DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,0.774,70.647,69.83,73.022,67.871,67.426,0.0,0.04,0.087,20.0,20.0,57.498,53.945,0.0,73.54,91.697,91.423,91.725,53.801,62.496,60.25,-10.828,79.563,81.563,71.938,71.875,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.0,71.875,-0.056,74.438,74.938,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,73.25,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.563,74.688,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.015,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8232007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.915,70.647,69.83,72.917,67.871,67.426,0.0,0.04,0.087,20.0,20.0,57.526,53.945,0.0,73.54,91.623,91.423,91.651,53.654,62.496,60.323,-10.82,79.5,81.625,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.0,71.75,-0.056,74.438,74.938,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.25,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,0.462,1.798,70.647,69.936,72.917,67.977,67.534,0.0,0.036,0.087,20.0,20.0,57.47,53.468,0.0,73.54,91.549,91.423,91.651,53.801,62.496,60.323,-10.82,79.438,81.688,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.0,71.75,-0.056,74.5,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.063,73.25,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.563,74.875,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.01,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,0.462,0.521,70.647,69.936,72.917,67.977,67.534,0.0,0.04,0.087,20.0,20.0,57.442,53.637,0.0,73.433,91.475,91.317,91.577,53.874,62.6,60.396,-10.82,79.438,81.75,71.938,71.75,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.0,71.875,-0.056,74.5,74.938,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.25,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.008,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,1.886,70.647,69.83,72.917,67.977,67.534,0.0,0.04,0.087,20.0,20.0,57.498,53.693,0.0,73.433,91.475,91.317,91.429,53.874,62.6,60.396,-10.82,79.313,81.875,72.0,71.75,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.0,71.75,-0.056,74.438,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.25,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,0.575,70.647,69.936,72.917,67.977,67.641,0.0,0.04,0.087,20.0,20.0,57.442,53.44,0.0,73.54,91.401,91.211,91.429,53.948,62.705,60.396,-10.82,79.375,82.0,72.0,71.875,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.188,71.875,-0.056,74.438,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.01,74.625,75.0,73.25,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.563,74.688,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,0.015,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8232007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,1.637,70.862,70.148,73.127,68.188,67.748,0.0,0.04,0.087,20.0,20.0,57.47,53.188,0.0,73.647,91.327,91.211,91.429,54.021,62.705,60.469,-10.82,79.313,82.063,72.0,71.875,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.0,71.875,-0.056,74.438,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.625,74.875,73.25,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.019,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.001
8232007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,1.126,3.993,0.363,70.647,70.148,73.232,68.188,67.534,0.0,0.04,0.087,20.0,20.0,57.442,53.216,0.0,73.54,91.254,91.105,91.282,53.948,62.914,60.469,-10.82,79.313,82.125,72.0,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.188,71.875,-0.056,74.438,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.25,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,0.721,70.754,69.936,73.022,67.977,67.641,0.0,0.04,0.087,20.0,20.0,57.414,53.777,0.0,73.54,91.18,90.999,91.282,54.094,62.705,60.541,-10.82,79.5,82.188,72.0,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.188,71.875,-0.056,74.438,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.25,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.563,74.688,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.007,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.273,3.37,2.228,0.351,70.647,69.83,73.127,67.977,67.641,0.0,0.04,0.087,20.0,20.0,57.301,53.889,0.0,73.54,91.18,90.999,91.208,54.094,63.018,60.469,-10.82,79.313,82.25,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.0,71.875,-0.056,74.438,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.063,73.25,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,3.993,1.245,70.754,69.936,73.127,68.082,67.641,0.0,0.04,0.087,20.0,20.0,57.301,53.216,0.0,73.54,91.106,90.892,91.208,54.167,63.018,60.541,-10.82,79.313,82.25,72.0,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.188,71.875,-0.056,74.438,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.063,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.563,74.688,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,3.993,0.173,70.754,69.936,73.232,68.082,67.641,0.0,0.04,0.087,20.0,20.0,57.301,53.609,0.0,73.433,91.106,91.105,91.134,54.241,62.809,60.614,-10.828,79.375,82.25,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.188,71.75,-0.056,74.438,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.625,75.0,73.25,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.563,74.688,72.5,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.336,0.015,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.001
8232007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.318,70.754,69.936,73.232,68.082,67.641,0.0,0.04,0.087,20.0,20.0,57.245,53.3,0.0,73.54,91.032,90.892,91.06,54.167,62.809,60.614,-10.82,79.25,82.313,72.0,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.188,71.875,-0.056,74.438,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.25,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.002,0.015,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.001
8232007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.686,70.862,69.936,73.232,68.082,67.748,0.0,0.04,0.091,20.0,20.0,57.217,53.44,0.0,73.54,91.032,90.892,91.06,54.241,63.018,60.614,-10.828,79.188,82.375,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.188,71.875,-0.056,74.438,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.563,74.688,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.001,-0.148,0.149,-0.002,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.001
8232007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,3.993,-0.545,70.97,70.254,73.443,68.293,67.962,0.0,0.04,0.091,20.0,20.0,57.245,53.328,0.0,73.647,90.884,90.786,90.986,54.314,63.123,60.687,-10.82,79.125,82.5,72.0,71.875,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,73.188,71.875,-0.056,74.188,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.625,75.0,73.25,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.012,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8232007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.656,2.248,2.228,0.37,70.754,69.936,73.337,68.082,67.748,0.0,0.04,0.087,20.0,20.0,57.245,53.328,0.0,73.433,90.958,90.892,90.986,54.314,62.914,60.687,-10.82,79.063,82.563,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.0,71.875,-0.056,74.438,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,74.875,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.563,74.875,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8232007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.172,2.248,2.228,0.451,70.97,70.254,73.443,68.293,67.962,0.0,0.04,0.087,20.0,20.0,57.161,53.3,0.0,73.647,90.884,90.68,90.912,54.387,63.123,60.687,-10.82,79.063,82.625,72.0,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.188,71.875,-0.056,74.438,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.01,74.625,75.0,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.021,73.563,74.688,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.025,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8232007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,3.993,0.462,70.97,70.042,73.232,68.082,67.962,0.0,0.04,0.087,20.0,20.0,57.442,53.244,0.0,73.755,90.81,90.892,90.838,54.387,63.123,60.687,-10.82,78.938,82.75,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.188,71.875,-0.056,74.188,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.813,75.0,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.563,74.688,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.004,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.001
8232007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,0.354,70.97,69.936,73.337,68.082,67.962,0.0,0.044,0.091,20.0,20.0,57.217,52.992,0.0,73.647,90.736,90.574,90.838,54.46,63.018,60.76,-10.82,78.813,82.813,72.0,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.188,71.875,-0.056,74.188,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.563,74.688,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.001
8232007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.398,3.37,2.228,1.475,70.754,69.936,73.337,68.188,67.748,0.0,0.04,0.087,20.0,20.0,57.133,53.272,0.0,73.54,90.662,90.68,90.765,54.46,63.227,60.76,-10.828,78.688,82.938,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.0,71.875,-0.056,74.188,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.016,73.563,74.688,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.126,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.001
8232007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,1.66,70.754,70.148,73.443,68.399,67.855,0.0,0.04,0.087,20.0,20.0,57.273,52.319,0.0,73.433,90.662,90.467,90.691,54.534,63.018,60.833,-10.82,78.625,83.0,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.0,71.75,-0.056,74.438,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,74.875,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.013,73.563,74.688,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.828,2.248,3.993,1.248,70.862,70.042,73.232,68.293,67.855,0.0,0.04,0.087,20.0,20.0,57.273,53.272,0.0,73.54,90.588,90.361,90.617,54.607,63.123,60.833,-10.82,78.5,83.063,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.188,71.75,-0.056,74.188,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.25,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.875,72.375,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.003,0.015,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8232007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.144,70.862,70.148,73.232,68.188,67.855,0.0,0.04,0.087,20.0,20.0,57.217,52.964,0.0,73.54,90.588,90.361,90.617,54.607,63.332,60.906,-10.82,78.438,83.188,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.188,71.875,-0.056,74.188,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.563,74.688,72.5,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.025,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.001
8232007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.364,70.862,70.148,73.337,68.293,67.855,0.0,0.036,0.087,20.0,20.0,57.217,52.6,0.0,73.54,90.44,90.361,90.543,54.68,63.123,60.906,-10.82,78.313,83.25,72.0,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.0,71.938,-0.056,74.188,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.563,74.875,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.016,0.015,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.001
8232007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,1.022,70.754,70.042,73.232,68.188,67.855,0.0,0.04,0.087,20.0,20.0,57.33,53.188,0.0,73.54,90.44,90.255,90.543,54.753,63.123,60.978,-10.828,78.188,83.313,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.188,71.75,-0.056,74.188,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.563,74.875,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.007,0.015,0.0,0.0,0.035,0.035,-0.012,0.0,0.0,-0.001
8232007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.379,71.077,70.254,73.443,68.293,68.069,0.0,0.04,0.087,20.0,20.0,57.862,52.908,0.0,73.647,90.366,90.255,90.395,54.753,63.227,60.978,-10.82,78.125,83.375,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.0,71.875,-0.056,74.188,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.01,74.625,75.0,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.688,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,0.015,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,0.0
8232007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,0.462,0.797,70.862,70.042,73.232,68.293,67.962,0.0,0.04,0.087,20.0,20.0,58.171,53.16,0.0,73.433,90.366,90.149,90.395,54.827,63.227,60.978,-10.82,78.063,83.5,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.188,71.875,-0.056,74.125,75.0,73.063,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.563,74.875,72.5,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.002,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.001
8232007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,0.347,70.862,70.042,73.232,68.293,67.855,0.0,0.04,0.087,20.0,20.0,58.367,53.188,0.0,73.54,90.366,90.361,90.395,54.753,63.436,60.978,-10.82,77.875,83.563,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.188,71.938,-0.056,74.188,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.875,72.5,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.07,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.001
8232007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,1.238,70.862,70.042,73.127,68.293,67.962,0.0,0.04,0.087,20.0,20.0,58.676,53.076,0.0,73.433,90.292,90.255,90.321,54.753,63.227,60.978,-10.828,77.813,83.563,71.938,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.188,71.875,-0.056,74.188,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.563,74.688,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.015,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.001
8232007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,1.413,70.97,70.042,73.127,68.293,67.962,0.0,0.04,0.087,20.0,20.0,58.648,53.188,0.0,73.433,90.144,90.042,90.321,54.973,63.332,61.124,-10.828,77.688,83.688,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.188,71.875,-0.056,74.188,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.563,74.688,72.5,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.021,0.015,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,1.723,70.862,70.148,73.022,68.293,67.962,0.0,0.04,0.087,20.0,20.0,59.265,52.852,0.0,73.54,90.07,89.936,90.1,54.9,63.332,61.051,-10.82,77.5,83.75,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.25,71.875,-0.056,74.188,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.01,74.625,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.563,74.688,72.5,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,0.015,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.001
8232007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.531,2.248,2.228,1.769,70.97,70.042,73.127,68.293,67.962,0.0,0.04,0.087,20.0,20.0,59.377,52.992,0.0,73.433,90.144,90.149,90.1,55.047,63.332,61.124,-10.82,77.375,83.813,72.0,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.188,71.875,-0.056,74.188,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.625,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.014,73.563,74.688,72.5,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.106,0.025,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.001
8232007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,0.462,0.386,70.862,70.042,73.127,68.399,68.069,0.0,0.04,0.087,20.0,20.0,60.359,53.132,0.0,73.433,90.07,90.149,90.1,55.047,63.541,61.124,-10.82,77.25,83.938,71.938,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.188,71.938,-0.056,74.188,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.688,72.5,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.001
8232007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,0.462,0.462,70.862,70.148,73.022,68.399,67.962,0.0,0.04,0.087,20.0,20.0,60.443,52.936,0.0,73.433,89.996,90.042,90.026,55.047,63.332,61.197,-10.82,77.125,84.0,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.188,71.875,-0.056,74.125,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.01,74.563,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.875,72.625,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.015,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8232007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.438,2.248,0.462,1.276,70.862,70.148,73.127,68.399,67.962,0.0,0.036,0.087,20.0,20.0,59.854,53.132,0.0,73.433,89.996,90.042,90.026,55.12,63.436,61.197,-10.82,77.0,84.063,71.938,71.875,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.188,71.875,-0.056,74.125,74.938,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.875,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.014,0.015,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,0.36,70.97,70.042,73.022,68.399,68.069,0.0,0.04,0.087,20.0,20.0,60.19,53.244,0.0,73.433,89.922,89.83,89.952,55.193,63.436,61.197,-10.82,76.875,84.125,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.188,71.875,-0.056,74.188,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.688,72.5,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.004,0.015,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.001
8232007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,0.741,71.185,70.042,73.022,68.399,68.176,0.0,0.04,0.087,20.0,20.0,60.443,52.824,0.0,73.755,89.848,90.042,89.952,55.193,63.645,61.197,-10.82,76.75,84.25,72.0,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.188,71.938,-0.056,74.125,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.563,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.5,74.688,72.625,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,0.006,0.014,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.001
8232007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.555,2.248,2.228,-0.041,70.97,70.148,72.917,68.399,68.069,0.0,0.04,0.087,20.0,20.0,60.134,52.572,0.0,73.433,89.848,89.618,89.878,55.266,63.436,61.197,-10.82,76.563,84.313,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,73.188,71.875,-0.056,74.125,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.5,0.01,74.625,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.5,74.688,72.625,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.015,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.001
8232007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.625,2.248,2.228,0.362,71.185,70.148,72.917,68.399,68.283,0.0,0.036,0.087,20.0,20.0,60.19,52.684,0.0,73.647,89.774,89.618,89.878,55.266,63.541,61.27,-10.828,76.375,84.375,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.188,71.938,-0.056,74.188,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.021,73.5,74.688,72.625,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.015,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.001
8232007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,1.682,70.97,70.042,73.022,68.399,68.069,0.0,0.036,0.087,20.0,20.0,60.106,52.543,0.0,73.325,89.774,89.724,89.804,55.34,63.749,61.343,-10.82,76.25,84.438,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.25,71.875,-0.056,74.125,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.5,74.688,72.625,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.001
8232007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.897,70.97,70.148,73.022,68.399,68.069,0.0,0.04,0.087,20.0,20.0,60.246,52.459,0.0,73.433,89.7,89.511,89.804,55.34,63.749,61.343,-10.828,76.0,84.5,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,73.188,71.938,-0.056,74.125,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.625,75.0,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.5,74.688,72.625,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.012,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.001
8232007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,1.917,70.97,70.148,73.022,68.505,68.069,0.0,0.04,0.091,20.0,20.0,60.499,52.347,0.0,73.433,89.626,89.511,89.657,55.413,63.541,61.415,-10.82,75.875,84.563,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.188,71.875,-0.056,74.125,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,74.875,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.688,72.625,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.015,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8232007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.963,70.97,70.148,73.022,68.399,68.069,0.0,0.04,0.087,20.0,20.0,60.723,52.936,0.0,73.325,89.552,89.618,89.583,55.413,63.854,61.415,-10.82,75.813,84.625,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.188,71.875,-0.056,74.125,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.688,72.625,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.006,0.014,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8232007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,1.583,70.97,70.361,73.337,68.716,68.069,0.0,0.04,0.083,20.0,20.0,61.284,53.3,0.0,73.433,89.552,89.618,89.583,55.486,63.854,61.415,-10.82,75.625,84.688,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.188,71.875,-0.056,74.125,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.01,74.563,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.5,74.688,72.625,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8232007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,1.167,70.97,70.148,73.127,68.505,68.069,0.0,0.04,0.087,20.0,20.0,61.621,53.272,0.0,73.325,89.478,89.299,89.509,55.559,63.854,61.488,-10.82,75.313,84.688,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.188,71.875,-0.056,74.125,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.563,75.0,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.5,74.688,72.625,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.002,0.014,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.001
8232007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.457,70.97,70.148,73.232,68.505,68.176,0.0,0.04,0.087,20.0,20.0,63.023,52.74,0.0,73.433,89.478,89.299,89.509,55.559,63.645,61.488,-10.82,75.313,84.75,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.188,71.875,-0.056,74.188,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,74.875,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.5,74.688,72.625,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.001
8232007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.385,70.97,70.148,73.232,68.505,68.176,0.0,0.04,0.087,20.0,20.0,63.163,52.768,0.0,73.433,89.404,89.405,89.435,55.559,63.749,61.488,-10.82,75.188,84.75,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.188,71.875,-0.056,74.125,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.25,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.688,72.625,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.372,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,3.993,1.035,70.97,70.148,73.337,68.505,68.176,0.0,0.04,0.087,20.0,20.0,63.36,52.74,0.0,73.433,89.33,89.405,89.435,55.633,63.749,61.488,-10.82,75.063,84.813,71.938,71.75,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.25,71.875,-0.056,74.125,75.313,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.5,74.688,72.625,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.017,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,0.462,0.356,71.077,70.148,73.337,68.505,68.283,0.0,0.04,0.087,20.0,20.0,63.864,52.684,0.0,73.433,89.33,89.405,89.361,55.633,63.749,61.488,-10.82,74.875,84.813,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.188,71.875,-0.056,74.125,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.01,74.563,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.5,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8232007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.706,70.97,70.148,73.337,68.716,68.176,0.0,0.04,0.087,20.0,20.0,64.033,52.684,0.0,73.433,89.33,89.086,89.361,55.633,63.854,61.561,-10.828,74.813,84.938,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.188,71.875,-0.056,74.125,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,0.358,70.97,70.467,73.548,68.716,68.176,0.0,0.04,0.087,20.0,20.0,64.958,52.572,0.0,73.433,89.256,89.299,89.287,55.706,63.854,61.561,-10.82,74.625,84.938,71.938,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.25,71.875,-0.056,74.125,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.047,2.248,2.228,1.951,71.077,70.148,73.337,68.505,68.176,0.0,0.04,0.087,20.0,20.0,64.874,52.712,0.0,73.433,89.182,89.086,89.213,55.706,63.854,61.561,-10.82,74.563,85.0,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.188,71.938,-0.056,74.125,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8232007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,3.993,1.323,70.97,70.148,73.337,68.61,68.176,0.0,0.04,0.087,20.0,20.0,64.537,52.543,0.0,73.433,89.182,88.98,89.213,55.852,63.854,61.634,-10.82,74.438,85.063,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.25,71.875,-0.056,74.125,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.5,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8232007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,1.257,71.077,70.148,73.443,68.505,68.39,0.0,0.04,0.087,20.0,20.0,64.706,52.515,0.0,73.647,89.108,88.98,89.14,55.852,63.854,61.634,-10.82,74.375,85.125,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.188,71.875,-0.056,74.125,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.625,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
