DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.295,70.97,70.361,73.548,68.822,68.283,0.0,0.04,0.087,20.0,20.0,64.706,51.647,0.0,73.433,89.108,88.98,89.066,55.852,63.958,61.634,-10.82,74.438,85.125,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.188,71.875,-0.056,74.125,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.625,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.004,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,0.462,0.403,70.97,70.148,73.337,68.505,68.283,0.0,0.04,0.087,20.0,20.0,65.435,52.515,0.0,73.433,88.96,88.874,89.066,55.926,63.958,61.707,-10.82,74.313,85.188,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.188,71.875,-0.056,74.125,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.5,0.01,74.563,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.25,74.688,72.813,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.015,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8232007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.034,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.802,71.077,70.361,73.548,68.822,68.283,0.0,0.04,0.087,20.0,20.0,65.771,52.459,0.0,73.325,88.96,88.768,88.992,55.926,63.958,61.707,-10.82,74.0,85.25,71.813,71.75,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.188,71.875,-0.056,74.125,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.024,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.001
8232007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,0.462,0.364,71.077,70.148,73.337,68.61,68.283,0.0,0.04,0.087,20.0,20.0,65.379,51.619,0.0,73.433,88.96,88.768,88.992,55.999,64.167,61.78,-10.82,73.875,85.313,71.813,71.875,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.25,71.875,-0.056,74.125,75.25,73.063,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,1.147,71.077,70.148,73.337,68.61,68.283,0.0,0.04,0.087,20.0,20.0,66.108,52.067,0.0,73.433,88.886,88.768,88.918,55.999,63.958,61.78,-10.82,73.75,85.313,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.188,71.875,-0.056,74.125,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.015,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,0.356,71.077,70.467,73.548,68.61,68.283,0.0,0.04,0.087,20.0,20.0,66.248,51.899,0.0,73.433,88.886,88.662,88.918,56.072,63.958,61.852,-10.82,73.563,85.375,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.25,71.938,-0.056,74.063,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.002,0.015,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8232007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,0.857,71.185,70.254,73.232,68.61,68.283,0.0,0.04,0.087,20.0,20.0,66.753,51.647,0.0,73.325,88.812,88.768,88.844,56.145,64.063,61.78,-10.82,73.375,85.438,71.938,71.875,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.25,71.938,-0.056,74.125,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.009,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.016,2.248,0.462,0.8,71.077,70.254,73.232,68.61,68.283,0.0,0.036,0.087,20.0,20.0,67.735,51.45,0.0,73.433,88.812,88.768,88.844,56.145,64.063,61.852,-10.828,73.188,85.438,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.188,71.875,-0.056,74.063,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.563,75.063,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.001
8232007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,0.574,71.077,70.254,73.232,68.61,68.39,0.0,0.04,0.087,20.0,20.0,67.09,52.123,0.0,73.433,88.738,88.555,88.77,56.219,64.063,61.925,-10.82,73.0,85.5,71.938,71.75,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.188,71.938,-0.056,74.125,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.563,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.688,72.813,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.015,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8232007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.438,71.293,70.254,73.127,68.61,68.497,0.0,0.04,0.087,20.0,20.0,67.538,52.403,0.0,73.54,88.738,88.555,88.696,56.219,64.272,61.925,-10.82,72.75,85.563,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.25,71.875,-0.056,74.063,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.009,74.563,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.02,73.25,74.688,72.813,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.005,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8232007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.14,71.077,70.254,73.232,68.61,68.39,0.0,0.04,0.091,20.0,20.0,67.903,52.74,0.0,73.433,88.664,88.449,88.696,56.292,64.167,61.925,-10.82,72.563,85.625,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.25,71.938,-0.056,74.063,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.563,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.02,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,0.818,71.077,70.467,73.337,68.716,68.39,0.0,0.04,0.087,20.0,20.0,68.127,52.179,0.0,73.433,88.664,88.449,88.622,56.292,64.167,61.998,-10.82,72.313,85.625,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.25,71.938,-0.056,74.063,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.563,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.02,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8232007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,1.472,71.293,70.254,73.127,68.716,68.604,0.0,0.04,0.091,20.0,20.0,68.941,52.291,0.0,73.647,88.59,88.343,88.622,56.365,64.272,61.998,-10.828,72.063,85.688,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.188,71.875,-0.056,74.125,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.25,74.625,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,1.497,71.4,70.254,73.022,68.716,68.604,0.0,0.04,0.087,20.0,20.0,68.408,52.151,0.0,73.54,88.516,88.343,88.549,56.365,64.167,61.998,-10.828,71.75,85.75,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,73.25,71.875,-0.056,74.125,75.25,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.5,75.0,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,0.462,0.381,71.077,70.361,73.022,68.927,68.39,0.0,0.04,0.087,20.0,20.0,69.361,52.74,0.0,73.433,88.516,88.343,88.549,56.439,64.481,62.071,-10.82,71.5,85.75,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.25,71.875,-0.056,74.063,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.009,74.563,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.25,74.688,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8232007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,2.113,71.293,70.467,73.232,68.927,68.604,0.0,0.04,0.087,20.0,20.0,68.997,52.347,0.0,73.54,88.442,88.343,88.475,56.439,64.272,61.998,-10.828,71.125,85.813,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.25,71.875,-0.056,74.063,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.5,75.0,73.375,75.75,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,0.0,0.001,-0.004,0.014,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8232007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,2.228,1.128,71.077,70.573,73.232,68.716,68.39,0.0,0.04,0.091,20.0,20.0,69.361,52.712,0.0,73.325,88.368,88.237,88.401,56.512,64.481,62.071,-10.82,70.938,85.813,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.188,71.938,-0.056,74.063,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.625,74.875,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.003,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.001
8232007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,0.819,71.077,70.573,73.127,68.927,68.39,0.0,0.04,0.087,20.0,20.0,69.502,52.656,0.0,73.325,88.368,88.237,88.327,56.512,64.481,62.071,-10.828,70.75,85.813,71.813,71.75,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.188,71.938,-0.056,74.063,75.25,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.009,74.563,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8232007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,1.651,71.185,70.361,73.022,68.716,68.39,0.0,0.04,0.091,20.0,20.0,69.109,52.207,0.0,73.433,88.294,88.343,88.327,56.512,64.272,62.071,-10.82,70.5,85.875,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.188,71.875,-0.056,74.063,75.25,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.5,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,0.435,71.185,70.361,73.022,68.716,68.497,0.0,0.04,0.087,20.0,20.0,69.193,51.927,0.0,73.433,88.294,88.13,88.327,56.585,64.376,62.144,-10.82,70.313,85.938,71.813,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.25,71.875,-0.056,74.063,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.009,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.625,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.014,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8232007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.294,71.185,70.361,73.022,68.822,68.497,0.0,0.04,0.087,20.0,20.0,69.109,52.487,0.0,73.325,88.22,88.024,88.253,56.585,64.376,62.144,-10.82,70.063,85.938,71.938,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.25,71.875,-0.056,74.063,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.009,74.5,74.875,73.313,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,3.993,0.409,71.185,70.361,73.022,68.822,68.497,0.0,0.04,0.087,20.0,20.0,69.698,52.067,0.0,73.433,88.22,88.237,88.253,56.658,64.376,62.217,-10.828,69.625,86.0,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.25,71.938,-0.056,74.063,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.009,74.5,74.875,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.023,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8232007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,-1.076,71.185,70.254,73.127,68.822,68.497,0.0,0.04,0.087,20.0,20.0,69.698,52.235,0.0,73.433,88.146,87.918,88.179,56.732,64.376,62.217,-10.82,69.75,86.063,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.25,71.938,-0.056,74.063,75.25,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.019,73.25,74.625,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8232007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,0.343,71.077,70.361,73.127,68.716,68.497,0.0,0.04,0.087,20.0,20.0,70.624,52.263,0.0,73.325,88.072,87.918,88.105,56.732,64.376,62.217,-10.82,69.563,86.063,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.25,71.875,-0.056,74.063,75.25,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.003,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,-0.545,71.4,70.361,73.127,68.822,68.711,0.0,0.04,0.087,20.0,20.0,70.708,52.347,0.0,73.54,88.072,87.918,88.105,56.732,64.481,62.217,-10.82,69.313,86.063,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.25,71.875,-0.056,74.063,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.005,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8232007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.35,71.185,70.361,73.232,68.822,68.497,0.0,0.04,0.087,20.0,20.0,72.082,51.254,0.0,73.433,87.998,87.812,87.958,56.732,64.481,62.217,-10.82,69.125,86.125,71.813,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.188,71.875,-0.056,74.063,75.25,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.5,74.875,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.001,0.003,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
