DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,22.13,3.107,1.076,71.724,69.722,72.826,67.177,67.193,0.0,0.034,0.033,20.0,20.0,58.695,54.645,68.885,73.035,73.003,72.755,72.9,58.172,65.037,61.309,-10.867,110.0,110.0,71.938,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.5,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.109,78.438,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,39.625,22.13,4.643,-0.356,71.83,69.722,72.826,67.286,67.193,0.0,0.034,0.033,20.0,20.0,58.695,54.73,68.885,73.035,73.076,72.649,73.048,58.245,65.037,61.382,-10.867,110.0,110.0,71.938,71.063,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,71.5,69.938,-0.03,74.5,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,78.438,76.813,0.0,73.75,76.75,74.375,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,7.715,-0.356,71.83,69.722,72.718,67.286,67.193,0.0,0.034,0.033,20.0,20.0,58.695,54.871,68.885,73.035,73.076,72.755,73.048,58.245,65.037,61.309,-10.867,110.0,110.0,71.875,71.313,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.5,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,78.438,76.813,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,22.13,6.179,-0.356,71.83,69.722,72.718,67.286,67.193,0.0,0.034,0.033,20.0,20.0,58.695,54.73,68.95,73.035,73.003,72.755,72.974,58.245,65.037,61.382,-10.852,110.0,110.0,72.188,71.063,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,71.5,69.938,-0.03,74.5,76.875,75.625,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.438,76.688,0.0,73.75,76.688,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.625,22.13,4.643,1.076,71.83,69.722,72.718,67.286,67.193,0.0,0.034,0.033,20.0,20.0,58.723,55.321,68.95,73.035,72.929,72.755,72.9,58.245,65.037,61.382,-10.852,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,71.5,69.938,-0.03,74.5,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.438,76.688,0.0,73.75,76.688,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.625,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,22.13,6.179,-0.356,71.83,69.722,72.826,67.286,67.193,0.0,0.034,0.033,20.0,20.0,58.695,54.786,68.95,73.035,72.929,72.649,72.974,58.39,65.037,61.454,-10.852,110.0,110.0,71.938,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.5,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.438,76.688,0.0,73.75,76.688,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,76.0,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,22.13,6.179,-0.356,71.83,69.722,72.935,67.286,67.193,0.0,0.034,0.033,20.0,20.0,58.695,54.645,68.95,73.035,73.003,72.755,72.9,58.318,65.141,61.454,-10.852,110.0,110.0,71.938,71.063,70.375,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.5,69.938,-0.03,74.5,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.375,76.813,0.0,73.875,76.688,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,22.13,6.179,1.076,71.83,69.722,72.935,67.286,67.193,0.0,0.034,0.033,20.0,20.0,58.723,54.505,68.95,73.035,72.929,72.755,72.9,58.39,65.246,61.454,-10.867,110.0,110.0,71.938,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,71.5,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,78.375,76.813,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,22.13,6.179,1.076,71.83,69.722,72.935,67.286,67.193,0.0,0.034,0.033,20.0,20.0,58.723,54.505,68.95,73.035,73.003,72.755,72.974,58.39,65.246,61.527,-10.852,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.375,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,78.438,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,22.13,6.179,1.076,71.83,69.722,72.935,67.286,67.193,0.0,0.034,0.033,20.0,20.0,58.695,54.364,69.209,73.035,72.929,72.755,72.974,58.39,65.246,61.527,-10.867,110.0,110.0,71.938,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.5,69.938,-0.03,74.5,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,78.375,76.813,0.0,73.75,76.688,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,22.13,6.179,-0.356,71.83,69.83,72.935,67.286,67.302,0.0,0.034,0.033,20.0,20.0,58.695,54.279,69.209,73.035,73.003,72.755,72.974,58.536,65.246,61.6,-10.867,110.0,110.0,71.938,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,71.5,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,78.438,76.688,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.625,75.5,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,4.643,-0.356,71.83,69.83,72.935,67.286,67.302,0.0,0.034,0.033,20.0,20.0,58.695,54.167,69.209,73.035,73.003,72.755,72.974,58.608,65.246,61.673,-10.852,110.0,110.0,71.938,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,71.375,69.813,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,78.375,76.813,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.563,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,22.13,4.643,-0.356,71.83,69.83,72.935,67.286,67.302,0.0,0.034,0.033,20.0,20.0,58.695,54.138,69.209,73.035,73.003,72.755,72.9,58.536,65.246,61.6,-10.852,110.0,110.0,71.875,71.063,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.5,69.938,-0.03,74.5,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,78.438,76.813,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.5,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,22.13,4.643,-0.356,71.83,69.83,72.935,67.396,67.302,0.0,0.034,0.033,20.0,20.0,58.723,54.082,69.209,73.142,73.076,72.755,72.974,58.608,65.351,61.6,-10.867,110.0,110.0,71.938,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.5,69.938,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,78.375,76.688,0.0,73.875,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,75.563,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,22.13,4.643,-0.356,71.83,69.83,72.935,67.396,67.302,0.0,0.034,0.033,20.0,20.0,58.723,54.364,69.261,73.035,73.003,72.755,72.9,58.608,65.351,61.673,-10.867,110.0,110.0,71.938,71.063,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.5,69.813,-0.03,74.5,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.703,78.375,76.813,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,22.13,4.643,-0.356,71.83,69.83,72.935,67.286,67.302,0.0,0.034,0.033,20.0,20.0,58.723,53.885,69.261,73.035,73.003,72.755,72.974,58.681,65.351,61.746,-10.852,110.0,110.0,71.875,71.063,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.5,69.813,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,78.375,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,22.13,3.107,-0.356,71.83,69.83,72.935,67.396,67.302,0.0,0.034,0.033,20.0,20.0,58.695,54.054,69.261,73.035,73.076,72.755,73.048,58.754,65.351,61.819,-10.852,110.0,110.0,71.938,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.375,69.813,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.438,76.813,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8232007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,22.13,6.179,1.076,71.83,69.83,73.043,67.396,67.302,0.0,0.034,0.033,20.0,20.0,58.695,53.969,69.261,73.035,73.076,72.755,72.974,58.754,65.456,61.819,-10.852,110.0,110.0,71.938,71.063,70.625,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,71.5,69.938,-0.03,74.5,76.938,75.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.438,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.5,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.625,22.13,6.179,1.076,71.83,69.83,72.935,67.396,67.302,0.0,0.031,0.033,20.0,20.0,58.695,54.11,69.261,73.035,73.076,72.755,72.974,58.826,65.456,61.892,-10.867,110.0,110.0,71.938,71.063,70.625,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.5,69.813,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,78.375,76.813,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.375,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,22.13,6.179,-0.356,71.83,69.83,72.935,67.396,67.302,0.0,0.034,0.033,20.0,20.0,58.695,53.744,68.859,73.035,73.003,72.649,72.9,58.826,65.351,61.819,-10.852,110.0,110.0,71.938,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,71.5,69.938,-0.03,74.313,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.438,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,39.766,22.13,6.179,1.076,71.83,69.83,72.935,67.396,67.302,0.0,0.034,0.033,20.0,20.0,58.695,54.195,68.859,73.035,73.003,72.755,72.9,58.826,65.351,61.892,-10.867,110.0,110.0,71.938,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,71.375,69.813,-0.03,74.5,76.938,75.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.375,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,22.13,4.643,-0.356,71.83,69.83,72.935,67.396,67.411,0.0,0.034,0.033,20.0,20.0,58.695,53.772,68.859,73.035,73.003,72.542,72.9,58.826,65.351,61.892,-10.852,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.5,69.813,-0.03,74.313,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,78.438,76.688,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.375,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.75,22.13,4.643,-0.356,71.83,69.83,72.935,67.396,67.411,0.0,0.034,0.033,20.0,20.0,58.695,54.307,68.859,73.035,73.076,72.649,72.974,58.899,65.351,61.965,-10.852,110.0,110.0,71.875,71.063,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.5,69.813,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,78.375,76.688,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,22.13,4.643,-0.356,71.937,69.722,72.826,67.396,67.411,0.0,0.034,0.033,20.0,20.0,58.695,54.082,68.859,73.035,73.003,72.755,72.9,58.899,65.456,61.965,-10.852,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.5,69.938,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.438,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,22.13,6.179,-0.356,71.937,69.83,72.826,67.506,67.411,0.0,0.034,0.033,20.0,20.0,58.695,53.772,68.859,73.035,73.003,72.755,72.9,58.972,65.561,61.965,-10.867,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.375,69.813,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,78.375,76.688,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.5,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,22.13,4.643,-0.356,71.937,69.83,72.826,67.506,67.411,0.0,0.034,0.033,20.0,20.0,58.695,54.11,68.581,73.035,73.003,72.755,72.9,58.972,65.561,61.965,-10.852,110.0,110.0,71.938,71.063,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.375,69.813,-0.03,74.5,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.438,76.688,0.0,73.75,76.938,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.5,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8232007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,22.13,6.179,-0.356,71.83,69.83,72.826,67.506,67.411,0.0,0.034,0.033,20.0,20.0,58.695,53.857,68.581,73.035,73.076,72.755,72.974,59.044,65.561,62.111,-10.852,110.0,110.0,71.938,71.063,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.375,69.938,-0.03,74.313,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,78.438,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.5,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,22.13,6.179,-0.356,71.937,69.83,72.826,67.506,67.411,0.0,0.034,0.033,20.0,20.0,58.695,53.8,68.581,73.035,73.003,72.649,72.9,59.044,65.561,62.038,-10.852,110.0,110.0,71.875,71.0,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.5,69.813,-0.03,74.313,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.438,76.688,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.5,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8232007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.391,22.13,4.643,-0.356,71.937,69.937,72.826,67.506,67.411,0.0,0.034,0.033,20.0,20.0,58.695,53.913,68.581,73.035,72.929,72.755,72.9,59.044,65.561,62.038,-10.852,110.0,110.0,71.938,71.063,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,71.375,69.813,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,78.375,76.813,0.0,73.75,76.938,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.5,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,22.13,6.179,-0.356,71.937,69.83,72.826,67.506,67.411,0.0,0.034,0.033,20.0,20.0,58.723,53.857,68.581,73.035,73.003,72.649,72.9,59.117,65.666,62.038,-10.852,110.0,110.0,71.875,71.063,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.375,69.813,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,78.438,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,22.13,6.179,-0.356,71.83,69.937,72.718,67.506,67.411,0.0,0.034,0.033,20.0,20.0,58.695,54.082,68.445,73.035,73.076,72.649,72.974,59.117,65.666,62.111,-10.867,110.0,110.0,71.938,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.375,69.938,-0.03,74.313,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.438,76.688,0.0,73.75,76.75,74.25,76.0,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,22.13,6.179,-0.356,71.937,69.937,72.826,67.506,67.52,0.0,0.034,0.033,20.0,20.0,58.723,53.772,68.445,73.035,73.003,72.755,72.9,59.19,65.561,62.111,-10.852,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.375,69.938,-0.03,74.313,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,78.375,76.688,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.25,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,22.13,6.179,-0.356,71.937,69.83,72.826,67.616,67.411,0.0,0.034,0.037,20.0,20.0,58.723,53.969,68.445,73.035,73.003,72.755,72.9,59.19,65.666,62.111,-10.867,110.0,110.0,71.938,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.375,69.813,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,78.375,76.688,0.0,73.75,76.75,74.25,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.25,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8232007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,6.179,-0.356,71.83,69.937,72.718,67.506,67.411,0.0,0.034,0.033,20.0,20.0,58.751,53.857,68.445,73.035,73.076,72.755,72.974,59.262,65.666,62.257,-10.852,110.0,110.0,71.875,71.313,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.375,69.813,-0.03,74.5,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.375,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.25,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,22.13,4.643,1.076,71.83,69.937,72.718,67.616,67.411,0.0,0.034,0.037,20.0,20.0,58.751,53.829,68.445,73.035,73.003,72.755,72.9,59.262,65.771,62.184,-10.852,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.438,76.813,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.25,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.906,22.13,4.643,1.076,71.937,69.937,72.718,67.616,67.411,0.0,0.034,0.037,20.0,20.0,58.751,53.969,68.354,73.035,72.929,72.542,72.9,59.262,65.771,62.184,-10.852,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.375,69.813,-0.03,74.5,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.438,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.25,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.906,22.13,4.643,1.076,71.83,69.83,72.718,67.616,67.52,0.0,0.031,0.033,20.0,20.0,58.751,53.8,68.354,73.035,73.003,72.542,72.974,59.335,65.666,62.329,-10.852,110.0,110.0,71.875,71.063,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.438,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.25,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,22.13,6.179,-0.356,71.83,69.937,72.718,67.616,67.52,0.0,0.034,0.037,20.0,20.0,58.751,54.026,68.354,73.035,73.076,72.649,72.974,59.335,65.771,62.257,-10.852,110.0,110.0,71.875,71.063,70.313,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.375,69.938,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.375,76.688,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,75.25,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,4.643,-0.356,71.937,69.83,72.718,67.616,67.52,0.0,0.034,0.037,20.0,20.0,58.751,54.082,68.354,73.035,73.003,72.649,72.974,59.48,65.771,62.329,-10.852,110.0,110.0,71.938,71.063,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.5,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,78.375,76.688,0.0,73.75,76.938,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.25,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,22.13,4.643,-0.356,71.937,69.83,72.718,67.616,67.52,0.0,0.034,0.033,20.0,20.0,58.779,54.195,68.354,73.035,72.929,72.649,72.974,59.408,65.771,62.402,-10.852,110.0,110.0,71.938,71.0,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.375,76.813,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.25,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,22.13,4.643,-0.356,71.937,69.937,72.718,67.616,67.52,0.0,0.034,0.037,20.0,20.0,58.779,54.364,68.25,73.035,73.003,72.649,72.9,59.408,65.771,62.329,-10.867,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.5,69.813,-0.03,74.313,76.875,75.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,78.375,76.688,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.25,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,22.13,4.643,-0.356,71.937,69.937,72.609,67.616,67.52,0.0,0.034,0.037,20.0,20.0,58.779,54.561,68.25,73.035,73.003,72.649,72.9,59.48,65.876,62.402,-10.852,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.375,76.813,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.25,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.422,22.13,4.643,-0.356,71.83,69.937,72.718,67.726,67.411,0.0,0.034,0.033,20.0,20.0,58.779,54.223,68.25,72.928,73.003,72.649,72.9,59.48,65.876,62.402,-10.867,110.0,110.0,71.875,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.375,69.938,-0.03,74.313,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.375,76.688,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.25,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,6.179,-0.356,71.937,69.83,72.609,67.616,67.52,0.0,0.034,0.037,20.0,20.0,58.806,54.167,68.25,73.035,73.003,72.649,72.9,59.553,65.876,62.402,-10.852,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.5,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,78.438,76.688,0.0,73.75,76.75,74.25,76.0,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.844,22.13,3.107,-0.356,71.937,69.937,72.609,67.726,67.52,0.0,0.034,0.033,20.0,20.0,58.806,54.758,68.25,73.035,73.003,72.649,72.9,59.553,65.876,62.475,-10.852,110.0,110.0,71.875,71.063,70.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.375,76.688,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.25,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.844,22.13,6.179,-0.356,71.937,69.937,72.609,67.616,67.52,0.0,0.034,0.037,20.0,20.0,58.834,54.251,68.25,73.035,72.929,72.649,72.9,59.553,65.876,62.402,-10.852,110.0,110.0,71.75,71.0,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.484,78.438,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8232007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.516,22.13,4.643,-0.356,71.937,69.937,72.609,67.726,67.52,0.0,0.034,0.037,20.0,20.0,58.834,54.251,68.263,73.035,72.929,72.649,72.9,59.553,65.981,62.475,-10.852,110.0,110.0,71.875,71.0,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.375,76.688,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.75,22.13,7.715,-0.356,71.937,69.937,72.609,67.726,67.52,0.0,0.034,0.037,20.0,20.0,58.862,54.223,68.263,73.035,72.929,72.649,72.826,59.626,65.981,62.475,-10.852,110.0,110.0,71.875,71.063,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.5,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,78.375,76.688,0.0,73.75,76.938,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,22.13,4.643,-0.356,71.937,69.937,72.609,67.726,67.52,0.0,0.034,0.037,20.0,20.0,58.862,54.42,68.263,73.035,73.003,72.649,72.974,59.698,65.981,62.548,-10.852,110.0,110.0,71.875,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.703,78.375,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8232007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.844,22.13,6.179,-0.356,71.937,69.937,72.609,67.726,67.52,0.0,0.034,0.033,20.0,20.0,58.89,54.223,68.263,73.035,72.929,72.649,72.826,59.626,65.981,62.548,-10.852,110.0,110.0,71.875,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.375,69.813,-0.03,74.313,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.703,78.375,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,4.643,-0.356,71.83,69.937,72.718,67.726,67.52,0.0,0.034,0.037,20.0,20.0,58.918,54.364,68.263,73.035,73.003,72.649,72.9,59.698,65.876,62.548,-10.852,110.0,110.0,71.875,71.063,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.375,69.688,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,78.25,76.688,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,6.179,1.076,71.937,69.937,72.718,67.726,67.629,0.0,0.034,0.033,20.0,20.0,58.918,54.645,68.211,73.035,73.003,72.649,72.9,59.771,65.981,62.621,-10.852,110.0,110.0,71.875,71.0,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.375,69.813,-0.03,74.313,76.875,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,78.375,76.688,0.0,73.75,76.75,74.25,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8232007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.656,22.13,6.179,-0.356,71.83,69.937,72.718,67.726,67.52,0.0,0.034,0.033,20.0,20.0,58.946,53.941,68.211,73.035,73.003,72.649,72.9,59.844,66.086,62.694,-10.852,110.0,110.0,71.75,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.375,76.688,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,76.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.25,22.13,6.179,1.076,71.937,69.937,72.718,67.726,67.52,0.0,0.031,0.037,20.0,20.0,58.946,54.167,68.211,73.035,73.003,72.649,72.9,59.844,66.086,62.621,-10.852,110.0,110.0,71.75,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,71.375,69.688,-0.03,74.313,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,78.375,76.688,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
