DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.25,22.13,6.179,1.076,71.937,69.937,72.826,67.726,67.629,0.0,0.034,0.037,20.0,20.0,58.973,53.857,68.211,73.035,73.003,72.649,72.9,59.844,66.086,62.694,-10.867,110.0,110.0,71.875,71.0,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,78.438,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,22.13,4.643,-0.356,71.937,69.937,72.826,67.726,67.629,0.0,0.034,0.037,20.0,20.0,58.973,54.11,68.211,73.035,72.929,72.649,72.826,59.844,66.086,62.767,-10.867,110.0,110.0,71.875,71.0,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,78.438,76.688,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8232007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,22.13,4.643,-0.356,71.937,69.937,72.826,67.726,67.629,0.0,0.034,0.033,20.0,20.0,59.001,53.941,68.127,73.035,73.003,72.649,72.9,59.917,66.086,62.767,-10.867,110.0,110.0,71.875,71.0,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.625,78.375,76.688,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,22.13,4.643,-0.356,71.937,69.937,72.826,67.726,67.629,0.0,0.034,0.037,20.0,20.0,58.973,53.941,68.127,73.035,72.929,72.542,72.826,59.917,66.086,62.767,-10.867,110.0,110.0,71.75,71.0,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.375,69.688,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.375,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,75.375,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,4.643,-0.356,71.937,69.937,72.826,67.726,67.629,0.0,0.034,0.037,20.0,20.0,59.029,53.631,68.127,73.035,73.003,72.649,72.9,59.989,66.086,62.84,-10.867,110.0,110.0,71.875,71.0,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,71.375,69.813,-0.03,74.125,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,78.375,76.688,0.0,73.625,76.75,74.063,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.5,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8232007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.578,22.13,3.107,-0.356,71.937,69.937,72.826,67.726,67.629,0.0,0.034,0.037,20.0,20.0,59.029,53.547,68.127,72.928,73.003,72.649,72.9,60.062,66.19,62.913,-10.852,110.0,110.0,71.875,70.875,70.375,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.203,78.375,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.147,0.001,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,22.13,6.179,-0.356,71.937,69.937,72.826,67.726,67.629,0.0,0.034,0.037,20.0,20.0,59.001,53.434,68.127,73.035,73.003,72.649,72.9,60.062,66.086,62.913,-10.852,110.0,110.0,71.75,71.0,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.375,69.688,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,78.375,76.688,0.0,73.75,76.75,74.063,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,22.13,4.643,1.076,71.937,69.937,72.935,67.835,67.629,0.0,0.034,0.033,20.0,20.0,59.029,53.603,68.036,73.035,72.929,72.649,72.826,60.062,66.19,62.84,-10.852,110.0,110.0,71.75,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.375,69.688,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.703,78.438,76.688,0.0,73.75,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,22.13,4.643,-0.356,71.937,69.937,72.826,67.835,67.629,0.0,0.034,0.037,20.0,20.0,59.029,53.35,68.036,73.035,73.003,72.649,72.9,60.135,66.19,62.913,-10.852,110.0,110.0,71.875,71.0,70.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,71.375,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.5,78.438,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,22.13,6.179,-0.356,71.937,70.045,72.935,67.835,67.738,0.0,0.034,0.033,20.0,20.0,59.029,53.547,68.036,73.035,72.929,72.649,72.826,60.062,66.19,62.986,-10.852,110.0,110.0,71.75,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.25,69.813,-0.03,74.313,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,78.375,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.391,22.13,4.643,-0.356,71.937,69.937,72.826,67.835,67.629,0.0,0.034,0.033,20.0,20.0,59.029,53.378,68.036,73.035,72.929,72.649,72.826,60.135,66.295,62.913,-10.852,110.0,110.0,71.75,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.25,69.688,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,78.375,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,22.13,6.179,1.076,71.937,70.045,72.826,67.835,67.629,0.0,0.034,0.037,20.0,20.0,59.057,53.378,68.036,73.035,72.929,72.542,72.826,60.135,66.295,62.913,-10.852,110.0,110.0,71.75,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.25,69.813,-0.03,74.313,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,78.375,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,22.13,6.179,-0.356,71.937,69.937,72.826,67.835,67.738,0.0,0.034,0.037,20.0,20.0,59.057,53.265,68.036,73.035,72.929,72.542,72.826,60.135,66.19,62.986,-10.852,110.0,110.0,71.75,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.25,69.688,-0.03,74.125,76.938,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,78.438,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.25,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,0.0,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,22.13,4.643,1.076,71.937,70.045,72.826,67.835,67.738,0.0,0.031,0.033,20.0,20.0,59.057,53.406,67.946,73.035,73.003,72.649,72.826,60.207,66.295,62.986,-10.867,110.0,110.0,71.875,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.25,69.688,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.375,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,76.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,22.13,4.643,-0.356,71.937,70.045,72.826,67.835,67.738,0.0,0.031,0.033,20.0,20.0,59.057,53.434,67.946,72.928,73.076,72.649,72.9,60.28,66.295,63.059,-10.852,110.0,110.0,71.75,71.0,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.25,69.688,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.484,78.375,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,22.13,4.643,-0.356,71.937,69.937,72.826,67.835,67.738,0.0,0.034,0.037,20.0,20.0,59.085,53.181,67.946,72.928,72.929,72.542,72.9,60.207,66.295,63.059,-10.852,110.0,110.0,71.75,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.375,69.813,-0.03,74.313,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.484,78.375,76.688,0.0,73.625,76.75,74.063,76.0,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,22.13,6.179,-0.356,71.937,70.045,72.718,67.835,67.738,0.0,0.034,0.037,20.0,20.0,59.057,53.378,67.946,73.035,72.929,72.649,72.826,60.353,66.4,63.132,-10.852,110.0,110.0,71.875,71.0,70.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.375,69.688,-0.03,74.313,76.938,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.344,78.375,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.547,22.13,6.179,-0.356,71.937,70.045,72.826,67.945,67.738,0.0,0.031,0.037,20.0,20.0,59.085,53.237,67.946,72.928,73.003,72.649,72.826,60.353,66.4,63.132,-10.852,110.0,110.0,71.75,71.063,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.688,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,78.375,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.813,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,22.13,6.179,-0.356,71.937,70.045,72.718,67.945,67.738,0.0,0.034,0.037,20.0,20.0,59.085,53.265,67.907,73.035,72.929,72.542,72.826,60.353,66.4,63.132,-10.852,110.0,110.0,71.688,71.063,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.25,69.813,-0.03,74.313,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.375,76.688,0.0,73.625,76.688,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,22.13,6.179,1.076,71.937,70.045,72.718,67.945,67.738,0.0,0.034,0.037,20.0,20.0,59.085,53.378,67.907,72.928,73.003,72.649,72.9,60.353,66.4,63.132,-10.852,110.0,110.0,71.875,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.25,69.813,-0.03,74.313,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,78.375,76.688,0.0,73.625,76.75,74.063,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,22.13,6.179,1.076,71.937,70.045,72.718,67.835,67.738,0.0,0.034,0.037,20.0,20.0,59.112,53.265,67.907,72.928,73.003,72.649,72.9,60.498,66.4,63.204,-10.852,110.0,110.0,71.688,71.0,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.25,69.688,-0.03,74.125,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.141,78.375,76.688,0.0,73.625,76.75,74.0,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,22.13,4.643,-0.356,71.937,70.045,72.718,67.835,67.738,0.0,0.031,0.033,20.0,20.0,59.112,53.35,67.907,72.928,72.929,72.542,72.9,60.498,66.4,63.277,-10.852,110.0,110.0,71.75,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.688,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,78.375,76.688,0.0,73.625,76.688,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.375,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.224,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.005
8232007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.859,22.13,6.179,1.076,71.937,70.045,72.609,67.945,67.738,0.0,0.034,0.033,20.0,20.0,59.14,53.209,67.907,72.928,72.929,72.649,72.826,60.425,66.4,63.204,-10.852,110.0,110.0,71.75,70.875,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.25,69.688,-0.03,74.125,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,78.438,76.688,0.0,73.563,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.5,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,22.13,4.643,1.076,71.937,70.045,72.609,67.945,67.738,0.0,0.034,0.033,20.0,20.0,59.168,53.209,68.088,73.035,72.929,72.649,72.826,60.498,66.505,63.204,-10.852,110.0,110.0,71.75,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.25,69.688,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.438,78.375,76.688,0.0,73.563,76.688,74.063,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,22.13,4.643,1.076,71.937,70.045,72.609,67.945,67.847,0.0,0.034,0.033,20.0,20.0,59.196,53.491,68.088,73.035,72.929,72.542,72.826,60.498,66.505,63.204,-10.852,110.0,110.0,71.75,71.0,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.25,69.688,-0.03,74.125,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.313,78.375,76.688,0.0,73.563,76.688,74.063,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.005
8232007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,22.13,4.643,-0.356,71.937,70.045,72.609,67.945,67.847,0.0,0.031,0.037,20.0,20.0,59.251,53.35,68.088,73.035,72.929,72.649,72.826,60.571,66.505,63.35,-10.852,110.0,110.0,71.75,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,71.25,69.813,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.281,78.375,76.688,0.0,73.563,76.688,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.5,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
8232007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,22.13,6.179,-0.356,71.937,70.045,72.609,67.945,67.847,0.0,0.031,0.033,20.0,20.0,59.251,53.322,68.088,73.035,73.003,72.649,72.9,60.643,66.505,63.35,-10.867,110.0,110.0,71.75,71.0,70.313,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,71.25,69.813,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.625,78.375,76.688,0.0,73.625,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
8232007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,22.13,3.107,-0.356,71.937,70.045,72.609,67.945,67.847,0.0,0.034,0.033,20.0,20.0,59.307,53.434,68.088,73.035,73.003,72.649,72.9,60.643,66.505,63.35,-10.867,110.0,110.0,71.75,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.25,69.688,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,78.375,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.516,22.13,4.643,-0.356,71.937,70.045,72.5,67.945,67.847,0.0,0.034,0.037,20.0,20.0,59.39,53.322,68.036,73.035,72.929,72.649,72.826,60.643,66.505,63.277,-10.852,110.0,110.0,71.75,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.688,-0.03,74.313,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.359,78.375,76.688,0.0,73.563,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.005
8232007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,22.13,4.643,-0.356,71.937,70.045,72.5,67.945,67.847,0.0,0.034,0.033,20.0,20.0,59.446,53.322,68.036,73.035,73.003,72.649,72.9,60.643,66.61,63.35,-10.852,110.0,110.0,71.75,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.25,69.813,-0.03,74.125,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,78.375,76.688,0.0,73.625,76.75,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.25,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.005
8232007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,22.13,3.107,-0.356,71.937,70.045,72.609,67.945,67.847,0.0,0.034,0.037,20.0,20.0,59.502,53.293,68.036,73.035,73.003,72.649,72.9,60.716,66.61,63.423,-10.867,110.0,110.0,71.75,71.063,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.688,-0.03,74.313,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.578,78.375,76.688,0.0,73.625,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8232007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,4.643,-0.356,71.937,70.045,72.609,68.055,67.847,0.0,0.034,0.037,20.0,20.0,59.585,53.237,68.036,73.035,72.929,72.649,72.826,60.716,66.61,63.35,-10.852,110.0,110.0,71.75,71.0,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.25,69.5,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.438,78.375,76.688,0.0,73.625,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.75,22.13,4.643,-0.356,71.937,70.045,72.5,68.055,67.847,0.0,0.034,0.033,20.0,20.0,59.641,53.378,68.036,73.035,73.003,72.649,72.9,60.789,66.61,63.496,-10.867,110.0,110.0,71.75,71.0,70.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.25,69.688,-0.03,74.125,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,78.375,76.688,0.0,73.563,76.75,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.375,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.75,22.13,4.643,-0.356,71.937,70.045,72.5,68.055,67.847,0.0,0.031,0.033,20.0,20.0,59.724,53.35,68.036,73.035,72.929,72.649,72.826,60.716,66.61,63.423,-10.852,110.0,110.0,71.75,70.875,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,71.25,69.688,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.438,78.375,76.688,0.0,73.563,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.5,75.375,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,22.13,4.643,-0.356,71.937,70.045,72.5,68.055,67.847,0.0,0.031,0.037,20.0,20.0,59.863,53.434,68.023,73.035,73.003,72.649,72.826,60.716,66.61,63.423,-10.852,110.0,110.0,71.75,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.25,69.813,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.438,78.375,76.688,0.0,73.625,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.438,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.281,22.13,4.643,-0.356,71.937,70.045,72.5,68.055,67.847,0.0,0.031,0.037,20.0,20.0,59.974,53.519,68.023,73.035,72.929,72.649,72.752,60.789,66.61,63.496,-10.867,110.0,110.0,71.688,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.25,69.688,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,78.375,76.688,0.0,73.563,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,75.25,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,22.13,4.643,-0.356,71.937,70.045,72.5,68.055,67.847,0.0,0.034,0.037,20.0,20.0,60.085,53.35,68.023,73.035,73.003,72.649,72.9,60.934,66.715,63.569,-10.867,110.0,110.0,71.75,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.25,69.688,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,78.375,76.688,0.0,73.563,76.688,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,22.13,6.179,-0.356,71.937,70.152,72.5,68.055,67.847,0.0,0.031,0.037,20.0,20.0,60.28,53.378,68.023,73.035,72.929,72.542,72.9,60.934,66.61,63.569,-10.852,110.0,110.0,71.688,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.25,69.5,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.406,78.375,76.688,0.0,73.625,76.688,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.688,22.13,6.179,-0.356,71.937,70.045,72.5,68.055,67.847,0.0,0.031,0.037,20.0,20.0,60.419,53.35,68.023,73.035,72.929,72.542,72.752,60.861,66.715,63.496,-10.852,110.0,110.0,71.75,70.875,70.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.25,69.688,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.516,78.375,76.688,0.0,73.563,76.688,74.063,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.688,22.13,4.643,-0.356,71.937,70.045,72.609,68.165,67.847,0.0,0.034,0.033,20.0,20.0,60.641,53.434,68.14,73.035,73.003,72.649,72.826,60.934,66.715,63.496,-10.852,110.0,110.0,71.75,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.25,69.5,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,78.375,76.688,0.0,73.563,76.688,74.0,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,4.643,1.076,71.937,70.152,72.718,68.055,67.956,0.0,0.031,0.033,20.0,20.0,60.753,53.181,68.14,73.035,73.003,72.649,72.826,61.007,66.715,63.642,-10.867,110.0,110.0,71.75,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.688,-0.03,74.125,76.875,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.578,78.375,76.688,0.0,73.563,76.688,74.0,76.0,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.266,22.13,6.179,-0.356,71.937,70.152,72.609,68.055,67.847,0.0,0.034,0.033,20.0,20.0,60.892,53.35,68.14,73.035,72.929,72.649,72.826,60.934,66.715,63.569,-10.852,110.0,110.0,71.688,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.188,69.688,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.5,78.25,76.688,0.0,73.563,76.75,74.0,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.375,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,22.13,4.643,1.076,71.937,70.045,72.718,68.055,67.956,0.0,0.031,0.033,20.0,20.0,61.003,53.068,68.14,73.035,73.003,72.542,72.826,61.007,66.715,63.642,-10.852,110.0,110.0,71.75,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.25,69.5,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,78.375,76.688,0.0,73.625,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,22.13,6.179,1.076,71.937,70.152,72.826,68.055,67.956,0.0,0.031,0.033,20.0,20.0,61.198,53.068,68.14,73.035,73.003,72.649,72.826,61.007,66.715,63.642,-10.852,110.0,110.0,71.75,71.0,70.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.25,69.688,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,78.375,76.688,0.0,73.563,76.688,74.0,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.375,75.5,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,22.13,6.179,-0.356,71.937,70.152,72.718,68.055,67.956,0.0,0.031,0.033,20.0,20.0,61.253,52.984,68.211,73.035,72.929,72.649,72.826,61.079,66.715,63.715,-10.852,110.0,110.0,71.875,70.875,70.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.688,-0.03,74.313,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.375,76.688,0.0,73.563,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,22.13,4.643,-0.356,71.937,70.152,72.718,68.055,67.956,0.0,0.031,0.033,20.0,20.0,61.42,53.04,68.211,73.035,73.003,72.649,72.826,61.079,66.715,63.715,-10.867,110.0,110.0,71.75,70.875,70.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.188,69.688,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,78.375,76.688,0.0,73.563,76.75,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.5,75.5,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,22.13,6.179,-0.356,71.937,70.152,72.826,68.165,67.956,0.0,0.031,0.033,20.0,20.0,61.587,52.955,68.211,73.035,72.929,72.649,72.826,61.152,66.82,63.788,-10.852,110.0,110.0,71.688,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.188,69.5,-0.03,74.313,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,78.375,76.688,0.0,73.625,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,22.13,6.179,-1.787,71.937,70.152,72.718,68.165,67.956,0.0,0.031,0.037,20.0,20.0,61.642,52.786,68.211,73.035,72.855,72.649,72.752,61.152,66.82,63.788,-10.852,110.0,110.0,71.75,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.188,69.688,-0.03,74.125,76.875,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.375,76.688,0.0,73.563,76.75,74.063,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.375,75.375,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,22.13,6.179,1.076,71.937,70.152,72.826,68.165,67.956,0.0,0.031,0.033,20.0,20.0,61.726,52.815,68.211,73.035,73.003,72.649,72.826,61.225,66.715,63.788,-10.852,110.0,110.0,71.688,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.188,69.5,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.625,78.375,76.688,0.0,73.563,76.688,74.063,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,22.13,4.643,-0.356,71.937,70.152,72.826,68.165,67.956,0.0,0.031,0.033,20.0,20.0,61.837,52.758,68.211,73.035,73.003,72.649,72.9,61.152,66.82,63.788,-10.867,110.0,110.0,71.75,70.875,70.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.25,69.5,-0.03,74.125,76.875,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,78.375,76.688,0.0,73.563,76.75,74.0,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.813,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,22.13,6.179,-0.356,71.937,70.152,72.718,68.165,67.956,0.0,0.031,0.033,20.0,20.0,61.948,52.702,68.276,73.035,72.929,72.542,72.752,61.225,66.925,63.788,-10.852,110.0,110.0,71.688,70.875,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.188,69.5,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,78.375,76.688,0.0,73.563,76.75,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,22.13,4.643,-0.356,71.937,70.152,72.826,68.165,68.064,0.0,0.031,0.033,20.0,20.0,62.032,52.73,68.276,73.035,73.003,72.649,72.826,61.297,66.925,63.861,-10.852,110.0,110.0,71.75,70.875,70.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.25,69.5,-0.03,74.125,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,78.375,76.688,0.0,73.625,76.75,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,22.13,6.179,-0.356,71.937,70.152,72.826,68.165,68.064,0.0,0.031,0.033,20.0,20.0,62.171,52.758,68.276,73.142,72.929,72.542,72.826,61.297,66.925,63.934,-10.867,110.0,110.0,71.75,71.0,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.25,69.5,-0.03,74.125,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,78.375,76.688,0.0,73.563,76.75,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,22.13,6.179,1.076,71.937,70.152,72.826,68.165,68.064,0.0,0.031,0.033,20.0,20.0,62.254,52.646,68.276,73.035,72.929,72.542,72.826,61.225,66.925,63.861,-10.867,110.0,110.0,71.75,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.188,69.5,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,78.375,76.688,0.0,73.625,76.75,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.375,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
