DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,22.13,6.179,-0.356,71.937,70.152,72.826,68.165,68.064,0.0,0.034,0.033,20.0,20.0,62.449,52.561,68.276,73.142,72.929,72.649,72.826,61.297,66.925,63.861,-10.852,110.0,110.0,71.688,71.0,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.25,69.5,-0.03,74.125,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.359,78.375,76.688,0.0,73.563,76.688,74.0,76.0,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.25,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.344,22.13,4.643,-0.356,71.937,70.152,72.718,68.275,67.956,0.0,0.031,0.033,20.0,20.0,62.616,52.73,68.38,73.035,72.929,72.649,72.826,61.37,66.925,63.934,-10.867,110.0,110.0,71.688,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.25,69.5,-0.03,74.125,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.453,78.375,76.688,0.0,73.563,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,75.25,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.094,22.13,4.643,-0.356,71.937,70.152,72.826,68.275,68.064,0.0,0.031,0.033,20.0,20.0,62.81,52.533,68.38,73.035,72.929,72.542,72.826,61.443,66.925,64.007,-10.852,110.0,110.0,71.75,71.0,70.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,71.25,69.5,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.375,76.688,0.0,73.563,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.5,75.25,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.094,22.13,6.179,-0.356,72.044,70.152,72.718,68.165,68.064,0.0,0.031,0.033,20.0,20.0,62.977,52.646,68.38,73.035,73.003,72.542,72.826,61.443,67.03,64.007,-10.852,110.0,110.0,71.75,70.875,70.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.188,69.5,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,78.25,76.688,0.0,73.563,76.688,74.0,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.25,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.094,22.13,4.643,-0.356,71.937,70.152,72.718,68.165,68.064,0.0,0.034,0.033,20.0,20.0,63.172,52.674,68.38,73.035,73.003,72.649,72.826,61.443,66.925,64.007,-10.867,110.0,110.0,71.75,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.25,69.5,-0.03,74.125,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.516,78.375,76.688,0.0,73.563,76.688,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.5,75.25,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,22.13,4.643,-0.356,71.937,70.152,72.718,68.275,68.064,0.0,0.034,0.033,20.0,20.0,63.366,52.617,68.38,73.142,73.003,72.542,72.826,61.443,67.03,64.007,-10.867,110.0,110.0,71.75,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.188,69.5,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.438,78.375,76.688,0.0,73.438,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.375,75.25,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.516,22.13,6.179,-0.356,71.937,70.152,72.718,68.275,68.064,0.0,0.031,0.033,20.0,20.0,63.616,52.646,68.419,73.142,72.929,72.649,72.752,61.443,67.03,63.934,-10.852,110.0,110.0,71.75,71.0,70.313,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.25,69.5,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.219,78.375,76.688,0.0,73.563,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,75.25,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.516,22.13,6.179,-0.356,71.937,70.152,72.609,68.275,68.064,0.0,0.034,0.033,20.0,20.0,63.811,52.674,68.419,73.142,72.929,72.649,72.752,61.443,67.03,64.007,-10.852,110.0,110.0,71.688,71.0,70.313,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.25,69.375,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.844,78.375,76.563,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.25,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,22.13,4.643,1.076,71.937,70.152,72.609,68.275,68.064,0.0,0.034,0.033,20.0,20.0,63.978,52.786,68.419,73.142,73.003,72.542,72.826,61.588,67.03,64.08,-10.867,110.0,110.0,71.75,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.188,69.688,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.25,78.375,76.688,0.0,73.563,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,75.25,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.375,22.13,4.643,-0.356,71.937,70.152,72.609,68.275,68.064,0.0,0.034,0.033,20.0,20.0,64.311,52.646,68.419,73.142,72.929,72.542,72.752,61.516,67.03,64.08,-10.852,110.0,110.0,71.75,70.875,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.188,69.5,-0.03,74.125,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.453,78.375,76.688,0.0,73.563,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.375,75.25,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,22.13,4.643,-0.356,71.937,70.152,72.609,68.275,68.064,0.0,0.034,0.033,20.0,20.0,64.423,52.617,68.419,73.142,73.003,72.649,72.826,61.588,67.03,64.152,-10.867,110.0,110.0,71.688,70.813,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.25,69.5,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.281,78.375,76.563,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.5,75.25,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,22.13,4.643,-0.356,71.937,70.152,72.609,68.275,68.064,0.0,0.034,0.033,20.0,20.0,64.701,52.815,68.354,73.142,73.003,72.542,72.826,61.588,67.03,64.152,-10.852,110.0,110.0,71.75,71.0,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.188,69.5,-0.03,74.125,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.484,78.25,76.688,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,75.25,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,22.13,4.643,-0.356,71.937,70.152,72.609,68.275,68.064,0.0,0.034,0.033,20.0,20.0,64.812,52.73,68.354,73.035,72.929,72.542,72.826,61.661,67.135,64.152,-10.852,110.0,110.0,71.688,70.875,70.313,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.25,69.5,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,78.375,76.563,0.0,73.625,76.688,73.875,76.0,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.5,75.25,75.625,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.656,22.13,4.643,-0.356,71.937,70.152,72.609,68.275,68.064,0.0,0.031,0.033,20.0,20.0,65.118,52.871,68.354,73.142,72.929,72.542,72.826,61.588,67.135,64.152,-10.867,110.0,110.0,71.75,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.188,69.5,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.063,78.375,76.563,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.25,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,22.13,6.179,-0.356,71.937,70.152,72.609,68.275,68.064,0.0,0.031,0.037,20.0,20.0,65.451,52.73,68.354,73.142,73.003,72.542,72.826,61.661,67.135,64.225,-10.867,110.0,110.0,71.75,70.875,70.313,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.188,69.5,-0.03,74.125,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,78.375,76.688,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.375,75.25,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.344,22.13,3.107,-0.356,71.937,70.152,72.609,68.275,68.173,0.0,0.031,0.033,20.0,20.0,65.646,52.899,68.354,73.142,73.003,72.542,72.826,61.734,67.135,64.225,-10.852,110.0,110.0,71.688,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.188,69.5,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.141,78.375,76.563,0.0,73.625,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.5,75.25,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,22.13,6.179,1.076,71.937,70.152,72.609,68.275,68.064,0.0,0.031,0.033,20.0,20.0,65.98,52.871,68.354,73.142,73.003,72.542,72.752,61.734,67.135,64.152,-10.852,110.0,110.0,71.688,70.813,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.188,69.5,-0.03,74.125,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.141,78.375,76.563,0.0,73.563,76.75,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,75.25,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.984,22.13,4.643,-0.356,71.937,70.152,72.5,68.275,68.173,0.0,0.031,0.033,20.0,20.0,66.202,52.843,68.341,73.142,72.929,72.542,72.752,61.661,67.135,64.225,-10.852,110.0,110.0,71.75,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.188,69.5,-0.03,74.125,76.625,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.016,78.25,76.688,0.0,73.563,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,75.25,75.5,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.984,22.13,6.179,-0.356,71.937,70.259,72.5,68.384,68.173,0.0,0.031,0.033,20.0,20.0,66.425,52.927,68.341,73.142,72.855,72.542,72.826,61.806,67.135,64.298,-10.867,110.0,110.0,71.688,70.875,70.188,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.188,69.688,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.375,78.375,76.563,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.625,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.281,22.13,4.643,-0.356,71.937,70.259,72.5,68.384,68.173,0.0,0.031,0.033,20.0,20.0,66.814,52.871,68.341,73.142,72.929,72.542,72.752,61.734,67.239,64.225,-10.852,110.0,110.0,71.75,70.813,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.188,69.5,-0.03,74.125,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.734,78.375,76.563,0.0,73.625,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.219,22.13,4.643,1.076,71.937,70.259,72.5,68.384,68.173,0.0,0.034,0.033,20.0,20.0,66.897,52.927,68.341,73.142,72.855,72.436,72.752,61.806,67.239,64.298,-10.867,110.0,110.0,71.688,70.813,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.188,69.375,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.203,78.25,76.563,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,75.25,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.453,22.13,4.643,-0.356,71.937,70.259,72.5,68.384,68.173,0.0,0.031,0.033,20.0,20.0,67.175,52.815,68.341,73.142,72.929,72.542,72.752,61.806,67.239,64.298,-10.852,110.0,110.0,71.688,70.813,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,71.188,69.375,-0.03,74.125,76.625,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.719,78.438,76.563,0.0,73.625,76.75,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,75.25,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.25,22.13,6.179,-0.356,71.937,70.259,72.609,68.384,68.173,0.0,0.031,0.033,20.0,20.0,67.342,52.815,68.503,73.035,72.855,72.542,72.752,61.879,67.239,64.298,-10.852,110.0,110.0,71.688,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.188,69.375,-0.03,74.125,76.625,75.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.953,78.25,76.688,0.0,73.563,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.25,22.13,4.643,-0.356,71.937,70.259,72.609,68.384,68.173,0.0,0.031,0.033,20.0,20.0,67.481,52.871,68.503,73.035,72.855,72.542,72.752,61.879,67.344,64.298,-10.852,110.0,110.0,71.688,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.188,69.5,-0.03,74.313,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.953,78.063,76.688,0.0,73.563,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.224,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.313,22.13,6.179,-0.356,71.937,70.259,72.609,68.384,68.064,0.0,0.034,0.033,20.0,20.0,67.731,52.843,68.503,73.035,72.929,72.542,72.752,61.879,67.239,64.371,-10.852,110.0,110.0,71.688,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.188,69.5,-0.03,74.125,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.266,78.375,76.563,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.375,75.375,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.031,22.13,6.179,-0.356,71.937,70.259,72.609,68.384,68.173,0.0,0.034,0.033,20.0,20.0,67.898,52.815,68.503,73.142,72.929,72.542,72.752,61.879,67.239,64.371,-10.852,110.0,110.0,71.75,70.813,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.188,69.5,-0.03,74.125,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.328,78.375,76.688,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,75.25,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.953,22.13,4.643,-0.356,71.937,70.259,72.609,68.384,68.064,0.0,0.034,0.033,20.0,20.0,68.065,52.815,68.503,73.035,72.929,72.542,72.752,61.952,67.239,64.371,-10.852,110.0,110.0,71.688,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.188,69.5,-0.03,74.125,76.563,75.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.156,78.25,76.688,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.188,22.13,6.179,-0.356,71.937,70.259,72.718,68.384,68.173,0.0,0.034,0.033,20.0,20.0,68.371,52.871,68.458,73.142,72.929,72.542,72.752,61.952,67.344,64.444,-10.852,110.0,110.0,71.688,70.813,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,71.188,69.375,-0.03,74.0,76.563,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.375,78.25,76.688,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,75.375,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.188,22.13,6.179,-0.356,71.937,70.259,72.718,68.384,68.173,0.0,0.031,0.033,20.0,20.0,68.565,52.758,68.458,73.142,73.003,72.542,72.826,62.097,67.239,64.517,-10.867,110.0,110.0,71.688,70.813,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,71.188,69.375,-0.03,74.125,76.625,75.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.641,78.25,76.563,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.734,22.13,6.179,1.076,71.937,70.259,72.718,68.384,68.282,0.0,0.031,0.033,20.0,20.0,68.788,52.927,68.458,73.035,72.929,72.436,72.752,61.952,67.344,64.444,-10.852,110.0,110.0,71.688,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.063,69.5,-0.03,74.0,76.563,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.828,78.25,76.563,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.375,75.5,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,0.0,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.203,22.13,4.643,-0.356,71.937,70.259,72.718,68.384,68.173,0.0,0.031,0.033,20.0,20.0,69.01,52.646,68.458,73.035,72.855,72.542,72.752,62.024,67.344,64.444,-10.852,110.0,110.0,71.688,70.813,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.188,69.375,-0.03,74.0,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.313,78.25,76.563,0.0,73.563,76.688,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.375,75.375,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.281,22.13,4.643,1.076,71.937,70.259,72.718,68.384,68.282,0.0,0.034,0.033,20.0,20.0,69.177,52.646,68.458,73.035,72.929,72.542,72.752,62.024,67.344,64.444,-10.852,110.0,110.0,71.688,70.813,70.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.188,69.5,-0.03,74.125,76.563,75.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.0,78.375,76.688,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.281,22.13,4.643,-0.356,71.937,70.259,72.718,68.384,68.282,0.0,0.031,0.033,20.0,20.0,69.372,52.702,68.529,73.035,73.003,72.542,72.826,62.097,67.239,64.59,-10.852,110.0,110.0,71.688,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.188,69.375,-0.03,74.125,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.875,78.25,76.688,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.5,75.375,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.016,22.13,6.179,-0.356,71.937,70.259,72.826,68.384,68.282,0.0,0.034,0.033,20.0,20.0,69.538,52.364,68.529,73.035,72.929,72.542,72.752,62.097,67.344,64.517,-10.867,110.0,110.0,71.688,70.813,70.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.188,69.375,-0.03,74.0,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.219,78.375,76.563,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.156,22.13,6.179,-0.356,71.937,70.259,72.718,68.494,68.173,0.0,0.034,0.033,20.0,20.0,69.677,52.42,68.529,73.035,72.929,72.542,72.752,62.097,67.449,64.517,-10.867,110.0,110.0,71.688,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.063,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.234,78.25,76.688,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.156,22.13,6.179,-0.356,71.937,70.259,72.826,68.384,68.282,0.0,0.034,0.033,20.0,20.0,69.9,52.392,68.529,73.142,72.929,72.542,72.752,62.17,67.449,64.59,-10.852,110.0,110.0,71.563,70.813,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.063,69.5,-0.03,74.125,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.172,78.25,76.563,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.359,22.13,6.179,-0.356,71.83,70.259,72.718,68.494,68.282,0.0,0.031,0.033,20.0,20.0,70.011,52.392,68.529,73.035,73.003,72.542,72.752,62.17,67.344,64.59,-10.852,110.0,110.0,71.563,70.813,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.188,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.422,78.375,76.563,0.0,73.563,76.563,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8232007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,22.13,6.179,-0.356,71.937,70.259,72.718,68.494,68.282,0.0,0.034,0.033,20.0,20.0,70.206,52.448,68.529,73.035,72.929,72.542,72.752,62.17,67.449,64.59,-10.852,110.0,110.0,71.688,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.063,69.5,-0.03,74.125,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.969,78.25,76.563,0.0,73.563,76.688,74.0,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.859,22.13,6.179,-0.356,71.937,70.259,72.718,68.494,68.282,0.0,0.031,0.033,20.0,20.0,70.4,52.223,68.419,73.142,72.855,72.649,72.752,62.242,67.449,64.663,-10.852,110.0,110.0,71.563,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.063,69.375,-0.03,74.0,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.953,78.25,76.563,0.0,73.438,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.5,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.938,22.13,4.643,-0.356,71.937,70.259,72.718,68.494,68.282,0.0,0.034,0.033,20.0,20.0,70.567,52.336,68.419,73.142,73.003,72.542,72.752,62.315,67.449,64.736,-10.867,110.0,110.0,71.688,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.063,69.375,-0.03,74.0,76.625,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.984,78.25,76.688,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.938,22.13,6.179,-0.356,71.937,70.259,72.718,68.494,68.282,0.0,0.031,0.033,20.0,20.0,70.706,52.251,68.419,73.142,72.855,72.542,72.752,62.242,67.449,64.663,-10.867,110.0,110.0,71.688,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.063,69.5,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.484,78.25,76.563,0.0,73.563,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,74.375,75.375,75.438,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.578,22.13,6.179,-0.356,71.937,70.259,72.718,68.494,68.282,0.0,0.031,0.033,20.0,20.0,70.873,52.195,68.419,73.142,72.855,72.542,72.752,62.242,67.554,64.663,-10.852,110.0,110.0,71.688,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.188,69.375,-0.03,74.125,76.625,75.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.781,78.25,76.563,0.0,73.438,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.375,22.13,6.179,-0.356,71.937,70.259,72.718,68.494,68.282,0.0,0.031,0.033,20.0,20.0,71.04,52.279,68.419,73.035,72.929,72.542,72.752,62.315,67.554,64.736,-10.852,110.0,110.0,71.688,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.063,69.5,-0.03,74.0,76.563,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.094,78.25,76.563,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.938,22.13,6.179,-0.356,71.937,70.259,72.718,68.384,68.282,0.0,0.034,0.033,20.0,20.0,71.234,52.195,68.484,73.142,73.003,72.542,72.752,62.388,67.554,64.809,-10.852,110.0,110.0,71.563,70.875,70.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.188,69.375,-0.03,74.0,76.563,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.172,78.25,76.688,0.0,73.563,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,75.375,75.438,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.031,22.13,6.179,-0.356,71.937,70.259,72.609,68.494,68.282,0.0,0.031,0.033,20.0,20.0,71.373,52.279,68.484,73.142,73.003,72.542,72.826,62.315,67.554,64.736,-10.852,110.0,110.0,71.563,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.063,69.5,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.766,78.25,76.563,0.0,73.438,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.438,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.031,22.13,6.179,-0.356,71.937,70.259,72.609,68.494,68.282,0.0,0.031,0.033,20.0,20.0,71.54,52.251,68.484,73.142,72.855,72.542,72.678,62.315,67.554,64.736,-10.852,110.0,110.0,71.563,70.875,70.188,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.188,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.859,78.25,76.563,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.094,22.13,4.643,-0.356,71.937,70.259,72.609,68.494,68.282,0.0,0.034,0.033,20.0,20.0,71.679,52.167,68.484,73.142,72.855,72.542,72.826,62.388,67.554,64.809,-10.852,110.0,110.0,71.563,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.063,69.5,-0.03,74.0,76.563,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.953,78.25,76.563,0.0,73.438,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.219,22.13,6.179,1.076,71.937,70.259,72.609,68.494,68.282,0.0,0.031,0.033,20.0,20.0,71.93,52.364,68.484,73.142,72.929,72.542,72.752,62.388,67.554,64.809,-10.852,110.0,110.0,71.563,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,71.063,69.375,-0.03,74.0,76.563,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,78.25,76.563,0.0,73.563,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.047,22.13,4.643,-0.356,71.937,70.259,72.609,68.494,68.282,0.0,0.031,0.033,20.0,20.0,72.096,52.223,68.49,73.142,72.929,72.542,72.752,62.46,67.554,64.809,-10.852,110.0,110.0,71.563,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,71.188,69.375,-0.03,74.0,76.563,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.813,78.25,76.563,0.0,73.438,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.25,22.13,6.179,-0.356,71.937,70.259,72.609,68.494,68.282,0.0,0.031,0.033,20.0,20.0,72.263,52.223,68.49,73.142,72.929,72.542,72.752,62.46,67.659,64.809,-10.867,110.0,110.0,71.563,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.063,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.531,78.25,76.563,0.0,73.438,76.563,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.25,22.13,4.643,-0.356,71.937,70.259,72.609,68.494,68.282,0.0,0.034,0.033,20.0,20.0,72.486,52.336,68.49,73.142,72.929,72.542,72.752,62.46,67.659,64.809,-10.867,110.0,110.0,71.688,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.063,69.375,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.859,78.25,76.563,0.0,73.438,76.563,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.969,22.13,6.179,-0.356,71.83,70.259,72.5,68.494,68.282,0.0,0.034,0.033,20.0,20.0,72.652,52.42,68.49,73.142,72.929,72.542,72.752,62.46,67.659,64.882,-10.867,110.0,110.0,71.563,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.188,69.375,-0.03,74.0,76.563,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.797,78.25,76.563,0.0,73.438,76.563,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.984,22.13,4.643,-0.356,71.937,70.259,72.5,68.494,68.282,0.0,0.031,0.033,20.0,20.0,72.819,52.251,68.49,73.142,72.929,72.436,72.678,62.533,67.659,64.882,-10.852,110.0,110.0,71.688,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.063,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.875,78.25,76.563,0.0,73.438,76.563,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.438,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
