DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.156,22.13,4.643,-0.356,71.83,70.259,72.5,68.494,68.391,0.0,0.031,0.033,20.0,20.0,73.042,52.336,68.542,73.142,72.929,72.542,72.752,62.533,67.659,64.882,-10.852,110.0,110.0,71.563,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.063,69.5,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.391,78.25,76.563,0.0,73.563,76.563,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.266,22.13,6.179,1.076,71.83,70.259,72.5,68.494,68.282,0.0,0.031,0.033,20.0,20.0,73.208,52.448,68.542,73.249,72.855,72.542,72.752,62.533,67.659,64.882,-10.852,110.0,110.0,71.563,70.875,70.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.063,69.375,-0.03,74.0,76.563,75.438,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.875,78.25,76.563,0.0,73.438,76.563,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.063,22.13,3.107,1.076,71.937,70.259,72.5,68.494,68.391,0.0,0.031,0.033,20.0,20.0,73.347,52.505,68.542,73.142,73.003,72.542,72.752,62.678,67.659,64.882,-10.852,110.0,110.0,71.563,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.188,69.375,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.563,78.25,76.563,0.0,73.563,76.438,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,75.375,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.063,22.13,6.179,-0.356,71.937,70.259,72.5,68.494,68.391,0.0,0.031,0.033,20.0,20.0,73.542,52.533,68.542,73.142,72.929,72.542,72.752,62.678,67.764,64.882,-10.867,110.0,110.0,71.563,70.875,70.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.188,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.625,78.25,76.563,0.0,73.438,76.563,73.875,76.0,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.141,22.13,6.179,-0.356,71.937,70.367,72.5,68.494,68.391,0.0,0.031,0.033,20.0,20.0,73.681,52.617,68.542,73.142,72.929,72.542,72.752,62.606,67.659,64.955,-10.852,110.0,110.0,71.688,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.063,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.953,78.25,76.563,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.25,22.13,4.643,-0.356,71.937,70.367,72.5,68.604,68.391,0.0,0.031,0.033,20.0,20.0,73.82,52.533,68.607,73.142,72.929,72.542,72.678,62.606,67.764,64.955,-10.867,110.0,110.0,71.563,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.063,69.375,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.813,78.25,76.688,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.25,22.13,6.179,-0.356,71.937,70.367,72.5,68.604,68.391,0.0,0.031,0.033,20.0,20.0,74.015,52.617,68.607,73.142,72.855,72.542,72.752,62.678,67.659,65.1,-10.852,110.0,110.0,71.563,70.813,70.063,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.063,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.922,78.25,76.563,0.0,73.438,76.563,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.25,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.031,22.13,6.179,-0.356,71.937,70.367,72.5,68.604,68.391,0.0,0.031,0.033,20.0,20.0,74.154,52.533,68.607,73.142,72.929,72.436,72.678,62.678,67.764,65.027,-10.852,110.0,110.0,71.563,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.063,69.375,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.719,78.25,76.563,0.0,73.563,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.094,22.13,4.643,1.076,71.937,70.259,72.5,68.494,68.391,0.0,0.031,0.033,20.0,20.0,74.321,52.448,68.607,73.142,72.929,72.542,72.752,62.751,67.764,65.027,-10.867,110.0,110.0,71.563,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,71.063,69.375,-0.03,74.0,76.563,75.438,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.75,78.25,76.563,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.047,22.13,7.715,-0.356,71.83,70.367,72.5,68.604,68.391,0.0,0.031,0.033,20.0,20.0,74.404,52.477,68.607,73.142,73.003,72.542,72.752,62.824,67.764,65.1,-10.852,110.0,110.0,71.563,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.063,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.031,78.25,76.563,0.0,73.438,76.563,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.797,22.13,6.179,-0.356,71.937,70.367,72.5,68.604,68.391,0.0,0.031,0.033,20.0,20.0,74.571,52.477,68.607,73.142,72.929,72.542,72.678,62.751,67.764,65.027,-10.867,110.0,110.0,71.563,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.875,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.203,78.25,76.563,0.0,73.438,76.563,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.938,22.13,-1.497,-0.356,71.937,70.367,72.609,68.604,68.391,0.0,0.031,0.033,20.0,20.0,74.71,52.477,68.516,73.142,72.855,72.542,72.678,62.824,67.764,65.1,-10.867,110.0,110.0,71.563,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.063,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.172,78.25,76.563,0.0,73.563,76.563,73.875,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.938,22.13,4.643,-0.356,71.83,70.367,72.5,68.604,68.391,0.0,0.031,0.033,20.0,20.0,74.821,52.42,68.516,73.142,72.929,72.436,72.752,62.824,67.764,65.173,-10.867,110.0,110.0,71.563,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.063,69.375,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.156,78.25,76.563,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.313,22.13,6.179,-0.356,71.83,70.367,72.609,68.604,68.391,0.0,0.031,0.033,20.0,20.0,74.932,52.392,68.516,73.142,73.003,72.542,72.752,62.897,67.764,65.173,-10.852,110.0,110.0,71.563,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.063,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.781,78.25,76.563,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.375,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.359,22.13,6.179,1.076,71.83,70.367,72.718,68.604,68.391,0.0,0.031,0.033,20.0,20.0,75.071,52.336,68.516,73.142,72.929,72.542,72.752,62.897,67.869,65.246,-10.852,110.0,110.0,71.688,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.063,69.313,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.094,78.25,76.563,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.375,75.375,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.813,22.13,6.179,1.076,71.937,70.367,72.718,68.604,68.282,0.0,0.031,0.033,20.0,20.0,75.127,52.308,68.516,73.035,72.855,72.542,72.678,62.897,67.869,65.173,-10.852,110.0,110.0,71.563,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.063,69.375,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.969,78.25,76.563,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.813,22.13,4.643,-0.356,71.937,70.367,72.718,68.604,68.391,0.0,0.031,0.033,20.0,20.0,75.266,52.448,68.542,73.142,72.929,72.542,72.678,62.897,67.869,65.173,-10.867,110.0,110.0,71.375,70.813,70.063,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.063,69.375,-0.03,73.938,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.063,78.063,76.563,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.078,22.13,6.179,-0.356,71.83,70.367,72.718,68.604,68.391,0.0,0.031,0.033,20.0,20.0,75.377,52.279,68.542,73.142,72.855,72.542,72.678,62.897,67.869,65.173,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.063,69.313,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.891,78.25,76.563,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.078,22.13,6.179,-0.356,71.83,70.367,72.718,68.604,68.391,0.0,0.031,0.033,20.0,20.0,75.488,52.11,68.542,73.142,72.855,72.542,72.678,62.897,67.869,65.173,-10.852,110.0,110.0,71.375,70.875,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.063,69.313,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.047,78.063,76.563,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.297,22.13,6.179,1.076,71.83,70.367,72.826,68.604,68.391,0.0,0.031,0.033,20.0,20.0,75.544,52.11,68.542,73.142,73.003,72.542,72.678,62.969,67.869,65.246,-10.867,110.0,110.0,71.563,70.813,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.875,69.375,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.688,78.25,76.563,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.906,22.13,-1.497,-0.356,71.83,70.367,72.826,68.604,68.391,0.0,0.031,0.033,20.0,20.0,75.655,52.054,68.542,73.142,72.929,72.542,72.678,62.969,67.869,65.246,-10.852,110.0,110.0,71.375,70.875,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.063,69.313,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.516,78.25,76.563,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.094,22.13,4.643,-0.356,71.83,70.367,72.718,68.604,68.5,0.0,0.031,0.033,20.0,20.0,75.766,51.998,68.542,73.142,72.929,72.542,72.752,62.969,67.869,65.246,-10.867,110.0,110.0,71.563,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.063,69.375,-0.03,73.938,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.891,78.25,76.5,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,75.375,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.922,22.13,4.643,-0.356,71.83,70.367,72.826,68.604,68.391,0.0,0.031,0.033,20.0,20.0,75.85,52.026,68.503,73.142,72.855,72.542,72.678,63.042,67.974,65.246,-10.867,110.0,110.0,71.375,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.063,69.5,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.063,78.25,76.563,0.0,73.563,76.688,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,75.375,75.438,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.922,22.13,4.643,-0.356,71.83,70.474,72.718,68.714,68.5,0.0,0.031,0.033,20.0,20.0,75.961,51.913,68.503,73.142,72.855,72.542,72.678,63.042,67.974,65.319,-10.852,110.0,110.0,71.375,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.063,69.375,-0.03,74.0,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.531,78.25,76.563,0.0,73.563,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.828,22.13,6.179,-0.356,71.83,70.474,72.718,68.604,68.391,0.0,0.031,0.033,20.0,20.0,76.044,51.97,68.503,73.142,72.855,72.542,72.678,63.042,67.974,65.319,-10.852,110.0,110.0,71.563,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.063,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.094,78.25,76.563,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.359,22.13,6.179,-0.356,71.83,70.474,72.718,68.604,68.391,0.0,0.031,0.033,20.0,20.0,76.128,51.913,68.503,73.142,72.929,72.542,72.678,63.115,67.974,65.319,-10.852,110.0,110.0,71.375,70.875,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.063,69.313,-0.03,73.938,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.25,78.25,76.563,0.0,73.563,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.25,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.063,22.13,4.643,-0.356,71.937,70.367,72.718,68.604,68.5,0.0,0.031,0.033,20.0,20.0,76.239,51.942,68.503,73.142,72.929,72.542,72.678,63.115,67.974,65.392,-10.852,110.0,110.0,71.375,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,71.063,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.922,78.25,76.563,0.0,73.563,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,-0.072,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.063,22.13,4.643,-0.356,71.83,70.367,72.718,68.714,68.5,0.0,0.031,0.033,20.0,20.0,76.322,51.942,68.516,73.142,72.929,72.436,72.678,63.115,67.974,65.392,-10.852,110.0,110.0,71.563,70.813,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.063,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.094,78.25,76.563,0.0,73.563,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.25,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.125,22.13,4.643,-0.356,71.83,70.367,72.609,68.714,68.5,0.0,0.031,0.033,20.0,20.0,76.406,51.97,68.516,73.142,72.855,72.542,72.678,63.115,67.974,65.392,-10.852,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.063,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.141,78.25,76.563,0.0,73.563,76.688,73.875,75.875,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.219,22.13,6.179,-0.356,71.83,70.474,72.609,68.714,68.391,0.0,0.031,0.033,20.0,20.0,76.489,51.998,68.516,73.142,72.855,72.542,72.678,63.115,67.974,65.392,-10.852,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,71.063,69.375,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.984,78.25,76.563,0.0,73.563,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,75.375,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.813,22.13,6.179,-0.356,71.83,70.474,72.609,68.714,68.5,0.0,0.031,0.033,20.0,20.0,76.573,51.998,68.516,73.142,72.855,72.542,72.678,63.187,68.079,65.465,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.875,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.766,78.063,76.563,0.0,73.438,76.563,73.875,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.375,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.719,22.13,6.179,-0.356,71.83,70.367,72.609,68.714,68.5,0.0,0.031,0.033,20.0,20.0,76.656,51.942,68.516,73.142,72.855,72.542,72.678,63.187,67.974,65.392,-10.867,110.0,110.0,71.375,70.688,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.063,69.313,-0.03,73.938,76.438,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.891,78.063,76.563,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8232007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.719,22.13,4.643,-0.356,71.83,70.474,72.609,68.714,68.5,0.0,0.031,0.033,20.0,20.0,76.739,51.998,68.529,73.142,72.929,72.542,72.752,63.26,67.974,65.465,-10.852,110.0,110.0,71.375,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.063,69.375,-0.03,74.0,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.625,78.375,76.563,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,75.375,75.375,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.0,22.13,4.643,-0.356,71.83,70.474,72.609,68.714,68.5,0.0,0.031,0.033,20.0,20.0,76.823,51.97,68.529,73.249,72.855,72.542,72.678,63.26,68.079,65.465,-10.852,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.063,69.375,-0.03,74.0,76.563,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.656,78.25,76.563,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.313,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.005
8232007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.781,22.13,6.179,-0.356,71.83,70.474,72.609,68.714,68.5,0.0,0.031,0.033,20.0,20.0,76.906,51.97,68.529,73.142,72.855,72.542,72.678,63.26,68.079,65.465,-10.867,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.875,69.313,-0.03,74.0,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.313,78.063,76.563,0.0,73.438,76.688,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.938,22.13,0.037,-0.356,71.83,70.474,72.609,68.714,68.5,0.0,0.031,0.033,20.0,20.0,76.99,51.942,68.529,73.142,72.929,72.436,72.678,63.26,68.079,65.465,-10.852,110.0,110.0,71.563,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.875,69.313,-0.03,74.0,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.047,78.25,76.563,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.047,22.13,6.179,-0.356,71.83,70.474,72.609,68.714,68.5,0.0,0.031,0.033,20.0,20.0,77.073,51.97,68.529,73.249,72.929,72.542,72.752,63.333,68.079,65.611,-10.852,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.875,69.313,-0.03,74.0,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.813,78.063,76.563,0.0,73.563,76.688,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.047,22.13,6.179,-0.356,71.83,70.474,72.5,68.714,68.5,0.0,0.031,0.033,20.0,20.0,77.156,52.054,68.529,73.142,72.855,72.542,72.678,63.26,68.079,65.465,-10.852,110.0,110.0,71.375,70.688,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.875,69.375,-0.03,73.938,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.672,78.25,76.563,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.781,22.13,6.179,-0.356,71.83,70.474,72.5,68.714,68.5,0.0,0.031,0.033,20.0,20.0,77.212,51.97,68.581,73.249,72.855,72.542,72.678,63.333,68.079,65.538,-10.852,110.0,110.0,71.563,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.063,69.313,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.984,78.25,76.563,0.0,73.563,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.031,22.13,6.179,-0.356,71.83,70.474,72.609,68.824,68.5,0.0,0.031,0.033,20.0,20.0,77.295,52.195,68.581,73.249,72.781,72.542,72.678,63.333,68.183,65.538,-10.852,110.0,110.0,71.563,70.813,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.875,69.375,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.422,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.594,22.13,6.179,1.076,71.83,70.474,72.5,68.714,68.5,0.0,0.031,0.033,20.0,20.0,77.407,52.082,68.581,73.249,72.929,72.542,72.678,63.333,67.974,65.611,-10.852,110.0,110.0,71.375,70.688,70.063,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.063,69.313,-0.03,73.938,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.516,78.063,76.563,0.0,73.563,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.828,22.13,4.643,-0.356,71.83,70.474,72.5,68.714,68.5,0.0,0.031,0.033,20.0,20.0,77.49,52.364,68.581,73.249,72.929,72.542,72.678,63.405,68.183,65.538,-10.852,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.063,69.375,-0.03,74.0,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.594,78.25,76.563,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8232007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.078,22.13,6.179,-1.787,71.83,70.474,72.5,68.824,68.5,0.0,0.031,0.033,20.0,20.0,77.546,52.054,68.581,73.249,72.855,72.542,72.678,63.405,68.183,65.611,-10.867,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.875,69.313,-0.03,74.0,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.172,78.25,76.563,0.0,73.563,76.438,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.813,22.13,4.643,-0.356,71.83,70.474,72.5,68.714,68.5,0.0,0.031,0.033,20.0,20.0,77.601,52.223,68.568,73.249,72.855,72.542,72.678,63.405,68.183,65.611,-10.852,110.0,110.0,71.375,70.688,70.063,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.063,69.313,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.047,78.25,76.563,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.813,22.13,4.643,-0.356,71.83,70.474,72.392,68.714,68.5,0.0,0.031,0.033,20.0,20.0,77.713,52.223,68.568,73.249,72.855,72.542,72.678,63.478,68.183,65.611,-10.867,110.0,110.0,71.563,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.875,69.313,-0.03,74.0,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.016,78.063,76.563,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.156,22.13,4.643,-0.356,71.83,70.367,72.283,68.714,68.5,0.0,0.031,0.033,20.0,20.0,77.796,52.195,68.568,73.249,72.929,72.542,72.678,63.478,68.183,65.684,-10.852,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.875,69.375,-0.03,74.0,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.859,78.063,76.563,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.25,22.13,0.037,-0.356,71.83,70.474,72.5,68.824,68.5,0.0,0.031,0.033,20.0,20.0,77.852,52.308,68.568,73.142,72.855,72.542,72.678,63.478,68.183,65.611,-10.867,110.0,110.0,71.563,70.813,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.063,69.375,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.672,78.25,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.375,75.375,75.25,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.578,22.13,6.179,-0.356,71.83,70.474,72.5,68.824,68.5,0.0,0.031,0.033,20.0,20.0,77.907,52.364,68.568,73.249,72.855,72.436,72.678,63.478,68.183,65.684,-10.867,110.0,110.0,71.375,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.063,69.313,-0.03,74.0,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.875,78.25,76.5,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.578,22.13,6.179,-0.356,71.83,70.474,72.392,68.824,68.5,0.0,0.031,0.033,20.0,20.0,77.991,52.392,68.581,73.249,72.929,72.436,72.678,63.551,68.183,65.684,-10.867,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.875,69.313,-0.03,74.0,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.797,78.25,76.563,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.0,22.13,6.179,-0.356,71.83,70.474,72.5,68.824,68.5,0.0,0.031,0.033,20.0,20.0,78.046,52.448,68.581,73.249,73.003,72.542,72.752,63.623,68.183,65.757,-10.852,110.0,110.0,71.375,70.813,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.063,69.313,-0.03,73.938,76.563,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.031,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.25,75.25,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.625,22.13,6.179,1.076,71.83,70.474,72.5,68.824,68.5,0.0,0.031,0.033,20.0,20.0,78.13,52.364,68.581,73.249,72.855,72.542,72.678,63.551,68.183,65.757,-10.852,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.875,69.313,-0.03,74.0,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.969,78.25,76.563,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.625,22.13,6.179,-0.356,71.83,70.474,72.5,68.824,68.5,0.0,0.031,0.033,20.0,20.0,78.185,52.223,68.581,73.249,72.855,72.436,72.678,63.551,68.183,65.757,-10.852,110.0,110.0,71.563,70.813,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.875,69.313,-0.03,74.0,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.906,78.063,76.5,0.0,73.313,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.813,22.13,6.179,-0.356,71.83,70.474,72.609,68.824,68.609,0.0,0.031,0.033,20.0,20.0,78.241,52.223,68.581,73.249,72.855,72.436,72.678,63.623,68.288,65.757,-10.852,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.875,69.313,-0.03,74.0,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.031,78.063,76.563,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
