DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.813,22.13,7.715,-0.356,71.83,70.474,72.609,68.824,68.5,0.0,0.031,0.033,20.0,20.0,78.269,52.195,68.581,73.249,72.855,72.436,72.678,63.623,68.288,65.757,-10.852,110.0,110.0,71.375,70.688,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.063,69.25,-0.03,73.938,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.813,78.25,76.563,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.891,22.13,6.179,-0.356,71.724,70.581,72.718,68.824,68.391,0.0,0.031,0.033,20.0,20.0,78.352,52.279,68.516,73.142,72.855,72.542,72.678,63.623,68.288,65.83,-10.852,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.875,69.313,-0.03,74.0,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.703,78.063,76.563,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.375,75.25,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.005
8232007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.984,22.13,4.643,-0.356,71.83,70.474,72.718,68.824,68.609,0.0,0.031,0.033,20.0,20.0,78.408,52.139,68.516,73.249,72.855,72.542,72.678,63.696,68.288,65.83,-10.852,110.0,110.0,71.375,70.688,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.875,69.313,-0.03,73.938,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.578,78.063,76.5,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.391,22.13,6.179,-0.356,71.83,70.581,72.718,68.824,68.609,0.0,0.031,0.033,20.0,20.0,78.463,52.082,68.516,73.249,72.855,72.542,72.678,63.696,68.288,65.83,-10.867,110.0,110.0,71.375,70.688,70.063,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.063,69.313,-0.03,74.0,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.188,78.063,76.563,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8232007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.391,22.13,6.179,-0.356,71.83,70.474,72.718,68.824,68.609,0.0,0.031,0.033,20.0,20.0,78.491,52.054,68.516,73.249,72.855,72.542,72.678,63.696,68.393,65.902,-10.852,110.0,110.0,71.375,70.813,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.063,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.75,78.063,76.5,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.891,22.13,6.179,-0.356,71.83,70.474,72.718,68.824,68.609,0.0,0.031,0.033,20.0,20.0,78.519,52.054,68.516,73.249,72.929,72.436,72.752,63.841,68.288,65.975,-10.852,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.875,69.313,-0.03,74.0,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.891,78.063,76.563,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.891,22.13,6.179,-0.356,71.83,70.474,72.718,68.824,68.609,0.0,0.031,0.033,20.0,20.0,78.574,51.998,68.406,73.249,72.929,72.436,72.752,63.769,68.288,65.902,-10.852,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.875,69.313,-0.03,74.0,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.891,78.063,76.563,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.891,22.13,4.643,-0.356,71.83,70.581,72.718,68.824,68.5,0.0,0.031,0.033,20.0,20.0,78.63,51.998,68.406,73.249,72.929,72.436,72.678,63.769,68.288,65.902,-10.867,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.0,78.063,76.563,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.391,22.13,7.715,-0.356,71.83,70.581,72.718,68.824,68.5,0.0,0.031,0.033,20.0,20.0,78.686,51.998,68.406,73.249,72.929,72.542,72.678,63.769,68.393,65.902,-10.852,110.0,110.0,71.375,70.688,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.063,69.313,-0.03,74.0,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.656,78.063,76.563,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.313,75.375,75.25,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.688,22.13,4.643,-0.356,71.83,70.581,72.718,68.824,68.609,0.0,0.031,0.033,20.0,20.0,78.713,51.857,68.406,73.249,72.929,72.542,72.678,63.841,68.393,65.902,-10.867,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.828,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.813,22.13,6.179,-0.356,71.83,70.581,72.718,68.824,68.609,0.0,0.031,0.033,20.0,20.0,78.741,52.054,68.406,73.249,72.855,72.436,72.678,63.841,68.393,65.902,-10.852,110.0,110.0,71.313,70.688,70.0,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.719,78.063,76.5,0.0,73.438,76.438,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.828,22.13,6.179,-0.356,71.83,70.581,72.718,68.824,68.609,0.0,0.031,0.033,20.0,20.0,78.797,51.857,68.302,73.249,73.003,72.436,72.752,63.841,68.393,65.902,-10.852,110.0,110.0,71.375,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.75,78.063,76.563,0.0,73.438,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.984,22.13,6.179,-0.356,71.83,70.367,72.609,68.824,68.609,0.0,0.031,0.033,20.0,20.0,78.852,51.829,68.302,73.249,72.855,72.542,72.678,63.841,68.393,65.975,-10.867,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.875,78.063,76.563,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.984,22.13,6.179,-0.356,71.83,70.581,72.718,68.933,68.609,0.0,0.031,0.033,20.0,20.0,78.88,51.913,68.302,73.249,72.929,72.542,72.678,63.914,68.393,65.975,-10.867,110.0,110.0,71.375,70.813,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.875,69.313,-0.03,74.0,76.438,75.438,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.938,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.453,22.13,6.179,-0.356,71.83,70.581,72.609,68.824,68.609,0.0,0.031,0.033,20.0,20.0,78.908,51.913,68.302,73.249,72.929,72.542,72.678,63.914,68.498,65.975,-10.867,110.0,110.0,71.375,70.688,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.875,69.375,-0.03,74.0,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.172,78.063,76.563,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.219,22.13,6.179,-0.356,71.724,70.581,72.718,68.933,68.5,0.0,0.031,0.033,20.0,20.0,78.964,51.97,68.302,73.142,72.929,72.542,72.678,63.987,68.393,66.121,-10.852,110.0,110.0,71.375,70.688,70.063,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.063,69.313,-0.03,73.938,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.672,78.063,76.5,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.0,22.13,6.179,1.076,71.83,70.581,72.718,68.824,68.609,0.0,0.031,0.033,20.0,20.0,78.964,51.97,68.289,73.249,72.929,72.542,72.678,63.987,68.498,66.121,-10.867,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.875,69.25,-0.03,74.0,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.688,78.063,76.5,0.0,73.438,76.438,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.0,22.13,6.179,1.076,71.83,70.581,72.718,68.933,68.609,0.0,0.031,0.033,20.0,20.0,78.991,51.885,68.289,73.249,72.929,72.542,72.678,63.987,68.393,66.048,-10.852,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.875,69.375,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.719,78.063,76.5,0.0,73.438,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.875,22.13,6.179,-0.356,71.83,70.474,72.5,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.047,52.054,68.289,73.249,72.929,72.542,72.678,63.987,68.498,66.121,-10.852,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.828,78.063,76.5,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.969,22.13,6.179,-0.356,71.83,70.581,72.609,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.103,51.885,68.289,73.249,72.929,72.542,72.678,64.059,68.498,66.048,-10.852,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.875,69.313,-0.03,74.0,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.828,78.063,76.563,0.0,73.438,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.734,22.13,4.643,-0.356,71.83,70.581,72.609,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.13,52.026,68.289,73.249,72.929,72.542,72.678,64.059,68.498,66.121,-10.852,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.578,78.063,76.5,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,38.734,22.13,6.179,-0.356,71.83,70.581,72.609,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.158,52.026,68.289,73.249,72.929,72.436,72.678,64.059,68.393,66.121,-10.867,110.0,110.0,71.313,70.688,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.875,69.313,-0.03,73.938,76.313,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.484,78.063,76.5,0.0,73.438,76.563,73.875,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.375,75.25,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.003,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8232007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.141,22.13,6.179,1.076,71.83,70.581,72.609,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.186,52.054,68.237,73.249,72.929,72.542,72.678,64.132,68.498,66.194,-10.852,110.0,110.0,71.313,70.688,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.875,69.25,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.594,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.222,0.149,-0.003,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8232007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.281,22.13,6.179,1.076,71.83,70.581,72.609,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.214,52.054,68.237,73.249,72.855,72.436,72.678,64.059,68.498,66.121,-10.852,110.0,110.0,71.313,70.813,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.219,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.281,22.13,6.179,-0.356,71.83,70.581,72.5,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.27,52.054,68.237,73.249,72.929,72.542,72.678,64.059,68.498,66.121,-10.852,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.063,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.938,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.859,22.13,6.179,-0.356,71.83,70.581,72.5,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.297,52.11,68.237,73.249,73.003,72.436,72.678,64.132,68.498,66.121,-10.852,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.875,69.313,-0.03,74.0,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.906,78.063,76.5,0.0,73.438,76.438,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.063,22.13,6.179,1.076,71.83,70.581,72.5,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.325,52.167,68.237,73.249,72.855,72.542,72.605,64.132,68.498,66.194,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.813,78.063,76.5,0.0,73.563,76.438,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.25,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.719,22.13,6.179,-0.356,71.83,70.474,72.392,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.353,52.167,68.237,73.249,73.003,72.542,72.752,64.205,68.498,66.267,-10.867,110.0,110.0,71.313,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.547,78.063,76.5,0.0,73.438,76.438,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.422,22.13,6.179,-0.356,71.83,70.581,72.5,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.381,52.195,68.289,73.249,72.929,72.542,72.678,64.205,68.498,66.267,-10.867,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.875,69.313,-0.03,73.938,76.313,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.484,78.063,76.5,0.0,73.438,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.375,75.063,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.422,22.13,4.643,-0.356,71.83,70.581,72.5,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.436,52.167,68.289,73.249,72.781,72.436,72.605,64.277,68.603,66.267,-10.852,110.0,110.0,71.313,70.688,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.859,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.375,75.25,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.469,22.13,6.179,-0.356,71.83,70.581,72.392,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.436,52.223,68.289,73.249,72.855,72.542,72.605,64.205,68.603,66.267,-10.867,110.0,110.0,71.313,70.688,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.172,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.75,22.13,6.179,1.076,71.83,70.581,72.392,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.464,52.167,68.289,73.249,72.855,72.436,72.605,64.205,68.603,66.194,-10.852,110.0,110.0,71.375,70.5,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.063,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.0,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.375,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8232007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.625,22.13,6.179,-0.356,71.724,70.581,72.392,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.52,52.392,68.289,73.249,72.855,72.436,72.752,64.35,68.603,66.34,-10.852,110.0,110.0,71.375,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.875,69.313,-0.03,73.938,76.313,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.531,78.063,76.5,0.0,73.438,76.438,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.625,22.13,6.179,1.076,71.724,70.581,72.392,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.548,52.364,68.302,73.249,73.003,72.436,72.678,64.35,68.603,66.34,-10.867,110.0,110.0,71.313,70.688,70.063,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.063,69.313,-0.03,73.938,76.438,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.156,78.063,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.219,22.13,6.179,-0.356,71.83,70.689,72.392,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.575,52.308,68.302,73.249,72.929,72.436,72.678,64.35,68.603,66.34,-10.852,110.0,110.0,71.313,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.875,69.313,-0.03,73.938,76.438,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.969,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.656,22.13,6.179,-0.356,71.724,70.689,72.5,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.631,52.42,68.302,73.249,72.855,72.436,72.678,64.277,68.603,66.34,-10.867,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.875,69.25,-0.03,73.938,76.313,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.375,78.063,76.5,0.0,73.563,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.469,22.13,7.715,1.076,71.724,70.581,72.5,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.631,52.308,68.302,73.249,72.855,72.329,72.605,64.423,68.603,66.413,-10.867,110.0,110.0,71.313,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.406,78.063,76.5,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8232007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.469,22.13,7.715,-0.356,71.724,70.581,72.5,68.933,68.609,0.0,0.031,0.033,20.0,20.0,79.659,52.336,68.302,73.249,72.855,72.436,72.678,64.35,68.498,66.34,-10.852,110.0,110.0,71.313,70.688,70.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.984,78.063,76.5,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.266,22.13,6.179,-0.356,71.83,70.581,72.5,69.043,68.718,0.0,0.031,0.033,20.0,20.0,79.714,52.195,68.302,73.249,72.781,72.436,72.678,64.35,68.603,66.34,-10.867,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.875,69.313,-0.03,73.938,76.313,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.016,78.063,76.5,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.25,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.297,22.13,6.179,1.076,71.724,70.689,72.609,69.043,68.5,0.0,0.031,0.033,20.0,20.0,79.742,52.223,68.38,73.142,72.929,72.436,72.678,64.35,68.708,66.34,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.75,69.313,-0.03,73.938,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.188,78.063,76.5,0.0,73.438,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.359,22.13,4.643,-0.356,71.724,70.689,72.609,69.043,68.609,0.0,0.031,0.033,20.0,20.0,79.742,52.279,68.38,73.249,72.781,72.436,72.605,64.35,68.708,66.413,-10.867,110.0,110.0,71.375,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.75,69.25,-0.03,73.938,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.813,78.063,76.5,0.0,73.438,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.25,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.359,22.13,6.179,-0.356,71.724,70.689,72.609,69.043,68.609,0.0,0.031,0.033,20.0,20.0,79.77,52.11,68.38,73.249,72.781,72.329,72.605,64.423,68.708,66.413,-10.867,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.875,69.313,-0.03,73.938,76.313,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.25,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.344,22.13,7.715,-0.356,71.724,70.689,72.609,69.043,68.718,0.0,0.031,0.033,20.0,20.0,79.826,52.251,68.38,73.249,72.855,72.436,72.605,64.423,68.603,66.413,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.875,69.313,-0.03,73.875,76.438,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.219,78.063,76.5,0.0,73.438,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.125,22.13,6.179,-0.356,71.83,70.689,72.718,68.933,68.718,0.0,0.031,0.033,20.0,20.0,79.826,52.026,68.38,73.249,72.855,72.436,72.605,64.496,68.708,66.413,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.875,69.25,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.063,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.125,22.13,6.179,-0.356,71.83,70.689,72.718,69.043,68.609,0.0,0.031,0.033,20.0,20.0,79.853,52.11,68.38,73.249,72.781,72.436,72.605,64.423,68.708,66.413,-10.852,110.0,110.0,71.313,70.5,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.875,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.516,78.063,76.5,0.0,73.438,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.609,22.13,4.643,-0.356,71.724,70.689,72.718,69.043,68.609,0.0,0.031,0.033,20.0,20.0,79.881,52.054,68.198,73.142,72.855,72.436,72.678,64.496,68.708,66.486,-10.867,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.375,-0.03,73.938,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.125,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.094,22.13,6.179,-0.356,71.724,70.689,72.718,69.043,68.718,0.0,0.031,0.033,20.0,20.0,79.909,51.942,68.198,73.249,72.855,72.436,72.605,64.496,68.708,66.413,-10.852,110.0,110.0,71.313,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.75,69.313,-0.03,73.938,76.438,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.234,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.922,22.13,4.643,-0.356,71.724,70.689,72.718,69.043,68.609,0.0,0.031,0.033,20.0,20.0,79.937,51.857,68.198,73.249,72.781,72.436,72.605,64.568,68.813,66.486,-10.852,110.0,110.0,71.313,70.688,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.875,69.25,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.906,78.063,76.5,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.922,22.13,6.179,-0.356,71.724,70.689,72.718,69.043,68.718,0.0,0.031,0.033,20.0,20.0,79.937,51.801,68.198,73.142,72.929,72.436,72.678,64.568,68.708,66.559,-10.852,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.875,69.313,-0.03,73.938,76.438,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.703,78.063,76.5,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.031,22.13,6.179,1.076,71.724,70.689,72.718,69.043,68.718,0.0,0.031,0.033,20.0,20.0,79.937,51.801,68.198,73.142,72.855,72.436,72.678,64.568,68.708,66.486,-10.852,110.0,110.0,71.313,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.875,69.313,-0.03,73.938,76.438,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.203,78.063,76.5,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.5,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8232007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.406,22.13,7.715,-0.356,71.724,70.689,72.609,69.043,68.718,0.0,0.031,0.033,20.0,20.0,79.965,51.744,68.14,73.249,72.855,72.542,72.678,64.568,68.813,66.559,-10.852,110.0,110.0,71.313,70.688,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.875,69.25,-0.03,73.938,76.438,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.906,78.063,76.5,0.0,73.438,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.156,22.13,6.179,-0.356,71.724,70.689,72.609,69.043,68.718,0.0,0.031,0.033,20.0,20.0,79.965,51.829,68.14,73.249,72.855,72.436,72.678,64.714,68.813,66.559,-10.852,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.75,69.313,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.078,78.063,76.5,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.094,22.13,7.715,1.076,71.724,70.689,72.609,69.043,68.718,0.0,0.031,0.033,20.0,20.0,79.992,51.829,68.14,73.249,72.781,72.542,72.605,64.641,68.813,66.632,-10.867,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.75,69.313,-0.03,73.938,76.313,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.25,78.063,76.5,0.0,73.313,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
