DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.297,22.13,6.179,1.076,71.724,70.689,72.718,69.043,68.609,0.0,0.031,0.033,20.0,20.0,80.02,51.773,68.14,73.249,72.855,72.436,72.605,64.641,68.813,66.559,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.875,69.25,-0.03,73.938,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.078,78.0,76.5,0.0,73.313,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.297,22.13,6.179,-0.356,71.724,70.689,72.609,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.02,51.801,68.14,73.142,72.855,72.436,72.605,64.641,68.813,66.559,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.313,-0.03,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.141,78.063,76.5,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.375,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.484,22.13,6.179,-0.356,71.724,70.689,72.609,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.048,51.885,68.075,73.249,72.781,72.329,72.605,64.641,68.813,66.632,-10.852,110.0,110.0,71.375,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.875,69.25,-0.03,73.875,76.438,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.203,78.0,76.5,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.188,22.13,6.179,-0.356,71.724,70.689,72.609,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.048,51.773,68.075,73.142,72.855,72.436,72.678,64.714,68.813,66.632,-10.867,110.0,110.0,71.375,70.688,70.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.875,69.313,-0.03,73.938,76.438,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.719,78.063,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.375,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.594,22.13,6.179,-0.356,71.724,70.689,72.609,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.076,51.773,68.075,73.142,72.855,72.436,72.605,64.641,68.918,66.632,-10.852,110.0,110.0,71.313,70.5,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.875,69.25,-0.03,73.938,76.438,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.0,78.0,76.5,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.594,22.13,6.179,-0.356,71.724,70.689,72.609,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.104,51.744,68.075,73.142,72.855,72.436,72.605,64.714,68.708,66.632,-10.867,110.0,110.0,71.313,70.5,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.75,69.313,-0.03,73.875,76.438,75.0,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.797,78.063,76.5,0.0,73.438,76.563,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.938,22.13,6.179,-0.356,71.724,70.689,72.609,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.104,51.773,68.075,73.142,72.855,72.436,72.605,64.714,68.918,66.632,-10.867,110.0,110.0,71.313,70.688,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.875,69.25,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.359,78.063,76.5,0.0,73.313,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.313,75.375,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.453,22.13,7.715,-0.356,71.724,70.689,72.609,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.131,51.829,68.075,73.142,72.855,72.436,72.605,64.786,68.918,66.632,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.75,69.313,-0.03,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.141,78.0,76.5,0.0,73.313,76.563,73.813,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.375,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.406,22.13,6.179,-0.356,71.724,70.689,72.5,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.159,51.857,67.933,73.249,72.929,72.436,72.605,64.786,68.813,66.705,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.75,69.25,-0.03,73.938,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.344,78.063,76.5,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.375,75.25,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.328,22.13,4.643,1.076,71.724,70.689,72.5,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.187,51.857,67.933,73.249,72.855,72.436,72.605,64.786,68.918,66.705,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.313,-0.03,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.203,78.063,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.375,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.438,22.13,6.179,-0.356,71.724,70.689,72.5,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.215,51.913,67.933,73.249,72.855,72.329,72.605,64.786,68.918,66.705,-10.867,110.0,110.0,71.188,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.875,69.25,-0.03,73.875,76.438,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.906,78.063,76.5,0.0,73.313,76.438,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.375,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.531,22.13,6.179,-0.356,71.724,70.689,72.5,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.215,51.885,67.933,73.249,72.855,72.542,72.605,64.786,68.918,66.777,-10.867,110.0,110.0,71.313,70.5,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.875,69.25,-0.03,73.938,76.438,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.141,78.063,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.375,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.531,22.13,4.643,-0.356,71.724,70.689,72.5,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.243,51.801,67.933,73.249,72.929,72.329,72.678,64.932,68.918,66.705,-10.867,110.0,110.0,71.313,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.875,69.25,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.828,78.063,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.375,74.875,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.875,22.13,6.179,-0.356,71.724,70.689,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.27,51.97,67.946,73.249,72.929,72.436,72.605,64.859,68.918,66.777,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.75,69.25,-0.03,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.125,78.25,76.5,0.0,73.438,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.375,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.922,22.13,6.179,-0.356,71.724,70.689,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.27,51.913,67.946,73.249,72.929,72.436,72.678,64.932,68.918,66.777,-10.852,110.0,110.0,71.188,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.875,69.25,-0.03,73.938,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.859,78.0,76.375,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.375,74.875,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.922,22.13,6.179,-0.356,71.724,70.689,72.5,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.326,51.942,67.946,73.249,72.855,72.436,72.605,64.932,68.918,66.85,-10.867,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.75,69.313,-0.03,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.875,78.063,76.5,0.0,73.438,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.375,74.875,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.063,22.13,6.179,1.076,71.724,70.689,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.326,51.942,67.946,73.249,72.929,72.436,72.605,64.932,69.023,66.777,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.75,69.313,-0.03,73.938,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.047,78.0,76.375,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.375,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.688,22.13,6.179,1.076,71.724,70.689,72.5,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.354,52.167,67.946,73.249,72.855,72.436,72.605,64.932,68.918,66.777,-10.852,110.0,110.0,71.188,70.688,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.875,69.313,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.172,78.063,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.25,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.063,22.13,6.179,-0.356,71.724,70.689,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.382,52.026,67.946,73.249,72.929,72.436,72.678,64.932,68.918,66.777,-10.867,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.75,69.25,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.984,78.0,76.5,0.0,73.188,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.406,22.13,4.643,-0.356,71.724,70.689,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.409,52.082,67.848,73.249,72.855,72.436,72.605,64.932,69.023,66.777,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.875,69.25,-0.03,73.875,76.25,75.125,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.125,78.0,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.406,22.13,6.179,-0.356,71.724,70.689,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.437,52.139,67.848,73.249,72.929,72.436,72.678,65.077,69.023,66.923,-10.867,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.75,69.313,-0.03,73.875,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.781,78.0,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.109,22.13,6.179,-0.356,71.724,70.689,72.392,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.465,52.11,67.848,73.249,72.855,72.436,72.605,65.077,69.023,66.923,-10.852,110.0,110.0,71.313,70.5,70.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.75,69.25,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.969,78.0,76.375,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.469,22.13,6.179,-0.356,71.724,70.689,72.392,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.493,52.195,67.848,73.249,72.855,72.436,72.605,65.004,68.918,66.85,-10.852,110.0,110.0,71.188,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.75,69.313,-0.03,73.875,76.313,75.188,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.781,78.063,76.375,0.0,73.313,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.438,22.13,6.179,-0.356,71.617,70.689,72.5,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.521,52.251,67.848,73.249,72.855,72.436,72.605,65.004,69.023,66.923,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.875,69.313,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.906,78.063,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.438,22.13,7.715,-0.356,71.724,70.689,72.5,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.521,52.11,67.848,73.249,72.855,72.436,72.605,65.004,69.023,66.923,-10.852,110.0,110.0,71.188,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.75,69.25,-0.03,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.969,78.0,76.5,0.0,73.313,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.109,22.13,4.643,-0.356,71.724,70.689,72.5,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.576,52.139,67.823,73.249,72.855,72.436,72.678,65.077,69.023,66.923,-10.867,110.0,110.0,71.313,70.688,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.75,69.25,-0.03,73.938,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.75,78.0,76.5,0.0,73.313,76.375,73.813,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.641,22.13,4.643,-0.356,71.724,70.689,72.5,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.604,52.167,67.823,73.249,72.781,72.329,72.605,65.077,69.023,66.923,-10.852,110.0,110.0,71.188,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.313,-0.03,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.938,78.063,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.953,22.13,6.179,-0.356,71.724,70.796,72.609,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.632,52.026,67.823,73.249,72.855,72.436,72.605,65.077,69.023,66.923,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.75,69.313,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.672,78.063,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.375,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.953,22.13,7.715,-0.356,71.724,70.689,72.5,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.66,51.97,67.823,73.249,72.855,72.436,72.605,65.077,68.918,66.923,-10.852,110.0,110.0,71.313,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.875,69.25,-0.03,73.938,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.016,78.0,76.375,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.922,22.13,6.179,-0.356,71.617,70.689,72.609,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.66,52.167,67.823,73.249,72.781,72.436,72.605,65.077,68.918,66.923,-10.867,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.75,69.25,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.422,78.0,76.5,0.0,73.313,76.438,73.813,75.75,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.25,75.063,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.033,0.034,-0.007,0.0,-0.001,0.004
8232007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.766,22.13,7.715,-0.356,71.617,70.796,72.609,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.687,51.942,67.823,73.249,72.855,72.436,72.605,65.15,69.128,66.923,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.75,69.313,-0.03,73.875,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.047,78.0,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,74.313,75.375,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.047,22.13,4.643,-0.356,71.724,70.689,72.609,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.715,51.885,67.771,73.249,72.855,72.436,72.605,65.15,69.128,66.996,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.875,69.25,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.797,78.063,76.375,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.375,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.047,22.13,6.179,-0.356,71.724,70.689,72.718,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.715,51.857,67.771,73.249,72.855,72.436,72.605,65.15,69.128,66.923,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.75,69.25,-0.03,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.891,78.0,76.375,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.234,22.13,6.179,-0.356,71.724,70.796,72.609,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.715,51.857,67.771,73.249,72.855,72.436,72.605,65.15,69.128,66.996,-10.852,110.0,110.0,71.313,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.75,69.25,-0.03,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.813,78.0,76.375,0.0,73.313,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.594,22.13,6.179,-0.356,71.617,70.689,72.609,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.743,51.716,67.771,73.249,72.781,72.436,72.531,65.15,69.128,66.996,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.875,69.25,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.641,78.0,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.813,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.594,22.13,6.179,1.076,71.724,70.796,72.718,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.771,51.716,67.771,73.249,72.929,72.436,72.678,65.15,69.128,66.996,-10.867,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.75,69.25,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.594,78.0,76.5,0.0,73.438,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.25,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.828,22.13,6.179,1.076,71.724,70.796,72.609,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.771,51.829,67.641,73.249,72.929,72.436,72.678,65.222,69.128,67.069,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.75,69.313,-0.03,73.875,76.313,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.766,78.0,76.375,0.0,73.313,76.438,73.813,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.375,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.734,22.13,6.179,-0.356,71.724,70.689,72.609,69.043,68.718,0.0,0.031,0.033,20.0,20.0,80.799,51.716,67.641,73.249,72.781,72.436,72.605,65.222,69.128,67.069,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.75,69.25,-0.03,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.906,78.0,76.375,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.719,22.13,4.643,-0.356,71.724,70.796,72.718,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.826,51.66,67.641,73.249,72.929,72.436,72.678,65.368,69.128,67.142,-10.867,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.75,69.25,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.563,78.0,76.375,0.0,73.313,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.25,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.625,22.13,6.179,-0.356,71.724,70.796,72.718,69.153,68.827,0.0,0.031,0.033,20.0,20.0,80.826,51.716,67.641,73.249,72.781,72.436,72.605,65.295,69.128,67.069,-10.867,110.0,110.0,71.188,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.875,69.25,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.531,78.0,76.5,0.0,73.313,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.625,22.13,6.179,-0.356,71.617,70.796,72.609,69.153,68.827,0.0,0.031,0.033,20.0,20.0,80.826,51.688,67.641,73.249,72.781,72.436,72.605,65.295,69.128,67.069,-10.852,110.0,110.0,71.188,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.75,69.25,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.406,78.0,76.375,0.0,73.438,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.188,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.875,22.13,6.179,-0.356,71.724,70.796,72.609,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.854,51.688,67.609,73.249,72.855,72.329,72.605,65.295,69.232,67.069,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.75,69.25,-0.03,73.875,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.5,78.0,76.375,0.0,73.313,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8232007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.156,22.13,4.643,1.076,71.724,70.796,72.609,69.153,68.718,0.0,0.031,0.033,20.0,20.0,80.882,51.66,67.609,73.249,72.855,72.436,72.605,65.295,69.232,67.142,-10.867,110.0,110.0,71.188,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.313,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.656,78.0,76.375,0.0,73.313,76.563,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.031,22.13,6.179,1.076,71.617,70.796,72.609,69.153,68.827,0.0,0.034,0.033,20.0,20.0,80.882,51.66,67.609,73.249,72.781,72.542,72.605,65.368,69.232,67.142,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.688,69.25,-0.03,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.797,78.0,76.375,0.0,73.313,76.438,73.813,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.031,22.13,6.179,1.076,71.617,70.689,72.609,69.153,68.827,0.0,0.031,0.033,20.0,20.0,80.882,51.773,67.609,73.249,72.781,72.436,72.605,65.368,69.128,67.215,-10.852,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.75,69.25,-0.03,73.875,76.313,75.125,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.734,78.0,76.375,0.0,73.313,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.625,22.13,4.643,1.076,71.617,70.796,72.5,69.153,68.827,0.0,0.031,0.033,20.0,20.0,80.91,51.688,67.609,73.249,72.781,72.436,72.605,65.44,69.232,67.215,-10.867,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.688,69.313,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.703,77.875,76.375,0.0,73.313,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.484,22.13,6.179,-0.356,71.617,70.796,72.5,69.153,68.827,0.0,0.031,0.033,20.0,20.0,80.91,51.688,67.596,73.142,72.781,72.436,72.605,65.368,69.232,67.142,-10.852,110.0,110.0,71.188,70.688,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.75,69.25,-0.03,73.875,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.406,78.0,76.375,0.0,73.313,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.672,22.13,6.179,-0.356,71.617,70.796,72.5,69.153,68.718,0.0,0.034,0.033,20.0,20.0,80.91,51.716,67.596,73.249,72.855,72.329,72.605,65.368,69.232,67.215,-10.852,110.0,110.0,71.313,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.75,69.313,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.391,78.0,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,74.188,75.375,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.734,22.13,4.643,-0.356,71.724,70.796,72.5,69.263,68.827,0.0,0.031,0.033,20.0,20.0,80.938,51.773,67.596,73.249,72.781,72.329,72.605,65.44,69.128,67.215,-10.867,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.75,69.313,-0.03,73.75,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.531,78.0,76.5,0.0,73.313,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.609,22.13,6.179,-0.356,71.724,70.689,72.392,69.153,68.827,0.0,0.031,0.033,20.0,20.0,80.938,51.688,67.596,73.249,72.781,72.436,72.605,65.44,69.232,67.215,-10.852,110.0,110.0,71.188,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.25,-0.03,73.75,76.313,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.625,78.0,76.375,0.0,73.313,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.375,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.547,22.13,6.179,1.076,71.617,70.796,72.5,69.263,68.827,0.0,0.031,0.033,20.0,20.0,80.965,51.773,67.596,73.249,72.781,72.436,72.605,65.44,69.232,67.215,-10.852,110.0,110.0,71.313,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.75,69.25,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.656,78.0,76.375,0.0,73.313,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.547,22.13,4.643,-0.356,71.617,70.689,72.392,69.153,68.718,0.0,0.034,0.033,20.0,20.0,80.965,51.829,67.596,73.249,72.781,72.436,72.605,65.44,69.232,67.215,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.75,69.25,-0.03,73.875,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.063,78.0,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.188,75.25,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8232007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.031,22.13,4.643,-0.356,71.617,70.796,72.5,69.263,68.827,0.0,0.031,0.033,20.0,20.0,80.965,51.913,67.596,73.249,72.781,72.436,72.605,65.44,69.232,67.215,-10.867,110.0,110.0,71.313,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.75,69.25,-0.03,73.875,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.672,78.0,76.5,0.0,73.313,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.188,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
