DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.266,22.13,6.179,-0.356,71.617,70.796,72.392,69.263,68.827,0.0,0.031,0.033,20.0,20.0,80.993,51.857,67.596,73.249,72.781,72.436,72.605,65.513,69.232,67.288,-10.867,110.0,110.0,71.313,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.875,69.25,-0.03,73.875,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.906,78.0,76.375,0.0,73.188,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.328,22.13,4.643,-0.356,71.617,70.796,72.392,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.021,51.942,67.596,73.249,72.855,72.436,72.678,65.586,69.128,67.288,-10.852,110.0,110.0,71.313,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.75,69.25,-0.03,73.875,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.703,78.0,76.375,0.0,73.313,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.063,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.328,22.13,6.179,-0.356,71.617,70.689,72.283,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.021,51.942,67.596,73.249,72.855,72.436,72.605,65.513,69.337,67.288,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.75,69.25,-0.03,73.75,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.922,78.0,76.375,0.0,73.188,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.313,75.063,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.219,22.13,4.643,-0.356,71.724,70.796,72.392,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.049,52.082,67.596,73.249,72.781,72.436,72.605,65.513,69.337,67.215,-10.852,110.0,110.0,71.188,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.75,69.25,-0.03,73.75,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.906,78.0,76.375,0.0,73.313,76.375,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.313,75.25,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.469,22.13,6.179,1.076,71.724,70.689,72.283,69.153,68.718,0.0,0.034,0.033,20.0,20.0,81.049,52.11,67.544,73.142,72.855,72.436,72.531,65.513,69.337,67.288,-10.867,110.0,110.0,71.313,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.25,-0.03,73.875,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.953,78.0,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.469,22.13,4.643,-0.356,71.724,70.689,72.283,69.153,68.718,0.0,0.031,0.033,20.0,20.0,81.077,52.223,67.544,73.142,72.781,72.436,72.605,65.513,69.337,67.361,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.75,69.25,-0.03,73.75,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.984,78.0,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.063,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.047,22.13,6.179,1.076,71.617,70.796,72.392,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.104,51.913,67.544,73.249,72.855,72.436,72.605,65.586,69.337,67.361,-10.867,110.0,110.0,71.188,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.75,69.25,-0.03,73.75,76.313,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.844,78.0,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,74.875,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.063,22.13,4.643,-0.356,71.724,70.796,72.392,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.104,52.054,67.544,73.142,72.781,72.436,72.605,65.586,69.337,67.361,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.75,69.25,-0.03,73.75,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.703,78.0,76.375,0.0,73.188,76.438,73.813,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.25,22.13,6.179,1.076,71.617,70.796,72.392,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.132,51.998,67.544,73.142,72.781,72.436,72.531,65.586,69.337,67.288,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.75,69.25,-0.03,73.875,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.422,78.0,76.188,0.0,73.313,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,74.875,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.938,22.13,7.715,-0.356,71.724,70.796,72.392,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.132,51.97,67.317,73.249,72.855,72.436,72.605,65.658,69.337,67.361,-10.852,110.0,110.0,71.188,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.75,69.313,-0.03,73.875,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.844,77.875,76.375,0.0,73.188,76.375,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,74.875,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.938,22.13,7.715,-0.356,71.617,70.796,72.5,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.16,52.026,67.317,73.142,72.855,72.436,72.605,65.658,69.337,67.361,-10.852,110.0,110.0,71.313,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.875,69.25,-0.03,73.875,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.719,78.0,76.5,0.0,73.313,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.25,74.875,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.859,22.13,4.643,1.076,71.51,70.796,72.5,69.263,68.718,0.0,0.031,0.033,20.0,20.0,81.16,52.026,67.317,73.035,72.781,72.436,72.531,65.731,69.337,67.434,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.75,69.25,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.641,78.0,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.938,22.13,6.179,1.076,71.51,70.796,72.5,69.263,68.718,0.0,0.031,0.033,20.0,20.0,81.188,51.857,67.317,73.035,72.781,72.436,72.531,65.658,69.337,67.361,-10.852,110.0,110.0,71.188,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.75,69.25,-0.03,73.75,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.656,78.0,76.375,0.0,73.313,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.25,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.844,22.13,6.179,1.076,71.617,70.796,72.5,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.188,51.942,67.317,73.142,72.855,72.436,72.605,65.731,69.337,67.434,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.75,69.25,-0.03,73.75,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.125,78.0,76.375,0.0,73.313,76.438,73.813,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.313,75.25,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.844,22.13,4.643,-0.356,71.724,70.796,72.5,69.153,68.827,0.0,0.031,0.033,20.0,20.0,81.216,51.942,67.317,73.142,72.855,72.329,72.605,65.731,69.337,67.434,-10.852,110.0,110.0,71.188,70.375,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.75,69.25,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.875,78.0,76.375,0.0,73.313,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.125,22.13,6.179,1.076,71.617,70.903,72.609,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.244,51.857,67.453,73.142,72.855,72.436,72.605,65.731,69.442,67.434,-10.867,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.75,69.125,-0.03,73.75,76.25,75.125,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.719,78.0,76.375,0.0,73.188,76.438,73.813,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.969,22.13,6.179,-0.356,71.617,70.796,72.609,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.244,51.773,67.453,73.142,72.855,72.436,72.605,65.731,69.442,67.434,-10.852,110.0,110.0,71.188,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.75,69.25,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.953,78.0,76.375,0.0,73.188,76.375,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.313,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.484,22.13,6.179,-0.356,71.617,70.796,72.609,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.244,51.857,67.453,73.142,72.781,72.436,72.531,65.731,69.442,67.434,-10.852,110.0,110.0,71.188,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.75,69.25,-0.03,73.75,76.313,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.047,78.0,76.375,0.0,73.188,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.156,22.13,6.179,-0.356,71.617,70.796,72.609,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.271,51.688,67.453,73.142,72.781,72.329,72.531,65.731,69.442,67.507,-10.852,110.0,110.0,71.188,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.688,69.25,-0.03,73.875,76.25,75.125,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.594,78.0,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,74.188,75.375,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.078,22.13,6.179,-0.356,71.617,70.796,72.609,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.271,51.632,67.453,73.142,72.781,72.436,72.531,65.804,69.442,67.507,-10.867,110.0,110.0,71.188,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.75,69.25,-0.03,73.75,76.313,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.891,78.0,76.375,0.0,73.188,76.438,73.813,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.078,22.13,6.179,-0.356,71.617,70.903,72.609,69.153,68.827,0.0,0.031,0.033,20.0,20.0,81.271,51.716,67.466,73.142,72.855,72.436,72.531,65.804,69.337,67.507,-10.852,110.0,110.0,71.188,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.25,-0.03,73.875,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.672,78.0,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.266,22.13,4.643,-0.356,71.617,70.903,72.609,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.271,51.519,67.466,73.142,72.855,72.329,72.605,65.804,69.442,67.507,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.688,69.125,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.625,78.0,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.188,75.25,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.672,22.13,6.179,-0.356,71.617,70.903,72.718,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.299,51.547,67.466,73.142,72.781,72.436,72.531,65.804,69.337,67.507,-10.852,110.0,110.0,71.188,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.875,69.25,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.938,78.0,76.375,0.0,73.188,76.438,73.813,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.25,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.813,22.13,6.179,1.076,71.617,70.903,72.609,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.299,51.547,67.466,73.142,72.855,72.329,72.605,65.804,69.442,67.58,-10.852,110.0,110.0,71.188,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.688,69.25,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.766,77.875,76.375,0.0,73.188,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.625,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.188,22.13,4.643,-0.356,71.617,70.796,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.299,51.519,67.466,73.142,72.855,72.436,72.531,65.876,69.442,67.507,-10.867,110.0,110.0,71.188,70.375,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.75,69.25,-0.03,73.875,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.563,77.875,76.375,0.0,73.188,76.375,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.063,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.859,22.13,6.179,-0.356,71.617,70.903,72.609,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.355,51.491,67.466,73.142,72.855,72.436,72.605,65.876,69.442,67.58,-10.867,110.0,110.0,71.188,70.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.688,69.25,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.703,78.0,76.188,0.0,73.188,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.25,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.828,22.13,4.643,1.076,71.51,70.903,72.609,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.355,51.491,67.44,73.142,72.781,72.436,72.531,65.876,69.547,67.58,-10.852,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.688,69.25,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.406,78.0,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8232007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,5.566,0.0,80.0,55.0,1.4,37.828,22.13,6.179,-0.356,71.51,70.903,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.355,51.463,67.44,73.035,72.781,72.329,72.531,62.897,69.547,64.736,-10.852,110.0,110.0,71.188,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.688,69.25,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.75,78.0,76.188,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.25,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,1.539,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.106,0.0,80.0,55.0,1.4,37.656,22.13,7.715,-0.356,71.617,70.903,72.609,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.383,51.575,67.44,73.142,72.855,72.436,72.531,48.142,69.547,58.1,-10.867,110.0,110.0,71.063,70.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.75,69.25,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.422,78.0,76.188,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,74.313,75.25,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,5.167,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.165,0.0,80.0,55.0,1.4,37.656,22.13,6.179,-0.356,71.617,70.903,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.383,51.491,67.44,73.142,72.781,72.436,72.531,33.678,69.442,34.548,-10.852,110.0,110.0,71.313,70.375,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.75,69.25,-0.03,73.75,76.25,75.125,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.422,77.875,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,74.188,75.25,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.004,0.272,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.519,0.0,80.0,55.0,1.4,37.563,22.13,6.179,1.076,71.617,70.903,72.5,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.383,51.575,67.44,73.142,72.781,72.436,72.605,32.733,69.547,32.944,-10.852,110.0,110.0,71.375,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.25,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.688,77.875,76.188,0.0,73.188,76.438,73.688,75.688,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.375,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.066,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.224,0.0,80.0,55.0,1.4,37.609,22.13,6.179,1.076,71.617,70.903,72.5,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.383,51.491,67.427,73.142,72.855,72.436,72.605,32.515,69.547,32.506,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.75,69.25,-0.03,73.75,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.703,78.0,76.375,0.0,73.188,76.438,73.813,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.375,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.003,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.298,0.0,80.0,55.0,1.4,37.828,22.13,6.179,-0.356,71.617,70.903,72.5,69.263,68.827,0.0,0.031,0.033,20.0,20.0,81.41,51.491,67.427,73.142,72.855,72.436,72.531,33.242,69.442,32.871,-10.852,110.0,110.0,71.188,70.688,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.125,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.781,78.0,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,74.188,75.25,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.004,-0.116,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.593,0.0,80.0,55.0,1.4,37.828,22.13,6.179,-0.356,71.617,70.903,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.438,51.575,67.427,73.142,72.781,72.436,72.531,35.568,69.232,35.277,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.75,69.25,-0.03,73.75,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.531,77.875,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.25,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.1,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.49,0.0,80.0,55.0,1.4,37.766,22.13,6.179,-0.356,71.617,70.903,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.438,51.547,67.427,73.142,72.781,72.436,72.531,34.768,68.918,34.839,-10.852,110.0,110.0,71.063,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.75,69.25,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.969,77.875,76.375,0.0,73.188,76.375,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.375,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.024,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.49,0.0,80.0,55.0,1.4,38.234,22.13,6.179,-0.356,71.617,70.903,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.466,51.547,67.427,73.142,72.855,72.436,72.531,34.26,68.708,34.256,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.688,69.125,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.281,78.0,76.375,0.0,73.313,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.063,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.001,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.623,0.0,80.0,55.0,1.4,38.016,22.13,6.179,-0.356,71.617,70.903,72.5,69.373,68.827,0.0,0.031,0.033,20.0,20.0,81.494,51.604,67.479,73.249,72.781,72.436,72.605,33.533,68.183,33.527,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.875,69.125,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.531,77.875,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.25,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.002,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.446,0.0,80.0,55.0,1.4,38.016,22.13,9.252,1.076,71.617,70.796,72.392,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.494,51.519,67.479,73.142,72.781,72.436,72.531,33.823,67.974,33.527,-10.867,110.0,110.0,71.313,70.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.75,69.25,-0.03,73.563,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.938,78.0,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.188,75.063,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.099,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.416,0.0,80.0,55.0,1.4,38.109,22.13,6.179,1.076,71.617,70.796,72.392,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.494,51.716,67.479,73.142,72.781,72.436,72.531,34.114,67.764,33.964,-10.852,110.0,110.0,71.063,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,70.688,69.25,-0.03,73.75,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.438,78.0,76.375,0.0,73.313,76.563,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.063,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.051,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8232007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.386,0.0,80.0,55.0,1.4,37.5,22.13,6.179,-0.356,71.617,70.903,72.5,69.373,68.718,0.0,0.031,0.033,20.0,20.0,81.522,51.632,67.479,73.142,72.781,72.436,72.531,34.041,67.449,33.891,-10.852,110.0,110.0,71.188,70.5,69.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.75,69.125,-0.03,73.75,76.25,75.0,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.844,77.875,76.188,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.063,75.0,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.051,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.505,0.0,80.0,55.0,1.4,37.672,22.13,6.179,1.076,71.51,70.903,72.5,69.373,68.718,0.0,0.031,0.033,20.0,20.0,81.522,51.857,67.479,73.142,72.855,72.436,72.531,33.823,67.344,33.673,-10.852,110.0,110.0,71.188,70.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.75,69.25,-0.03,73.75,76.25,75.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.5,77.875,76.375,0.0,73.188,76.438,73.688,75.5,0.0,28.813,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.188,75.063,74.875,75.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.004,-0.051,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
8232007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,115.925,59.719,19.947,11.49,0.0,80.0,55.0,1.4,37.625,47.368,78.916,-0.356,71.617,70.903,72.392,69.373,68.827,0.023,0.166,0.048,20.0,20.0,81.522,51.435,67.382,73.249,73.003,72.436,72.605,33.751,67.239,33.6,-10.852,110.0,110.0,71.188,70.5,69.813,69.25,0.0,53.719,72.0,70.0,1000.0,200.0,0.001,27.484,70.75,69.25,-0.03,73.75,76.25,75.0,75.25,0.0,97.0,72.0,70.0,1000.0,200.0,0.0,27.344,78.0,76.375,0.0,73.188,76.188,73.5,75.5,0.0,55.406,72.0,70.0,1000.0,200.0,-0.002,53.969,77.875,76.563,-0.004,74.188,75.063,74.813,75.625,0.0,57.25,72.0,70.0,1000.0,200.0,0.001,93.063,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,14.002,-0.052,1.162,0.0,0.116,0.06,-0.007,0.0,-0.001,0.005
8232007,602,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,154.566,101.874,24.627,11.475,0.0,80.0,55.0,1.4,502.0,658.891,613.306,-0.356,70.551,71.225,72.5,69.702,67.193,0.073,0.258,0.066,23.077,16.0,75.349,52.815,67.382,73.142,75.805,72.329,75.78,33.896,66.61,33.673,-10.852,110.0,110.0,71.188,70.5,69.813,69.375,0.0,59.313,72.0,70.0,1000.0,200.0,0.021,93.813,70.75,69.25,-0.03,73.75,75.25,73.75,75.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.017,155.0,77.875,76.375,0.0,73.188,75.375,72.813,75.188,0.0,92.25,72.0,70.0,1000.0,200.0,0.022,170.125,77.875,76.375,-0.004,74.188,74.813,72.438,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.031,202.375,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.177,-0.078,0.09,0.0,0.155,0.102,-0.007,0.0,-0.001,0.004
8232007,603,1.0,1.0,1.0,1.0,100.0,0.0,3.864,3.864,3.864,1.0,1.0,245.901,119.438,24.627,11.327,0.0,80.0,55.0,1.4,502.0,1027.618,997.16,-0.356,67.992,71.977,72.935,70.47,64.471,0.111,0.475,0.07,31.308,24.62,76.267,53.237,67.382,73.035,74.478,72.329,74.524,33.896,66.61,33.746,-10.852,110.0,110.0,71.188,70.688,69.125,69.25,0.0,66.938,72.0,70.0,1000.0,200.0,0.038,127.313,70.75,69.125,-0.03,73.75,74.688,72.0,74.5,0.0,99.75,72.0,70.0,1000.0,200.0,0.053,265.25,77.875,76.188,0.0,73.188,74.688,71.063,73.813,0.0,98.375,72.0,70.0,1000.0,200.0,0.059,277.25,77.875,76.563,-0.004,74.188,74.375,69.938,73.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.073,304.75,77.688,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.527,-0.052,-0.166,0.0,0.246,0.119,-0.007,0.0,-0.001,0.005
8232007,604,1.0,1.0,1.0,1.0,100.0,0.0,8.037,8.037,8.037,1.0,1.0,351.287,148.712,0.258,11.608,0.0,80.0,55.0,1.4,1010.75,1356.154,1255.294,-0.356,66.925,72.406,73.26,71.349,63.818,0.172,0.681,0.081,38.995,30.599,78.769,53.04,67.382,73.142,74.109,72.329,74.155,33.823,66.19,33.746,-10.852,110.0,110.0,71.188,70.375,68.625,68.75,0.0,69.875,72.0,70.0,1000.0,200.0,0.068,167.375,70.75,69.125,-0.03,73.75,74.125,70.875,73.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.097,349.75,77.875,76.188,0.0,73.188,74.188,69.938,72.375,0.0,99.625,72.0,70.0,1000.0,200.0,0.104,360.5,77.875,76.375,-0.004,74.0,74.188,68.5,71.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.124,391.5,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.007,-0.028,0.0,0.0,0.351,0.149,-0.007,0.0,-0.001,0.004
8232007,605,1.0,1.0,1.0,1.0,100.0,0.0,14.493,14.493,14.493,1.0,1.0,524.589,179.157,-0.005,11.475,0.0,80.0,55.0,1.4,1408.625,1638.375,1561.829,-1.787,66.606,72.836,73.477,72.008,64.145,0.259,0.948,0.114,46.163,35.442,79.659,53.434,67.382,73.249,74.109,72.436,74.155,33.823,66.19,33.673,-10.852,110.0,110.0,71.188,70.313,68.313,68.5,0.0,71.063,72.0,70.0,1000.0,200.0,0.104,205.0,70.625,69.25,-0.03,73.75,73.688,70.25,72.25,0.0,99.875,72.0,70.0,1000.0,200.0,0.146,426.5,77.875,76.188,0.0,73.063,73.813,69.25,71.188,0.0,98.813,72.0,70.0,1000.0,200.0,0.155,439.25,77.875,76.375,-0.004,74.0,73.625,67.875,70.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.184,476.25,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.0,-0.053,0.0,0.0,0.525,0.179,-0.006,0.0,-0.001,0.004
8232007,606,1.0,1.0,1.0,1.0,100.0,0.0,18.932,18.932,18.932,1.0,1.0,708.429,210.773,-0.005,11.49,0.0,80.0,55.0,1.4,1668.375,1859.757,1774.907,15.391,67.032,73.05,73.369,72.557,64.907,0.351,1.218,0.11,52.969,39.637,79.687,54.307,67.382,73.249,74.109,72.436,74.155,33.823,66.19,33.746,-10.852,110.0,110.0,71.063,70.313,68.313,68.438,0.0,70.0,72.0,70.0,1000.0,200.0,0.141,237.625,70.75,69.125,-0.03,73.563,73.375,69.875,71.313,0.0,99.875,72.0,70.0,1000.0,200.0,0.198,493.25,77.813,76.375,0.0,72.875,73.375,69.0,70.375,0.0,93.063,72.0,70.0,1000.0,200.0,0.213,511.0,77.875,76.375,-0.004,73.813,73.125,67.938,69.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.246,547.5,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,-0.027,0.0,0.0,0.708,0.211,-0.007,0.0,-0.001,0.004
8232007,607,1.0,1.0,1.0,1.0,100.0,0.0,23.13,23.13,23.13,1.0,1.0,907.491,256.44,-0.005,11.579,0.0,80.0,55.0,1.4,1668.375,2061.097,1937.598,71.199,67.565,73.158,73.26,72.666,65.669,0.427,1.47,0.158,58.801,44.524,78.769,55.349,67.33,73.142,74.109,72.329,74.155,33.969,65.876,33.746,-10.852,110.0,110.0,71.063,70.188,68.375,68.438,0.0,67.625,72.0,70.0,1000.0,200.0,0.173,262.75,70.75,69.125,-0.03,73.438,73.313,69.688,70.75,0.0,99.813,72.0,70.0,1000.0,200.0,0.25,554.0,77.875,76.188,0.0,72.625,73.125,69.0,69.813,0.0,85.125,72.0,70.0,1000.0,200.0,0.27,572.5,77.688,76.375,-0.004,73.625,72.75,68.25,69.438,0.0,99.875,72.0,70.0,1000.0,200.0,0.313,618.0,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.081,0.0,0.0,0.907,0.256,-0.007,0.0,-0.001,0.004
8232007,608,1.0,1.0,1.0,1.0,100.0,0.0,30.136,30.136,30.136,1.0,1.0,1124.118,324.356,-0.005,11.564,0.0,80.0,55.0,1.4,2020.0,2237.074,2097.202,199.955,68.205,73.158,73.043,72.886,66.431,0.526,1.736,0.205,64.216,51.099,78.435,56.617,67.33,72.928,74.109,72.436,74.155,33.969,65.666,33.819,-10.852,110.0,110.0,71.0,70.188,68.625,68.5,0.0,64.188,72.0,70.0,1000.0,200.0,0.203,283.25,70.688,69.25,-0.03,73.25,73.0,69.625,70.563,0.0,98.313,72.0,70.0,1000.0,200.0,0.305,610.5,77.875,76.188,0.0,72.5,72.813,69.125,69.688,0.0,74.375,72.0,70.0,1000.0,200.0,0.313,613.5,77.875,76.375,-0.004,73.438,72.625,68.5,69.313,0.0,98.188,72.0,70.0,1000.0,200.0,0.384,683.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.055,0.0,0.0,1.124,0.324,-0.006,0.0,-0.001,0.004
8232007,609,1.0,1.0,1.0,1.0,100.0,1.763,36.93,36.93,36.93,1.0,1.0,1354.797,360.656,-0.005,11.401,0.0,80.0,55.0,1.4,2264.5,2379.308,2169.716,371.849,68.845,73.158,72.826,72.776,67.193,0.636,2.031,0.213,69.549,53.585,78.463,57.828,67.33,72.499,74.035,72.436,74.155,33.969,65.771,33.819,-10.852,110.0,110.0,71.063,70.125,69.0,68.75,0.0,60.469,72.0,70.0,1000.0,200.0,0.223,295.75,70.688,69.25,-0.03,73.25,72.875,69.688,70.375,0.0,93.563,72.0,70.0,1000.0,200.0,0.37,669.5,77.875,76.063,0.0,72.375,72.563,69.313,69.563,0.0,66.813,72.0,70.0,1000.0,200.0,0.316,614.0,77.875,76.375,-0.004,73.313,72.438,68.938,69.313,0.0,91.688,72.0,70.0,1000.0,200.0,0.466,751.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.054,0.0,-0.238,1.355,0.361,-0.006,0.0,-0.001,0.004
8232007,610,1.0,1.0,1.0,1.0,100.0,16.058,40.0,40.0,40.0,1.0,1.0,1532.782,391.101,-0.005,11.446,0.0,80.0,55.0,1.4,2404.25,2477.848,2257.175,509.837,69.484,72.943,72.718,72.776,67.738,0.747,2.234,0.26,73.038,57.641,78.491,58.983,67.33,71.963,73.961,72.329,74.081,34.041,65.351,33.891,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,56.875,72.0,70.0,1000.0,200.0,0.236,304.5,70.688,69.125,-0.03,73.125,72.5,69.875,70.125,0.0,86.125,72.0,70.0,1000.0,200.0,0.433,725.5,77.813,76.063,0.0,72.375,72.5,69.75,69.688,0.0,60.969,72.0,70.0,1000.0,200.0,0.315,614.0,77.688,76.375,-0.004,73.25,72.375,69.375,69.563,0.0,83.875,72.0,70.0,1000.0,200.0,0.539,805.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.055,0.0,-0.239,1.533,0.391,-0.007,0.0,-0.001,0.004
8232007,611,1.0,1.0,1.0,1.0,100.0,34.684,40.0,40.0,40.0,1.0,1.0,1665.1,416.862,-0.005,11.372,0.0,80.0,55.0,1.4,2404.25,2518.338,2320.471,518.481,70.018,72.836,72.609,72.666,68.173,0.934,2.447,0.275,75.954,59.429,77.629,60.532,67.33,71.427,73.961,72.436,74.155,34.114,66.82,37.464,-10.852,110.0,110.0,71.063,70.125,69.813,69.375,0.0,46.719,72.0,70.0,1000.0,200.0,0.187,269.5,70.75,69.125,-0.03,72.938,72.25,70.125,70.375,0.0,75.438,72.0,70.0,1000.0,200.0,0.495,769.0,77.813,76.188,0.0,72.25,72.438,69.938,69.875,0.0,55.156,72.0,70.0,1000.0,200.0,0.311,610.5,77.688,76.375,-0.004,73.188,72.125,69.625,69.875,0.0,75.813,72.0,70.0,1000.0,200.0,0.583,835.5,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.165,0.0,5.294,1.665,0.417,-0.007,0.0,-0.001,0.004
8232007,612,1.0,1.0,1.0,1.0,100.0,47.936,40.0,40.0,40.0,1.0,1.0,1736.529,447.307,-0.005,11.283,0.0,80.0,55.0,1.4,2486.75,2570.978,2368.88,527.128,69.058,72.836,72.5,72.557,66.214,1.082,2.61,0.301,77.785,62.176,71.707,61.123,67.414,70.999,73.961,72.436,74.081,34.187,70.596,49.277,-10.852,110.0,110.0,71.063,70.188,69.125,69.125,0.0,42.594,72.0,70.0,1000.0,200.0,0.181,263.75,70.75,69.125,-0.03,72.813,72.25,69.563,70.125,0.0,69.0,72.0,70.0,1000.0,200.0,0.507,779.5,77.813,76.188,0.0,72.25,72.438,69.125,69.688,0.0,50.875,72.0,70.0,1000.0,200.0,0.301,600.5,77.688,76.375,-0.004,73.188,72.125,68.25,69.313,0.0,71.813,72.0,70.0,1000.0,200.0,0.596,845.0,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,4.676,0.0,23.658,1.737,0.447,-0.007,0.0,-0.001,0.005
