DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,613,1.0,1.0,1.0,1.0,100.0,50.95,40.0,40.0,40.0,1.0,1.0,1768.144,456.674,-0.005,11.313,0.0,80.0,55.0,1.4,2479.0,2539.373,2383.775,522.804,64.58,72.621,72.392,72.447,60.225,1.212,2.721,0.341,78.703,62.937,74.571,60.391,67.414,70.677,73.961,72.329,74.081,34.26,58.533,46.652,-10.852,110.0,110.0,71.0,70.125,66.625,67.75,0.0,40.219,72.0,70.0,1000.0,200.0,0.163,252.0,70.75,69.125,-0.03,72.75,71.875,67.438,68.875,0.0,64.313,72.0,70.0,1000.0,200.0,0.503,774.5,77.813,76.188,0.0,72.0,72.188,66.563,68.125,0.0,47.813,72.0,70.0,1000.0,200.0,0.291,589.0,77.688,76.375,-0.004,72.875,71.375,64.875,67.0,0.0,67.875,72.0,70.0,1000.0,200.0,0.597,844.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,5.776,0.0,19.479,1.768,0.457,-0.007,0.0,-0.001,0.004
8232007,614,1.0,1.0,1.0,1.0,100.0,54.496,40.0,40.0,40.0,1.0,1.0,1724.819,451.991,-0.005,11.313,0.0,80.0,55.0,1.4,2425.625,2427.008,2378.189,491.116,61.274,72.406,71.958,72.227,56.523,1.356,2.777,0.334,78.735,63.158,78.686,59.067,67.414,70.57,74.035,72.436,74.155,34.623,56.225,46.288,-10.852,110.0,110.0,71.0,69.875,64.375,66.125,0.0,38.031,72.0,70.0,1000.0,200.0,0.152,242.875,70.75,69.25,-0.03,72.563,71.313,65.875,67.5,0.0,60.719,72.0,70.0,1000.0,200.0,0.487,762.0,77.813,76.063,0.0,71.813,71.875,64.625,66.625,0.0,45.688,72.0,70.0,1000.0,200.0,0.257,552.5,77.875,76.375,-0.004,72.688,70.625,62.688,64.813,0.0,64.188,72.0,70.0,1000.0,200.0,0.568,824.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.0,6.109,0.0,18.335,1.725,0.452,-0.007,0.0,-0.001,0.004
8232007,615,1.0,1.0,1.0,1.0,100.0,56.087,40.0,40.0,40.0,1.0,1.0,1658.075,443.794,-0.005,11.342,0.0,80.0,55.0,1.4,2425.625,2333.237,2344.675,462.338,59.888,72.299,71.741,72.117,54.672,1.448,2.767,0.37,78.44,62.984,80.27,58.448,67.414,70.356,73.888,72.436,74.081,36.222,55.281,46.871,-10.852,110.0,110.0,71.0,69.688,62.875,64.813,0.0,36.469,72.0,70.0,1000.0,200.0,0.144,234.125,70.688,69.25,-0.03,72.125,70.875,64.625,66.375,0.0,57.0,72.0,70.0,1000.0,200.0,0.455,737.0,77.813,76.063,0.0,71.188,71.313,63.094,65.313,0.0,42.469,72.0,70.0,1000.0,200.0,0.228,519.0,77.688,76.375,-0.004,72.0,70.0,61.344,63.156,0.0,61.563,72.0,70.0,1000.0,200.0,0.543,803.5,77.563,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,6.337,0.0,16.772,1.658,0.444,-0.006,0.0,-0.001,0.005
8232007,616,1.0,1.0,1.0,1.0,100.0,58.614,40.0,40.0,40.0,1.0,1.0,1564.398,427.4,-0.005,11.283,0.0,80.0,55.0,1.4,2261.25,2228.228,2296.268,404.859,58.715,72.084,71.307,71.788,53.801,1.505,2.728,0.352,77.713,62.477,83.468,57.8,67.414,70.356,73.888,72.329,74.081,42.255,54.757,49.35,-10.867,110.0,110.0,70.688,69.563,61.906,63.844,0.0,35.688,72.0,70.0,1000.0,200.0,0.132,224.75,70.688,69.25,-0.03,71.938,70.313,63.563,65.25,0.0,55.469,72.0,70.0,1000.0,200.0,0.414,702.5,77.875,76.063,0.0,71.188,71.063,62.063,64.125,0.0,39.094,72.0,70.0,1000.0,200.0,0.213,504.0,77.875,76.375,-0.004,71.563,69.25,60.344,62.125,0.0,59.344,72.0,70.0,1000.0,200.0,0.489,766.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.001,6.403,0.0,11.097,1.564,0.427,-0.006,0.0,-0.001,0.004
8232007,617,1.0,1.0,1.0,1.0,100.0,62.318,40.0,40.0,40.0,1.0,1.0,1495.312,413.349,-0.005,11.253,0.0,80.0,55.0,1.4,2164.875,2159.104,2247.868,383.328,58.502,71.762,70.872,71.568,54.128,1.535,2.667,0.359,76.936,61.584,86.888,57.772,67.427,70.248,73.961,72.436,74.081,45.235,56.015,52.121,-10.852,110.0,110.0,70.75,69.188,61.281,62.969,0.0,34.656,72.0,70.0,1000.0,200.0,0.125,221.25,70.688,69.25,-0.03,71.688,69.688,63.031,64.5,0.0,53.313,72.0,70.0,1000.0,200.0,0.391,679.5,77.875,76.188,0.0,71.188,70.688,61.594,63.156,0.0,38.656,72.0,70.0,1000.0,200.0,0.198,485.0,77.875,76.375,-0.004,71.125,68.875,60.031,61.406,0.0,56.906,72.0,70.0,1000.0,200.0,0.451,736.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,7.188,0.0,10.731,1.495,0.413,-0.006,0.0,-0.001,0.004
8232007,618,1.0,1.0,1.0,1.0,100.0,66.072,40.0,40.0,40.0,1.0,1.0,1421.541,407.494,-0.005,11.253,0.0,80.0,55.0,1.4,2164.875,2075.685,2210.646,361.807,58.715,71.548,70.547,71.349,54.237,1.539,2.621,0.345,76.094,61.454,86.888,57.941,67.427,69.927,73.888,72.649,74.081,43.708,56.435,53.142,-10.852,110.0,110.0,70.563,68.688,61.031,62.281,0.0,34.594,72.0,70.0,1000.0,200.0,0.117,212.375,70.688,69.25,-0.03,71.438,69.313,62.844,63.969,0.0,52.094,72.0,70.0,1000.0,200.0,0.365,658.0,77.813,76.188,0.0,71.063,70.5,61.313,62.875,0.0,38.219,72.0,70.0,1000.0,200.0,0.179,463.25,77.875,76.375,-0.004,71.125,68.375,59.938,61.094,0.0,55.25,72.0,70.0,1000.0,200.0,0.414,702.0,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,8.341,0.0,14.709,1.422,0.407,-0.006,0.0,-0.001,0.004
8232007,619,1.0,1.0,1.0,1.0,100.0,69.069,40.0,40.0,40.0,1.0,1.0,1261.12,384.075,-0.005,11.194,0.0,80.0,55.0,1.4,2034.875,1856.88,2119.507,304.468,58.289,71.333,70.221,71.129,53.692,1.669,2.55,0.374,74.911,60.577,85.275,57.912,67.427,70.034,73.961,72.436,74.081,43.199,55.071,52.558,-10.867,110.0,110.0,70.5,68.5,60.5,61.906,0.0,33.125,72.0,70.0,1000.0,200.0,0.119,216.875,70.75,69.125,-0.03,71.375,68.938,62.219,63.406,0.0,49.25,72.0,70.0,1000.0,200.0,0.357,655.0,77.813,76.063,0.0,70.875,70.5,60.938,62.406,0.0,18.219,72.0,70.0,1000.0,200.0,0.099,303.25,77.875,76.563,-0.004,70.938,68.375,59.438,60.656,0.0,52.5,72.0,70.0,1000.0,200.0,0.409,700.5,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,8.825,0.0,14.518,1.261,0.384,-0.007,0.0,-0.001,0.004
8232007,620,1.0,1.0,1.0,1.0,100.0,70.06,40.0,40.0,40.0,1.0,1.0,1035.126,344.262,-0.005,11.239,0.0,80.0,55.0,1.4,1782.25,1538.062,1957.984,197.093,57.329,71.118,70.004,70.91,52.495,1.794,2.337,0.381,72.567,59.07,83.913,57.772,67.427,70.034,73.961,72.436,74.081,43.781,53.708,51.756,-10.852,110.0,110.0,70.188,68.438,59.813,61.313,0.0,33.156,72.0,70.0,1000.0,200.0,0.113,211.375,70.75,69.125,-0.03,70.938,68.813,61.5,62.813,0.0,48.125,72.0,70.0,1000.0,200.0,0.327,626.5,77.813,76.063,0.0,70.813,71.25,60.406,62.281,0.0,25.313,72.0,70.0,1000.0,200.0,0.048,236.0,77.875,76.375,-0.004,70.688,68.375,58.781,60.125,0.0,11.289,72.0,70.0,1000.0,200.0,0.23,489.5,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.0,9.029,0.0,12.419,1.035,0.344,-0.007,0.0,-0.001,0.004
8232007,621,1.0,1.0,1.0,1.0,100.0,69.74,40.0,40.0,40.0,1.0,1.0,892.269,316.159,-0.005,11.239,0.0,80.0,55.0,1.4,1346.5,1360.326,1821.047,101.242,56.156,71.118,69.896,70.8,50.97,1.688,2.159,0.367,70.362,57.191,82.161,57.208,67.427,70.141,73.961,72.436,74.008,41.237,52.344,50.517,-10.852,110.0,110.0,70.188,68.313,58.594,60.5,0.0,32.938,72.0,70.0,1000.0,200.0,0.11,207.625,70.688,69.25,-0.03,70.938,68.563,60.781,62.094,0.0,47.156,72.0,70.0,1000.0,200.0,0.299,600.5,77.813,76.188,0.0,70.813,71.125,59.844,61.969,0.0,26.453,72.0,70.0,1000.0,200.0,0.039,215.5,77.875,76.375,-0.004,70.688,69.25,58.188,60.125,0.0,31.703,72.0,70.0,1000.0,200.0,0.064,273.25,77.438,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,9.39,0.0,14.462,0.892,0.316,-0.006,0.0,-0.001,0.004
8232007,622,1.0,1.0,1.0,1.0,100.0,68.214,40.0,40.0,40.0,1.0,1.0,754.096,286.885,-0.005,11.194,0.0,80.0,55.0,1.4,1279.375,1068.441,1725.154,21.116,55.196,71.118,70.113,70.8,49.446,1.711,1.978,0.363,68.859,55.355,78.908,56.279,67.427,70.034,73.961,72.436,74.081,39.275,50.666,48.694,-10.867,110.0,110.0,70.188,68.125,57.531,59.625,0.0,32.938,72.0,70.0,1000.0,200.0,0.107,204.875,70.688,69.25,-0.03,70.938,68.313,60.188,61.625,0.0,11.789,72.0,70.0,1000.0,200.0,0.186,423.75,77.813,76.188,0.0,70.813,71.25,59.031,61.688,0.0,25.281,72.0,70.0,1000.0,200.0,0.039,215.5,77.875,76.375,-0.004,70.688,70.0,57.406,59.906,0.0,30.391,72.0,70.0,1000.0,200.0,0.054,254.25,77.563,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,9.256,0.0,14.628,0.754,0.287,-0.006,0.0,-0.001,0.004
8232007,623,1.0,1.0,1.0,1.0,100.0,64.385,40.0,40.0,40.0,1.0,1.0,658.078,269.321,-0.005,11.239,0.0,80.0,55.0,1.4,908.75,926.078,1603.929,104.103,53.597,71.118,70.113,70.8,46.833,1.615,1.914,0.345,66.983,54.07,74.348,55.378,67.382,70.356,73.888,72.436,74.081,39.42,47.519,45.923,-10.852,110.0,110.0,70.063,67.875,56.0,58.469,0.0,33.563,72.0,70.0,1000.0,200.0,0.102,199.625,70.688,69.125,-0.03,70.875,69.125,60.188,61.719,0.0,28.359,72.0,70.0,1000.0,200.0,0.055,254.75,77.875,76.188,0.0,70.875,71.25,58.344,61.188,0.0,24.797,72.0,70.0,1000.0,200.0,0.038,212.25,77.875,76.375,-0.004,70.813,70.188,56.531,59.531,0.0,31.313,72.0,70.0,1000.0,200.0,0.043,226.25,77.438,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,9.024,0.0,10.14,0.658,0.269,-0.007,0.0,-0.001,0.004
8232007,624,1.0,1.0,1.0,1.0,100.0,59.183,40.0,40.0,40.0,1.0,1.0,648.71,262.295,-0.005,11.253,0.0,80.0,55.0,1.4,908.75,903.164,1569.145,111.256,52.317,71.011,70.113,70.58,44.982,1.627,1.797,0.341,65.673,53.276,76.183,54.645,67.382,70.57,73.888,72.436,74.008,39.057,47.519,45.704,-10.852,110.0,110.0,69.875,67.75,54.813,57.5,4.176,34.0,72.0,70.0,1000.0,200.0,0.1,197.375,70.688,69.25,-0.03,70.938,69.313,59.656,61.531,0.0,27.422,72.0,70.0,1000.0,200.0,0.048,238.75,77.813,76.188,0.0,70.813,71.25,57.469,60.563,0.0,24.734,72.0,70.0,1000.0,200.0,0.036,207.875,77.688,76.375,-0.004,70.938,70.188,55.531,59.063,0.0,30.922,72.0,70.0,1000.0,200.0,0.04,218.5,77.438,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,8.839,0.0,10.378,0.649,0.262,-0.006,0.0,-0.001,0.004
8232007,625,1.0,1.0,1.0,1.0,100.0,54.48,40.0,40.0,40.0,1.0,1.0,614.752,252.927,-0.005,11.224,0.0,80.0,55.0,1.4,858.25,866.85,1508.864,118.409,51.358,71.118,70.221,70.69,44.002,1.547,1.775,0.326,64.974,52.241,77.323,53.462,67.382,70.677,73.814,72.329,74.008,38.62,47.519,44.902,-10.852,110.0,110.0,69.875,67.5,54.0,56.688,4.215,34.906,72.0,70.0,1000.0,200.0,0.096,193.375,70.688,69.125,-0.03,70.938,69.688,59.531,61.531,0.0,28.234,72.0,70.0,1000.0,200.0,0.04,219.375,77.813,76.063,0.0,70.813,71.125,57.094,60.156,0.0,24.797,72.0,70.0,1000.0,200.0,0.035,204.375,77.688,76.375,-0.004,70.938,70.313,54.969,58.563,0.0,30.25,72.0,70.0,1000.0,200.0,0.039,215.375,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,7.923,0.0,9.784,0.615,0.253,-0.007,0.0,-0.001,0.004
8232007,626,1.0,1.0,1.0,1.0,100.0,48.979,40.0,40.0,40.0,1.0,1.0,610.068,244.731,-0.005,11.121,0.0,80.0,55.0,1.4,836.375,865.507,1503.393,85.506,50.931,71.118,70.221,70.58,43.675,1.535,1.704,0.319,64.21,51.548,78.825,52.758,67.382,70.891,73.961,72.436,74.008,37.966,47.938,44.1,-10.852,110.0,110.0,69.5,67.125,53.531,55.906,17.438,33.406,72.0,70.0,1000.0,200.0,0.107,203.5,70.688,69.125,-0.03,70.938,69.5,59.063,61.25,0.0,27.859,72.0,70.0,1000.0,200.0,0.038,214.125,77.813,76.063,0.0,70.688,71.125,56.563,59.531,0.0,24.797,72.0,70.0,1000.0,200.0,0.034,202.375,77.875,76.375,-0.004,70.688,70.625,54.375,58.219,0.0,29.703,72.0,70.0,1000.0,200.0,0.038,212.875,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,6.841,0.0,9.468,0.61,0.245,-0.007,0.0,-0.001,0.004
8232007,627,1.0,1.0,1.0,1.0,100.0,43.389,40.0,40.0,40.0,1.0,1.0,592.504,243.56,-0.005,11.239,0.0,80.0,55.0,1.4,823.5,853.424,1490.633,79.783,50.505,71.118,70.221,70.69,43.566,1.482,1.729,0.319,63.675,51.163,79.742,52.082,67.382,70.891,73.888,72.436,74.081,37.24,48.463,43.225,-10.852,110.0,110.0,69.625,67.125,53.063,55.281,13.781,34.094,72.0,70.0,1000.0,200.0,0.102,200.625,70.688,69.25,-0.03,70.938,69.688,58.781,61.156,0.0,27.344,72.0,70.0,1000.0,200.0,0.037,211.625,77.813,76.063,0.0,70.625,71.125,56.156,59.25,0.0,25.063,72.0,70.0,1000.0,200.0,0.033,199.375,77.688,76.375,-0.004,70.5,70.625,54.094,57.719,0.0,29.109,72.0,70.0,1000.0,200.0,0.037,211.5,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.148,0.001,0.001,5.994,0.0,9.338,0.593,0.244,-0.006,0.0,-0.001,0.004
8232007,628,1.0,1.0,1.0,1.0,100.0,37.382,40.0,40.0,40.0,1.0,1.0,599.53,240.047,-0.005,11.327,0.0,80.0,55.0,1.4,823.0,848.058,1481.523,95.52,50.185,71.011,70.221,70.69,43.457,1.52,1.711,0.319,63.283,50.702,81.132,51.519,67.466,70.891,73.888,72.329,74.008,36.658,49.092,42.058,-10.852,110.0,110.0,69.375,66.938,52.719,54.875,20.594,33.656,72.0,70.0,1000.0,200.0,0.105,202.625,70.688,69.25,-0.03,70.938,69.688,58.438,60.938,0.0,26.719,72.0,70.0,1000.0,200.0,0.037,211.5,77.813,76.063,0.0,70.313,71.063,55.875,58.844,0.0,25.219,72.0,70.0,1000.0,200.0,0.033,198.75,77.688,76.375,-0.004,70.375,70.125,53.688,57.313,0.0,29.641,72.0,70.0,1000.0,200.0,0.035,201.75,77.438,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,4.919,0.0,8.493,0.6,0.24,-0.006,0.0,-0.001,0.004
8232007,629,1.0,1.0,1.0,1.0,100.0,32.308,40.0,40.0,40.0,1.0,1.0,581.965,237.705,-0.005,11.579,0.0,80.0,55.0,1.4,823.0,815.902,1446.946,112.687,50.185,71.011,70.113,70.69,43.893,1.471,1.672,0.315,63.229,50.464,83.051,51.04,67.466,70.999,73.888,72.436,74.008,36.222,50.036,40.746,-10.852,110.0,110.0,69.313,66.688,52.438,54.313,24.563,33.719,72.0,70.0,1000.0,200.0,0.104,201.0,70.688,69.125,-0.03,70.938,69.688,58.313,60.625,0.0,27.875,72.0,70.0,1000.0,200.0,0.033,198.375,77.688,76.063,0.0,70.313,71.063,55.5,58.438,0.0,25.531,72.0,70.0,1000.0,200.0,0.032,197.375,77.688,76.375,-0.004,70.375,70.188,53.594,57.094,0.0,29.031,72.0,70.0,1000.0,200.0,0.035,206.375,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,3.792,0.0,7.274,0.582,0.238,-0.007,0.0,-0.001,0.004
8232007,630,1.0,1.0,1.0,1.0,100.0,27.546,40.0,40.0,40.0,1.0,1.0,583.136,237.705,-0.005,11.579,0.0,80.0,55.0,1.4,803.625,807.875,1457.858,116.978,50.398,71.011,70.113,70.69,44.982,1.444,1.555,0.304,62.731,50.339,85.72,50.899,67.466,70.999,73.888,72.542,74.008,35.786,51.505,39.214,-10.852,110.0,110.0,69.188,66.5,52.656,54.156,28.453,33.781,72.0,70.0,1000.0,200.0,0.103,200.25,70.688,69.125,-0.03,70.875,69.813,58.063,60.531,0.0,27.516,72.0,70.0,1000.0,200.0,0.034,199.625,77.813,76.063,0.0,70.313,70.813,55.5,58.125,0.0,26.016,72.0,70.0,1000.0,200.0,0.032,195.5,77.688,76.375,-0.004,70.5,70.125,53.594,56.813,0.0,29.891,72.0,70.0,1000.0,200.0,0.032,198.875,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,2.525,0.0,5.513,0.583,0.238,-0.007,0.0,-0.001,0.004
8232007,631,1.0,1.0,1.0,1.0,100.0,24.173,40.0,40.0,40.0,1.0,1.0,574.94,233.021,-0.005,11.564,0.0,80.0,55.0,1.4,798.0,809.213,1446.946,102.673,51.038,71.011,70.004,70.58,46.942,1.455,1.608,0.304,62.628,50.176,89.223,50.702,67.466,70.999,73.888,72.436,74.008,35.277,52.659,37.902,-10.852,110.0,110.0,69.0,66.5,53.063,54.469,34.594,33.813,72.0,70.0,1000.0,200.0,0.102,199.625,70.688,69.125,-0.03,70.875,69.688,58.063,60.531,0.0,26.25,72.0,70.0,1000.0,200.0,0.036,209.25,77.688,76.063,0.0,70.188,70.813,55.5,58.031,0.0,26.453,72.0,70.0,1000.0,200.0,0.031,194.25,77.688,76.25,-0.004,70.5,70.375,53.875,56.813,0.0,30.438,72.0,70.0,1000.0,200.0,0.032,192.75,77.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.0,1.746,0.0,4.217,0.575,0.233,-0.007,0.0,-0.001,0.004
8232007,632,1.0,1.0,1.0,1.0,100.0,22.648,40.0,40.0,40.0,1.0,1.0,564.401,234.192,-0.005,11.386,0.0,80.0,55.0,1.4,807.875,807.875,1445.128,102.673,51.997,71.011,70.004,70.58,49.01,1.421,1.605,0.308,62.506,50.025,91.475,50.759,67.466,70.999,73.888,72.436,74.081,34.768,54.547,36.735,-10.852,110.0,110.0,69.0,66.313,53.594,54.656,34.906,34.063,72.0,70.0,1000.0,200.0,0.101,198.75,70.688,69.125,-0.03,70.75,70.0,58.219,60.344,0.0,28.0,72.0,70.0,1000.0,200.0,0.032,196.625,77.688,76.063,0.0,70.063,70.813,55.688,57.844,0.0,25.969,72.0,70.0,1000.0,200.0,0.033,197.125,77.688,76.25,-0.004,70.5,70.313,54.469,57.0,0.0,28.734,72.0,70.0,1000.0,200.0,0.035,206.5,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.132,0.0,3.111,0.564,0.234,-0.007,0.0,-0.001,0.004
8232007,633,1.0,1.0,1.0,1.0,100.0,22.046,40.0,40.0,40.0,1.0,1.0,570.256,231.85,0.005,11.357,0.0,80.0,55.0,1.4,793.375,802.526,1448.764,99.812,52.957,71.011,70.004,70.58,50.752,1.421,1.626,0.301,62.465,49.996,92.337,50.899,67.479,70.999,73.814,72.436,73.934,34.114,56.645,36.006,-10.867,110.0,110.0,68.875,66.188,54.406,55.156,35.25,34.219,72.0,70.0,1000.0,200.0,0.101,198.5,70.625,69.25,-0.03,70.563,70.063,58.313,60.344,0.0,27.703,72.0,70.0,1000.0,200.0,0.032,197.125,77.688,76.063,0.0,70.063,70.813,56.094,58.031,0.0,25.266,72.0,70.0,1000.0,200.0,0.033,205.75,77.688,76.25,-0.004,70.5,70.125,55.063,57.188,0.0,29.266,72.0,70.0,1000.0,200.0,0.034,202.75,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,0.954,0.0,2.986,0.57,0.232,-0.006,0.0,-0.001,0.004
8232007,634,1.0,1.0,1.0,1.0,100.0,22.107,40.0,40.0,40.0,1.0,1.0,553.862,229.508,-0.005,11.401,0.0,80.0,55.0,1.4,793.375,793.171,1425.141,129.853,53.917,70.903,70.004,70.58,51.841,1.433,1.601,0.308,62.395,49.955,92.559,51.294,67.479,70.999,73.888,72.436,74.008,33.678,58.848,35.787,-10.852,110.0,110.0,68.875,66.313,55.094,55.5,39.25,34.5,72.0,70.0,1000.0,200.0,0.1,197.375,70.688,69.125,-0.03,70.563,70.0,58.313,60.344,0.0,27.094,72.0,70.0,1000.0,200.0,0.035,200.875,77.688,75.938,0.0,70.0,70.688,56.563,58.125,0.0,26.281,72.0,70.0,1000.0,200.0,0.032,195.625,77.625,76.25,-0.004,70.5,70.125,55.531,57.406,0.0,30.641,72.0,70.0,1000.0,200.0,0.03,191.875,77.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,0.955,0.0,3.342,0.554,0.23,-0.007,0.0,-0.001,0.004
8232007,635,1.0,1.0,1.0,1.0,100.0,22.718,40.0,40.0,40.0,1.0,1.0,567.914,231.85,-0.005,11.401,0.0,80.0,55.0,1.4,796.375,825.273,1446.946,89.798,54.45,70.903,69.896,70.58,52.277,1.417,1.633,0.304,62.394,49.905,92.337,51.66,67.479,70.999,73.74,72.329,73.934,32.951,60.106,35.277,-10.867,110.0,110.0,68.75,66.125,55.406,55.906,39.625,34.688,72.0,70.0,1000.0,200.0,0.1,197.25,70.625,69.125,-0.03,70.563,70.0,58.344,60.344,0.0,26.406,72.0,70.0,1000.0,200.0,0.035,207.375,77.438,75.938,0.0,70.0,70.75,56.781,58.25,2.605,26.063,72.0,70.0,1000.0,200.0,0.033,197.375,77.625,76.25,-0.004,70.5,70.188,55.906,57.719,0.0,29.031,72.0,70.0,1000.0,200.0,0.035,203.5,77.25,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,0.001,0.001,0.977,0.0,3.686,0.568,0.232,-0.007,0.0,-0.001,0.003
8232007,636,1.0,1.0,1.0,1.0,100.0,23.029,40.0,40.0,40.0,1.0,1.0,570.256,231.85,-0.005,11.283,0.0,80.0,55.0,1.4,796.0,823.934,1437.857,94.089,54.876,70.903,70.004,70.58,52.386,1.433,1.608,0.308,62.297,49.832,92.003,52.139,67.479,70.891,73.888,72.542,74.008,32.297,60.946,34.912,-10.852,110.0,110.0,69.0,66.188,55.813,56.063,36.344,34.938,72.0,70.0,1000.0,200.0,0.099,197.0,70.688,69.125,-0.03,70.563,69.875,58.688,60.344,0.0,28.0,72.0,70.0,1000.0,200.0,0.032,194.875,77.438,76.063,0.0,70.0,70.813,57.094,58.313,0.0,24.844,72.0,70.0,1000.0,200.0,0.037,206.25,77.625,76.25,-0.004,70.5,70.188,56.156,57.875,0.0,30.109,72.0,70.0,1000.0,200.0,0.031,195.75,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,0.0,1.03,0.0,4.102,0.57,0.232,-0.007,0.0,-0.001,0.004
8232007,637,1.0,1.0,1.0,1.0,100.0,23.43,40.0,40.0,40.0,1.0,1.0,548.008,231.85,-0.005,11.253,0.0,80.0,55.0,1.4,803.375,809.213,1425.141,104.103,55.09,70.903,70.004,70.47,52.386,1.429,1.626,0.304,62.279,49.851,91.67,52.448,67.479,70.999,73.888,72.542,74.008,31.788,61.365,34.475,-10.852,110.0,110.0,68.75,66.5,55.813,56.406,44.125,35.094,72.0,70.0,1000.0,200.0,0.099,197.375,70.625,69.125,-0.03,70.563,69.875,58.688,60.438,0.0,27.5,72.0,70.0,1000.0,200.0,0.033,197.625,77.438,75.938,0.0,70.0,70.75,57.156,58.438,0.0,26.391,72.0,70.0,1000.0,200.0,0.032,197.25,77.625,76.25,-0.004,70.688,70.188,56.25,57.969,0.0,29.375,72.0,70.0,1000.0,200.0,0.034,199.375,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.0,1.022,0.0,4.204,0.548,0.232,-0.007,0.0,-0.001,0.004
8232007,638,1.0,1.0,1.0,1.0,100.0,23.528,40.0,40.0,40.0,1.0,1.0,558.546,230.679,-0.005,11.357,0.0,80.0,55.0,1.4,803.375,815.902,1434.223,92.659,55.09,70.903,70.004,70.58,52.168,1.406,1.623,0.308,62.273,49.855,91.28,52.702,67.479,70.999,73.814,72.436,74.008,31.352,61.365,34.11,-10.852,110.0,110.0,68.875,66.188,56.0,56.469,40.719,35.344,72.0,70.0,1000.0,200.0,0.099,196.875,70.688,69.125,-0.03,70.563,69.875,58.781,60.438,0.0,26.969,72.0,70.0,1000.0,200.0,0.034,201.625,77.438,75.938,0.0,70.0,70.5,57.25,58.625,0.0,26.281,72.0,70.0,1000.0,200.0,0.032,196.125,77.625,76.188,-0.004,70.813,70.188,56.25,58.219,0.0,28.969,72.0,70.0,1000.0,200.0,0.035,204.5,77.25,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,1.044,0.0,4.356,0.559,0.231,-0.007,0.0,-0.001,0.004
8232007,639,1.0,1.0,1.0,1.0,100.0,23.965,40.0,40.0,40.0,1.0,1.0,567.914,231.85,-0.005,11.386,0.0,80.0,55.0,1.4,796.125,831.971,1443.31,78.352,55.196,70.903,70.004,70.58,52.059,1.444,1.662,0.304,62.212,49.822,90.836,53.012,67.745,70.999,73.74,72.542,73.934,30.625,61.365,33.527,-10.867,110.0,110.0,68.75,66.188,56.0,56.594,44.906,35.563,72.0,70.0,1000.0,200.0,0.099,196.875,70.625,69.125,-0.03,70.563,69.875,58.688,60.438,0.0,26.344,72.0,70.0,1000.0,200.0,0.035,207.625,77.438,75.938,0.0,70.0,70.5,57.25,58.625,0.0,26.0,72.0,70.0,1000.0,200.0,0.033,197.5,77.625,76.25,-0.004,70.938,70.125,56.25,58.281,0.0,29.656,72.0,70.0,1000.0,200.0,0.033,199.625,77.063,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.075,0.0,4.596,0.568,0.232,-0.007,0.0,-0.001,0.003
8232007,640,1.0,1.0,1.0,1.0,100.0,23.928,40.0,40.0,40.0,1.0,1.0,555.033,229.508,-0.005,11.401,0.0,80.0,55.0,1.4,796.625,803.863,1417.879,101.242,55.09,70.903,70.004,70.58,51.841,1.452,1.562,0.293,62.191,49.752,90.502,53.153,67.745,70.891,73.888,72.542,73.934,29.971,61.365,32.871,-10.867,110.0,110.0,68.75,66.188,56.0,56.688,45.281,35.719,72.0,70.0,1000.0,200.0,0.1,197.375,70.625,69.125,-0.03,70.563,69.688,58.781,60.438,0.0,27.531,72.0,70.0,1000.0,200.0,0.031,199.5,77.438,75.938,0.0,70.0,70.5,57.156,58.719,0.0,25.625,72.0,70.0,1000.0,200.0,0.032,203.5,77.625,76.188,-0.004,70.938,70.188,56.406,58.281,0.0,29.688,72.0,70.0,1000.0,200.0,0.033,197.125,77.063,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.0,1.053,0.0,4.6,0.555,0.23,-0.007,0.0,-0.001,0.003
8232007,641,1.0,1.0,1.0,1.0,100.0,24.338,40.0,40.0,40.0,1.0,1.0,556.204,230.679,-0.005,11.386,0.0,80.0,55.0,1.4,795.375,819.918,1430.59,99.812,55.196,70.903,70.004,70.58,51.841,1.372,1.573,0.312,62.208,49.678,90.14,53.406,67.745,70.999,73.814,72.542,74.008,30.698,61.26,32.798,-10.867,110.0,110.0,68.75,66.188,56.0,56.688,45.688,35.281,72.0,70.0,1000.0,200.0,0.103,201.875,70.625,69.125,-0.03,70.563,70.0,58.688,60.344,0.0,27.922,72.0,70.0,1000.0,200.0,0.032,194.75,77.375,75.938,0.0,70.0,70.688,57.25,58.719,0.0,26.531,72.0,70.0,1000.0,200.0,0.032,194.75,77.5,76.188,-0.004,70.813,70.313,56.406,58.406,0.0,29.141,72.0,70.0,1000.0,200.0,0.034,203.375,77.25,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.782,0.0,3.326,0.556,0.231,-0.007,0.0,-0.001,0.004
8232007,642,1.0,1.0,1.0,1.0,100.0,24.466,40.0,40.0,40.0,1.0,1.0,548.008,230.679,-0.005,11.342,0.0,80.0,55.0,1.4,795.375,822.595,1430.59,79.783,55.09,70.796,70.004,70.47,51.732,1.421,1.605,0.308,62.142,49.731,89.807,53.322,67.745,70.999,73.814,72.436,73.934,35.059,61.26,37.173,-10.852,110.0,110.0,68.75,66.313,56.0,56.688,46.094,34.656,72.0,70.0,1000.0,200.0,0.108,202.5,70.625,68.875,-0.03,70.438,70.0,58.688,60.438,0.0,27.375,72.0,70.0,1000.0,200.0,0.033,198.625,77.438,75.938,0.0,70.0,70.5,57.25,58.719,0.0,26.297,72.0,70.0,1000.0,200.0,0.032,195.875,77.5,76.188,-0.004,70.938,70.375,56.25,58.281,0.0,29.438,72.0,70.0,1000.0,200.0,0.034,198.375,77.063,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.915,0.0,3.331,0.548,0.231,-0.008,0.0,-0.001,0.003
8232007,643,1.0,1.0,1.0,1.0,100.0,24.349,40.0,40.0,40.0,1.0,1.0,560.888,231.85,-0.005,11.372,0.0,80.0,55.0,1.4,788.5,844.034,1434.223,82.645,55.09,70.903,70.004,70.58,51.623,1.36,1.587,0.308,62.155,49.725,89.584,53.434,67.745,70.999,73.814,72.542,74.008,35.422,61.26,37.902,-10.852,110.0,110.0,68.75,66.188,55.906,56.594,46.469,35.125,72.0,70.0,1000.0,200.0,0.103,201.625,70.5,69.125,-0.03,70.438,70.063,58.688,60.438,0.0,26.531,72.0,70.0,1000.0,200.0,0.036,205.0,77.438,75.938,0.0,70.0,70.75,57.25,58.719,2.645,25.891,72.0,70.0,1000.0,200.0,0.033,198.625,77.5,76.188,-0.004,70.813,70.313,56.25,58.406,0.0,29.078,72.0,70.0,1000.0,200.0,0.034,203.125,77.063,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,1.092,0.0,3.917,0.561,0.232,-0.006,0.0,-0.001,0.003
8232007,644,1.0,1.0,1.0,1.0,100.0,24.661,40.0,40.0,40.0,1.0,1.0,569.085,230.679,-0.005,11.386,0.0,80.0,55.0,1.4,794.375,827.952,1439.675,82.645,55.196,70.903,70.004,70.47,51.841,1.421,1.555,0.304,62.151,49.765,90.001,53.406,67.745,70.891,73.74,72.542,73.86,34.914,61.26,37.464,-10.852,110.0,110.0,68.875,66.188,56.0,56.594,43.094,35.344,72.0,70.0,1000.0,200.0,0.102,198.0,70.625,68.875,-0.03,70.313,70.0,58.438,60.344,0.0,27.328,72.0,70.0,1000.0,200.0,0.033,201.25,77.375,75.875,0.0,69.938,70.688,57.25,58.719,0.0,24.969,72.0,70.0,1000.0,200.0,0.036,206.125,77.5,76.188,-0.004,70.938,70.625,56.25,58.406,0.0,29.922,72.0,70.0,1000.0,200.0,0.032,197.25,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.102,0.0,4.033,0.569,0.231,-0.008,0.0,-0.001,0.004
8232007,645,1.0,1.0,1.0,1.0,100.0,25.148,40.0,40.0,40.0,1.0,1.0,552.692,228.337,-0.005,11.372,0.0,80.0,55.0,1.4,794.375,826.613,1421.509,89.798,55.303,70.796,70.004,70.47,52.059,1.383,1.619,0.301,62.129,49.703,90.252,53.462,67.68,70.999,73.814,72.436,73.934,34.914,61.155,37.319,-10.852,110.0,110.0,68.75,66.188,56.0,56.688,43.469,34.719,72.0,70.0,1000.0,200.0,0.105,203.875,70.5,69.125,-0.03,70.313,70.063,58.438,60.344,0.0,27.953,72.0,70.0,1000.0,200.0,0.032,195.0,77.375,75.938,0.0,69.938,70.75,57.25,58.719,2.691,25.906,72.0,70.0,1000.0,200.0,0.031,201.125,77.438,76.063,-0.004,70.813,70.625,56.531,58.406,0.0,28.875,72.0,70.0,1000.0,200.0,0.035,204.5,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.042,0.0,3.799,0.553,0.228,-0.006,0.0,-0.001,0.004
8232007,646,1.0,1.0,1.0,1.0,100.0,25.752,40.0,40.0,40.0,1.0,1.0,545.666,229.508,-0.005,11.431,0.0,80.0,55.0,1.4,814.625,783.822,1414.248,102.673,55.41,70.903,70.004,70.47,52.277,1.413,1.608,0.308,62.106,49.676,90.252,53.688,67.68,70.999,73.74,72.542,73.934,36.803,61.47,38.704,-10.867,110.0,110.0,68.75,66.188,56.344,56.906,47.625,35.781,72.0,70.0,1000.0,200.0,0.098,195.375,70.5,68.875,-0.03,70.313,70.0,58.438,60.344,0.0,27.469,72.0,70.0,1000.0,200.0,0.033,198.125,77.375,75.875,0.0,69.938,70.75,57.375,58.719,0.0,26.359,72.0,70.0,1000.0,200.0,0.032,195.625,77.438,76.188,-0.004,70.688,70.375,56.531,58.5,0.0,30.219,72.0,70.0,1000.0,200.0,0.031,194.625,77.063,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.881,0.0,3.017,0.546,0.23,-0.007,0.0,-0.001,0.004
8232007,647,1.0,1.0,1.0,1.0,100.0,26.548,40.0,40.0,40.0,1.0,1.0,565.572,229.508,-0.005,11.342,0.0,80.0,55.0,1.4,784.375,833.311,1439.675,78.352,55.516,70.796,70.004,70.47,52.386,1.394,1.591,0.304,62.095,49.76,90.224,53.744,67.68,70.891,73.888,72.542,73.934,38.33,61.575,40.308,-10.852,110.0,110.0,68.75,66.188,56.344,56.906,48.031,34.594,72.0,70.0,1000.0,200.0,0.106,204.625,70.5,69.125,-0.03,70.313,70.063,58.688,60.344,0.0,26.641,72.0,70.0,1000.0,200.0,0.036,204.375,77.375,75.875,0.0,69.938,70.688,57.375,58.844,2.738,25.875,72.0,70.0,1000.0,200.0,0.033,198.625,77.438,76.188,-0.004,70.5,70.313,56.594,58.563,0.0,28.922,72.0,70.0,1000.0,200.0,0.034,203.75,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.965,0.0,3.113,0.566,0.23,-0.006,0.0,-0.001,0.003
8232007,648,1.0,1.0,1.0,1.0,100.0,27.328,40.0,40.0,40.0,1.0,1.0,557.375,231.85,-0.005,11.401,0.0,80.0,55.0,1.4,797.625,817.241,1432.406,102.673,55.623,70.796,70.004,70.47,52.495,1.41,1.662,0.304,62.101,49.679,90.252,53.829,67.68,70.999,73.814,72.542,73.86,38.62,61.68,40.819,-10.867,110.0,110.0,68.75,66.188,56.406,57.0,51.313,36.063,72.0,70.0,1000.0,200.0,0.096,194.0,70.5,68.875,-0.03,70.313,70.0,58.688,60.344,0.0,26.906,72.0,70.0,1000.0,200.0,0.033,204.0,77.375,75.875,0.0,69.938,70.688,57.469,58.844,2.768,25.672,72.0,70.0,1000.0,200.0,0.034,199.625,77.438,76.188,-0.004,70.5,70.375,56.594,58.563,0.0,29.609,72.0,70.0,1000.0,200.0,0.033,199.625,77.0,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.087,0.0,3.479,0.557,0.232,-0.007,0.0,-0.001,0.003
8232007,649,1.0,1.0,1.0,1.0,100.0,28.311,40.0,40.0,40.0,1.0,1.0,558.546,231.85,-0.005,11.342,0.0,80.0,55.0,1.4,802.875,821.256,1437.857,81.214,55.729,70.796,70.004,70.58,52.712,1.41,1.544,0.304,62.089,49.745,90.558,53.941,67.68,70.999,73.888,72.542,73.934,38.766,61.68,40.892,-10.852,110.0,110.0,68.875,66.313,56.594,57.0,45.063,34.406,72.0,70.0,1000.0,200.0,0.107,205.0,70.5,68.875,-0.03,70.313,69.813,58.688,60.344,0.0,27.969,72.0,70.0,1000.0,200.0,0.032,194.5,77.375,75.875,0.0,69.938,70.688,57.469,58.844,2.797,25.969,72.0,70.0,1000.0,200.0,0.031,200.625,77.438,76.188,-0.004,70.688,70.125,56.719,58.563,0.0,28.859,72.0,70.0,1000.0,200.0,0.035,204.0,77.0,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,0.0,1.052,0.0,3.346,0.559,0.232,-0.007,0.0,-0.001,0.004
8232007,650,1.0,1.0,1.0,1.0,100.0,29.673,40.0,40.0,40.0,1.0,1.0,558.546,229.508,0.005,11.416,0.0,80.0,55.0,1.4,804.0,809.213,1425.141,111.256,55.943,70.903,69.896,70.58,52.93,1.429,1.552,0.297,62.02,49.671,90.669,54.054,67.719,70.999,73.74,72.542,73.86,39.493,61.785,41.402,-10.867,110.0,110.0,68.688,66.188,56.594,57.219,52.156,36.063,72.0,70.0,1000.0,200.0,0.096,193.875,70.313,68.813,-0.03,70.25,69.688,58.688,60.344,0.0,27.625,72.0,70.0,1000.0,200.0,0.033,197.125,77.25,75.875,0.0,69.938,70.688,57.656,58.844,2.844,26.375,72.0,70.0,1000.0,200.0,0.032,195.25,77.438,76.188,-0.004,70.5,70.375,56.813,58.563,0.0,30.016,72.0,70.0,1000.0,200.0,0.031,195.75,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.978,0.0,3.023,0.559,0.23,-0.007,0.0,-0.001,0.003
8232007,651,1.0,1.0,1.0,1.0,100.0,30.996,40.0,40.0,40.0,1.0,1.0,558.546,228.337,-0.005,11.446,0.0,80.0,55.0,1.4,813.125,830.631,1430.59,78.352,56.049,70.796,69.896,70.47,53.148,1.425,1.605,0.304,62.038,49.607,90.641,54.251,67.719,70.891,73.74,72.542,73.934,40.656,61.995,42.715,-10.852,110.0,110.0,68.625,66.188,56.906,57.219,55.281,34.406,72.0,70.0,1000.0,200.0,0.107,204.75,70.313,68.875,-0.03,70.25,69.688,58.781,60.344,0.0,26.969,72.0,70.0,1000.0,200.0,0.035,201.75,77.375,75.875,0.0,69.688,70.75,57.656,58.906,11.359,26.047,72.0,70.0,1000.0,200.0,0.033,197.125,77.25,76.063,-0.004,70.5,70.375,57.031,58.781,0.0,28.922,72.0,70.0,1000.0,200.0,0.034,203.25,76.875,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.001,1.104,0.0,3.268,0.559,0.228,-0.006,0.0,-0.001,0.003
8232007,652,1.0,1.0,1.0,1.0,100.0,32.443,40.0,40.0,40.0,1.0,1.0,555.033,230.679,-0.005,11.46,0.0,80.0,55.0,1.4,795.625,845.376,1439.675,79.783,56.049,70.796,69.896,70.47,53.039,1.41,1.552,0.297,62.076,49.635,90.029,54.307,67.719,70.999,73.74,72.542,73.934,41.6,61.785,44.246,-10.867,110.0,110.0,68.75,66.5,56.906,57.5,52.969,35.75,72.0,70.0,1000.0,200.0,0.096,197.0,70.5,68.875,-0.03,70.25,69.875,58.781,60.344,0.0,26.359,72.0,70.0,1000.0,200.0,0.035,207.75,77.188,75.875,0.0,69.938,70.75,57.719,59.0,2.938,25.844,72.0,70.0,1000.0,200.0,0.033,198.375,77.25,76.188,-0.004,70.688,70.188,57.031,58.875,0.0,29.547,72.0,70.0,1000.0,200.0,0.033,199.75,76.875,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.22,-0.222,-0.072,0.001,1.502,0.0,4.204,0.555,0.231,-0.007,0.0,-0.001,0.003
8232007,653,1.0,1.0,1.0,1.0,100.0,33.477,40.0,40.0,40.0,1.0,1.0,556.204,229.508,-0.005,11.401,0.0,80.0,55.0,1.4,795.625,844.034,1436.04,81.214,56.049,70.796,70.004,70.47,52.712,1.41,1.576,0.304,62.078,49.678,89.473,54.336,67.719,70.999,73.814,72.542,73.934,41.964,60.736,44.829,-10.852,110.0,110.0,68.688,66.188,56.813,57.313,50.531,34.375,72.0,70.0,1000.0,200.0,0.107,204.25,70.313,68.813,-0.03,70.313,69.875,58.781,60.344,0.0,27.516,72.0,70.0,1000.0,200.0,0.032,200.125,77.25,75.875,0.0,69.938,70.5,57.719,58.906,11.453,25.219,72.0,70.0,1000.0,200.0,0.035,203.625,77.25,76.063,-0.004,70.688,70.313,57.031,58.875,0.0,28.906,72.0,70.0,1000.0,200.0,0.034,203.375,76.75,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.74,0.0,4.528,0.556,0.23,-0.007,0.0,-0.001,0.002
8232007,654,1.0,1.0,1.0,1.0,100.0,34.12,40.0,40.0,40.0,1.0,1.0,558.546,230.679,-0.005,11.431,0.0,80.0,55.0,1.4,806.0,794.507,1423.325,109.825,55.836,70.903,69.896,70.47,52.277,1.417,1.637,0.304,62.061,49.665,88.806,54.42,67.719,70.999,73.814,72.542,73.934,42.473,59.687,45.34,-10.852,110.0,110.0,68.625,66.125,56.594,57.313,53.844,35.375,72.0,70.0,1000.0,200.0,0.1,199.375,70.188,68.875,-0.03,70.25,69.875,58.781,60.438,0.0,27.922,72.0,70.0,1000.0,200.0,0.032,194.5,77.188,75.813,0.0,69.938,70.5,57.656,58.906,3.068,26.453,72.0,70.0,1000.0,200.0,0.032,195.0,77.25,76.063,-0.004,70.813,70.188,56.813,58.781,0.0,29.953,72.0,70.0,1000.0,200.0,0.031,196.375,76.875,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.0,1.904,0.0,4.543,0.559,0.231,-0.006,0.0,-0.001,0.003
8232007,655,1.0,1.0,1.0,1.0,100.0,34.829,40.0,40.0,40.0,1.0,1.0,549.179,228.337,-0.005,11.46,0.0,80.0,55.0,1.4,818.375,810.55,1426.957,104.103,55.729,70.903,69.896,70.47,52.059,1.433,1.562,0.297,62.051,49.639,88.639,54.476,67.784,70.999,73.74,72.542,73.86,38.839,58.848,43.59,-10.852,110.0,110.0,68.625,66.188,56.5,57.063,64.563,35.0,72.0,70.0,1000.0,200.0,0.104,199.875,70.188,68.813,-0.03,70.313,69.813,58.688,60.219,0.0,27.719,72.0,70.0,1000.0,200.0,0.032,195.875,77.188,75.813,0.0,69.625,70.5,57.469,59.0,3.164,26.109,72.0,70.0,1000.0,200.0,0.032,197.25,77.125,76.063,-0.004,70.813,70.188,56.719,58.781,0.0,28.813,72.0,70.0,1000.0,200.0,0.035,204.5,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,0.001,2.721,0.0,7.555,0.549,0.228,-0.006,0.0,-0.001,0.003
8232007,656,1.0,1.0,1.0,1.0,100.0,35.006,40.0,40.0,40.0,1.0,1.0,565.572,228.337,-0.005,11.519,0.0,80.0,55.0,1.4,818.375,840.012,1434.223,82.645,55.516,70.796,69.896,70.47,51.732,1.41,1.605,0.301,62.056,49.623,88.027,54.42,67.784,70.891,73.74,72.542,73.86,36.585,58.428,40.746,-10.852,110.0,110.0,68.625,66.125,56.406,57.063,57.469,35.094,72.0,70.0,1000.0,200.0,0.102,201.5,70.188,68.813,-0.03,70.25,69.875,58.688,60.344,0.0,26.906,72.0,70.0,1000.0,200.0,0.035,201.25,77.188,75.813,0.0,69.688,70.5,57.469,58.906,11.727,24.938,72.0,70.0,1000.0,200.0,0.036,206.125,77.125,76.063,-0.004,70.813,70.188,56.719,58.781,0.0,30.188,72.0,70.0,1000.0,200.0,0.031,194.5,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.194,0.0,6.655,0.566,0.228,-0.006,0.0,-0.001,0.003
8232007,657,1.0,1.0,1.0,1.0,100.0,34.782,40.0,40.0,40.0,1.0,1.0,559.717,229.508,-0.005,11.593,0.0,80.0,55.0,1.4,803.125,830.631,1430.59,85.506,55.196,70.796,69.896,70.47,50.97,1.425,1.633,0.293,61.978,49.608,86.248,54.279,67.784,70.891,73.74,72.542,73.86,37.094,57.904,41.11,-10.852,110.0,110.0,68.625,66.125,56.0,56.906,57.938,35.156,72.0,70.0,1000.0,200.0,0.103,198.75,70.188,68.813,-0.03,70.25,69.688,58.438,60.344,0.0,26.469,72.0,70.0,1000.0,200.0,0.035,206.75,77.063,75.875,0.0,69.688,70.688,57.25,58.844,11.836,25.594,72.0,70.0,1000.0,200.0,0.032,204.125,77.125,76.063,-0.004,70.938,70.125,56.531,58.563,0.0,28.75,72.0,70.0,1000.0,200.0,0.035,204.5,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.237,0.0,6.464,0.56,0.23,-0.006,0.0,-0.001,0.003
8232007,658,1.0,1.0,1.0,1.0,100.0,33.569,40.0,40.0,40.0,1.0,1.0,563.23,228.337,-0.005,11.46,0.0,80.0,55.0,1.4,784.25,818.579,1430.59,101.242,54.663,70.796,69.896,70.47,50.208,1.421,1.594,0.297,61.998,49.592,85.692,54.138,67.784,70.891,73.74,72.542,73.86,37.312,56.855,41.037,-10.852,110.0,110.0,68.375,66.0,55.813,56.594,65.938,35.125,72.0,70.0,1000.0,200.0,0.102,201.375,70.188,68.688,-0.03,70.25,69.813,58.344,60.219,0.0,27.703,72.0,70.0,1000.0,200.0,0.031,197.75,77.063,75.813,0.0,69.688,70.25,57.094,58.719,11.945,26.406,72.0,70.0,1000.0,200.0,0.031,196.625,77.0,76.063,-0.004,70.813,70.125,56.156,58.5,0.0,29.219,72.0,70.0,1000.0,200.0,0.034,202.25,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,2.184,0.0,5.926,0.563,0.228,-0.007,0.0,-0.001,0.003
8232007,659,1.0,1.0,1.0,1.0,100.0,32.355,40.0,40.0,40.0,1.0,1.0,540.982,228.337,-0.005,11.519,0.0,80.0,55.0,1.4,784.25,791.835,1414.248,126.992,54.343,70.796,69.896,70.361,49.99,1.425,1.605,0.304,62.038,49.582,86.137,53.998,67.784,70.891,73.74,72.649,73.86,36.949,56.645,40.746,-10.852,110.0,110.0,68.375,66.125,55.406,56.469,58.875,35.438,72.0,70.0,1000.0,200.0,0.101,197.0,70.188,68.813,-0.03,70.125,69.875,58.313,60.031,0.0,27.922,72.0,70.0,1000.0,200.0,0.032,194.5,77.063,75.813,0.0,69.625,70.438,56.875,58.625,13.891,26.313,72.0,70.0,1000.0,200.0,0.032,195.75,77.0,75.938,-0.004,70.813,70.0,55.844,58.406,0.0,30.156,72.0,70.0,1000.0,200.0,0.032,193.0,76.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.221,0.0,6.072,0.541,0.228,-0.006,0.0,-0.001,0.003
8232007,700,1.0,1.0,1.0,1.0,100.0,31.063,40.0,40.0,40.0,1.0,1.0,543.324,229.508,-0.005,11.534,0.0,80.0,55.0,1.4,775.625,822.595,1436.04,104.103,54.13,70.796,69.787,70.47,49.772,1.349,1.63,0.308,61.991,49.6,86.387,53.913,67.784,70.891,73.74,72.542,73.86,35.568,56.225,39.652,-10.852,110.0,110.0,68.375,66.125,55.281,56.063,66.938,34.688,72.0,70.0,1000.0,200.0,0.105,203.875,70.188,68.813,-0.03,70.125,69.813,58.219,59.938,0.0,27.391,72.0,70.0,1000.0,200.0,0.033,198.0,77.063,75.813,0.0,69.688,70.438,56.781,58.438,14.016,25.891,72.0,70.0,1000.0,200.0,0.033,198.5,77.0,76.063,-0.004,70.813,70.188,55.594,58.219,0.0,29.141,72.0,70.0,1000.0,200.0,0.034,202.875,76.438,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.001,2.28,0.0,6.543,0.543,0.23,-0.006,0.0,-0.001,0.002
8232007,701,1.0,1.0,1.0,1.0,100.0,29.547,40.0,40.0,40.0,1.0,1.0,546.837,228.337,-0.005,11.564,0.0,80.0,55.0,1.4,799.75,809.213,1425.141,86.936,53.917,70.689,69.787,70.361,49.664,1.383,1.598,0.297,62.005,49.603,86.137,53.575,67.771,70.891,73.814,72.542,73.934,34.696,56.33,38.85,-10.852,110.0,110.0,68.375,66.125,55.094,56.313,67.438,35.938,72.0,70.0,1000.0,200.0,0.098,194.0,70.125,68.813,-0.03,70.125,69.813,58.063,59.938,0.0,26.328,72.0,70.0,1000.0,200.0,0.035,207.5,76.813,75.813,0.0,69.625,70.438,56.563,58.313,14.148,25.578,72.0,70.0,1000.0,200.0,0.035,201.0,77.0,75.938,-0.004,70.688,70.125,55.531,57.969,0.0,30.625,72.0,70.0,1000.0,200.0,0.03,191.125,76.75,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.22,0.0,6.674,0.547,0.228,-0.006,0.0,-0.001,0.003
8232007,702,1.0,1.0,1.0,1.0,100.0,27.798,40.0,40.0,40.0,1.0,1.0,566.743,229.508,-0.005,11.342,0.0,80.0,55.0,1.4,796.375,861.478,1443.31,89.798,53.704,70.689,69.787,70.361,49.337,1.417,1.608,0.293,61.965,49.566,85.775,53.434,67.771,70.891,73.74,72.542,73.86,34.332,56.12,38.412,-10.852,110.0,110.0,68.375,65.75,54.688,55.906,67.938,34.469,72.0,70.0,1000.0,200.0,0.107,204.75,70.125,68.688,-0.03,70.125,69.875,57.906,59.813,0.0,27.281,72.0,70.0,1000.0,200.0,0.032,201.5,76.813,75.813,0.0,69.5,70.25,56.469,58.25,18.219,24.578,72.0,70.0,1000.0,200.0,0.036,209.75,76.938,75.938,-0.004,70.688,70.125,55.438,57.875,0.0,28.844,72.0,70.0,1000.0,200.0,0.035,204.5,76.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.124,0.0,6.43,0.567,0.23,-0.006,0.0,-0.001,0.002
8232007,703,1.0,1.0,1.0,1.0,100.0,25.767,40.0,40.0,40.0,1.0,1.0,551.521,228.337,-0.005,11.475,0.0,80.0,55.0,1.4,796.375,809.213,1425.141,106.964,53.49,70.689,69.678,70.361,49.01,1.402,1.576,0.304,61.961,49.565,85.72,53.378,67.771,70.891,73.74,72.542,73.86,34.187,55.806,37.975,-10.867,110.0,110.0,68.375,65.938,54.625,55.781,68.438,36.094,72.0,70.0,1000.0,200.0,0.096,194.25,70.125,68.813,-0.03,70.125,69.813,57.781,59.719,0.0,28.0,72.0,70.0,1000.0,200.0,0.031,194.5,76.813,75.813,0.0,69.5,70.25,56.25,58.125,18.375,26.031,72.0,70.0,1000.0,200.0,0.031,201.0,77.0,75.938,-0.004,70.5,70.125,55.063,57.781,0.0,29.313,72.0,70.0,1000.0,200.0,0.034,201.75,76.375,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.011,0.0,6.04,0.552,0.228,-0.006,0.0,-0.001,0.001
