DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,704,1.0,1.0,1.0,1.0,100.0,23.355,40.0,40.0,40.0,1.0,1.0,555.033,228.337,0.005,11.224,0.0,80.0,55.0,1.4,812.0,805.201,1416.063,102.673,53.277,70.689,69.678,70.361,49.228,1.44,1.623,0.304,61.887,49.559,87.221,53.068,67.771,70.784,73.666,72.649,73.934,33.751,55.806,36.517,-10.852,110.0,110.0,68.313,65.75,54.625,55.5,71.875,34.313,72.0,70.0,1000.0,200.0,0.108,205.125,70.125,68.688,-0.03,70.125,69.313,57.719,59.656,0.0,27.594,72.0,70.0,1000.0,200.0,0.033,196.75,76.813,75.563,0.0,69.625,70.25,56.094,57.844,18.531,26.375,72.0,70.0,1000.0,200.0,0.032,195.5,76.938,76.063,-0.004,70.688,70.125,55.063,57.719,0.0,29.813,72.0,70.0,1000.0,200.0,0.032,195.125,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.408,0.0,4.314,0.555,0.228,-0.006,0.0,-0.001,0.002
8232007,705,1.0,1.0,1.0,1.0,100.0,22.073,40.0,40.0,40.0,1.0,1.0,558.546,228.337,-0.005,11.357,0.0,80.0,55.0,1.4,791.75,837.331,1443.31,81.214,53.49,70.689,69.57,70.361,49.881,1.406,1.612,0.301,61.894,49.493,89.167,53.068,67.771,70.784,73.814,72.649,73.934,32.951,57.064,35.277,-10.852,110.0,110.0,68.188,65.938,54.688,55.5,72.438,35.156,72.0,70.0,1000.0,200.0,0.102,201.125,70.0,68.688,-0.03,70.125,69.5,57.625,59.438,1.05,26.391,72.0,70.0,1000.0,200.0,0.036,207.5,76.813,75.563,0.0,69.5,70.125,56.156,57.844,18.688,26.141,72.0,70.0,1000.0,200.0,0.033,196.75,76.938,75.938,-0.004,70.5,70.0,55.063,57.625,0.0,29.078,72.0,70.0,1000.0,200.0,0.034,203.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.096,0.0,3.672,0.559,0.228,-0.006,0.0,-0.001,0.002
8232007,706,1.0,1.0,1.0,1.0,100.0,21.899,40.0,40.0,40.0,1.0,1.0,550.35,228.337,-0.005,11.372,0.0,80.0,55.0,1.4,805.75,786.492,1423.325,98.381,54.023,70.581,69.57,70.251,51.079,1.413,1.584,0.304,61.985,49.555,90.419,53.04,67.985,70.784,73.666,72.649,73.934,32.442,58.953,34.621,-10.867,110.0,110.0,68.313,65.75,55.094,55.781,73.0,35.344,72.0,70.0,1000.0,200.0,0.102,197.375,70.0,68.688,-0.03,70.0,69.688,57.719,59.438,1.059,27.688,72.0,70.0,1000.0,200.0,0.031,199.0,76.813,75.563,0.0,69.438,70.125,56.156,57.844,18.859,25.313,72.0,70.0,1000.0,200.0,0.035,203.25,76.813,75.938,-0.004,70.5,69.813,55.344,57.625,0.0,30.281,72.0,70.0,1000.0,200.0,0.031,191.875,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.935,0.0,3.445,0.55,0.228,-0.006,0.0,-0.001,0.002
8232007,707,1.0,1.0,1.0,1.0,100.0,22.007,40.0,40.0,40.0,1.0,1.0,551.521,228.337,-0.005,11.342,0.0,80.0,55.0,1.4,805.75,838.672,1432.406,104.103,54.45,70.581,69.57,70.251,51.623,1.372,1.598,0.293,61.946,49.552,90.613,53.209,67.985,70.784,73.666,72.649,73.86,31.716,60.841,34.183,-10.867,110.0,110.0,68.313,65.75,55.281,55.906,73.563,34.875,72.0,70.0,1000.0,200.0,0.104,202.625,70.0,68.688,-0.03,69.875,69.5,57.719,59.438,1.075,27.891,72.0,70.0,1000.0,200.0,0.032,195.0,76.813,75.563,0.0,69.438,70.125,56.563,58.031,21.766,24.813,72.0,70.0,1000.0,200.0,0.035,209.125,76.625,75.75,-0.004,70.375,69.813,55.594,57.719,0.0,29.063,72.0,70.0,1000.0,200.0,0.034,203.0,76.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.001,0.961,0.0,3.891,0.552,0.228,-0.006,0.0,-0.001,0.002
8232007,708,1.0,1.0,1.0,1.0,100.0,22.571,40.0,40.0,40.0,1.0,1.0,544.495,227.166,-0.005,11.283,0.0,80.0,55.0,1.4,806.75,798.516,1417.879,132.714,54.77,70.581,69.57,70.251,51.95,1.372,1.58,0.297,61.883,49.554,90.53,53.265,67.985,70.784,73.814,72.649,73.86,31.28,61.89,33.819,-10.852,110.0,110.0,68.188,65.625,55.688,56.063,77.813,34.938,72.0,70.0,1000.0,200.0,0.104,199.75,70.0,68.625,-0.03,69.875,69.375,57.781,59.656,4.883,27.391,72.0,70.0,1000.0,200.0,0.033,198.25,76.813,75.563,0.0,69.438,70.125,56.688,58.031,21.953,26.391,72.0,70.0,1000.0,200.0,0.031,197.375,76.813,75.75,-0.004,70.5,70.0,55.844,57.781,0.0,30.359,72.0,70.0,1000.0,200.0,0.031,193.75,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.936,0.0,3.984,0.544,0.227,-0.006,0.0,-0.001,0.002
8232007,709,1.0,1.0,1.0,1.0,100.0,22.689,40.0,40.0,40.0,1.0,1.0,559.717,229.508,-0.005,11.327,0.0,80.0,55.0,1.4,795.625,831.971,1434.223,75.491,54.983,70.581,69.461,70.251,51.95,1.406,1.637,0.308,61.939,49.548,90.224,53.462,67.985,70.677,73.74,72.649,73.86,30.407,62.309,33.162,-10.852,110.0,110.0,68.188,65.75,55.813,56.313,78.375,35.063,72.0,70.0,1000.0,200.0,0.102,201.375,70.0,68.688,-0.03,70.0,69.5,57.781,59.656,4.91,26.234,72.0,70.0,1000.0,200.0,0.035,208.25,76.813,75.563,0.0,69.438,70.063,56.688,58.031,22.156,26.234,72.0,70.0,1000.0,200.0,0.032,196.375,76.625,75.938,-0.004,70.5,70.0,55.906,57.781,0.0,29.0,72.0,70.0,1000.0,200.0,0.034,203.75,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.978,0.0,4.341,0.56,0.23,-0.006,0.0,-0.0,0.001
8232007,710,1.0,1.0,1.0,1.0,100.0,22.962,40.0,40.0,40.0,1.0,1.0,544.495,228.337,-0.005,11.386,0.0,80.0,55.0,1.4,797.625,799.853,1423.325,124.131,55.09,70.581,69.461,70.141,51.95,1.398,1.559,0.301,61.918,49.507,89.862,53.66,67.985,70.677,73.666,72.861,73.86,29.753,62.729,32.652,-10.852,110.0,110.0,68.188,65.75,55.813,56.406,79.0,35.75,72.0,70.0,1000.0,200.0,0.099,195.125,69.875,68.688,-0.03,69.75,69.5,57.781,59.438,4.957,27.453,72.0,70.0,1000.0,200.0,0.032,200.125,76.813,75.563,0.0,69.5,70.063,56.781,58.125,22.344,25.906,72.0,70.0,1000.0,200.0,0.033,198.5,76.813,75.938,-0.004,70.5,70.0,56.0,57.875,0.0,29.781,72.0,70.0,1000.0,200.0,0.032,198.125,76.313,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.001,0.0,4.593,0.544,0.228,-0.005,0.0,-0.001,0.002
8232007,711,1.0,1.0,1.0,1.0,100.0,23.068,40.0,40.0,40.0,1.0,1.0,552.692,229.508,-0.005,11.416,0.0,80.0,55.0,1.4,809.75,821.256,1426.957,96.951,55.09,70.474,69.461,70.141,51.841,1.421,1.598,0.304,61.942,49.57,89.306,53.66,67.933,70.677,73.74,72.649,73.86,31.207,62.414,33.454,-10.867,110.0,110.0,68.188,65.75,55.906,56.406,79.563,34.531,72.0,70.0,1000.0,200.0,0.106,204.5,70.0,68.625,-0.03,69.875,69.313,57.781,59.438,5.012,27.938,72.0,70.0,1000.0,200.0,0.032,194.625,76.75,75.563,0.0,69.438,70.063,56.781,58.125,22.531,25.594,72.0,70.0,1000.0,200.0,0.034,200.625,76.625,75.75,-0.004,70.5,70.0,56.0,57.875,0.0,28.813,72.0,70.0,1000.0,200.0,0.035,204.625,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,0.822,0.0,3.568,0.553,0.23,-0.006,0.0,-0.001,0.001
8232007,712,1.0,1.0,1.0,1.0,100.0,23.14,40.0,40.0,40.0,1.0,1.0,556.204,228.337,-0.005,11.431,0.0,80.0,55.0,1.4,809.75,822.595,1428.773,109.825,55.09,70.474,69.461,70.141,51.732,1.398,1.63,0.297,61.95,49.559,88.806,53.8,67.933,70.677,73.666,72.649,73.786,31.57,62.309,34.329,-10.867,110.0,110.0,68.188,65.75,55.813,56.469,80.188,36.031,72.0,70.0,1000.0,200.0,0.097,193.875,69.875,68.625,-0.03,69.875,69.375,57.781,59.438,5.066,27.719,72.0,70.0,1000.0,200.0,0.033,195.875,76.75,75.563,0.0,69.438,70.063,56.781,58.125,22.719,25.0,72.0,70.0,1000.0,200.0,0.035,207.875,76.625,75.938,-0.004,70.5,70.0,56.0,57.969,0.0,29.391,72.0,70.0,1000.0,200.0,0.034,201.375,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,1.026,0.0,4.386,0.556,0.228,-0.005,0.0,-0.0,0.001
8232007,713,1.0,1.0,1.0,1.0,100.0,22.955,40.0,40.0,40.0,1.0,1.0,566.743,229.508,-0.005,11.283,0.0,80.0,55.0,1.4,801.25,834.651,1446.946,88.367,54.983,70.474,69.461,70.141,51.623,1.433,1.64,0.297,61.945,49.557,88.806,53.913,67.933,70.677,73.74,72.861,73.86,31.57,62.099,34.037,-10.867,110.0,110.0,68.125,65.625,55.906,56.406,83.625,34.438,72.0,70.0,1000.0,200.0,0.107,204.625,69.875,68.625,-0.03,69.75,69.313,57.906,59.656,8.914,26.359,72.0,70.0,1000.0,200.0,0.036,206.0,76.75,75.5,0.0,69.438,70.063,56.781,58.25,22.922,26.469,72.0,70.0,1000.0,200.0,0.032,195.0,76.625,75.75,-0.004,70.375,70.0,56.0,57.969,0.0,28.859,72.0,70.0,1000.0,200.0,0.034,204.0,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.912,0.0,3.871,0.567,0.23,-0.005,0.0,-0.001,0.001
8232007,714,1.0,1.0,1.0,1.0,100.0,23.168,40.0,40.0,40.0,1.0,1.0,546.837,229.508,-0.005,11.372,0.0,80.0,55.0,1.4,792.625,819.918,1437.857,104.103,55.09,70.474,69.461,70.141,51.623,1.387,1.605,0.297,61.959,49.57,88.723,53.941,67.933,70.677,73.74,72.649,73.86,34.332,61.995,36.589,-10.867,110.0,110.0,68.188,65.625,55.813,56.406,81.375,36.125,72.0,70.0,1000.0,200.0,0.095,193.75,69.875,68.688,-0.03,69.75,69.5,57.781,59.656,8.992,26.703,72.0,70.0,1000.0,200.0,0.034,205.625,76.75,75.563,0.0,69.438,70.125,56.781,58.25,23.125,26.281,72.0,70.0,1000.0,200.0,0.032,195.875,76.563,75.75,-0.004,70.375,70.0,56.0,57.969,0.0,29.422,72.0,70.0,1000.0,200.0,0.033,200.5,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.001,0.928,0.0,3.566,0.547,0.23,-0.005,0.0,-0.0,0.001
8232007,715,1.0,1.0,1.0,1.0,100.0,22.937,40.0,40.0,40.0,1.0,1.0,556.204,229.508,-0.005,11.357,0.0,80.0,55.0,1.4,812.875,815.902,1432.406,99.812,54.983,70.474,69.461,70.141,51.732,1.425,1.626,0.301,61.947,49.548,88.862,53.829,67.933,70.57,73.666,72.861,73.86,34.696,61.89,37.027,-10.852,110.0,110.0,68.188,65.5,55.813,56.469,82.0,34.375,72.0,70.0,1000.0,200.0,0.107,203.875,69.688,68.5,-0.03,69.75,69.5,57.781,59.656,5.297,28.031,72.0,70.0,1000.0,200.0,0.031,194.75,76.563,75.5,0.0,69.438,70.063,56.781,58.25,23.328,25.859,72.0,70.0,1000.0,200.0,0.033,199.0,76.563,75.75,-0.004,70.375,70.0,56.0,57.969,0.0,28.953,72.0,70.0,1000.0,200.0,0.035,200.625,76.188,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.001,0.973,0.0,3.678,0.556,0.23,-0.005,0.0,-0.0,0.001
8232007,716,1.0,1.0,1.0,1.0,100.0,23.249,40.0,40.0,40.0,1.0,1.0,563.23,229.508,-0.005,11.386,0.0,80.0,55.0,1.4,812.875,842.693,1439.675,72.63,55.09,70.367,69.461,70.141,51.841,1.421,1.64,0.301,61.975,49.566,89.056,53.913,67.933,70.57,73.74,72.755,73.86,35.277,61.89,37.537,-10.852,110.0,110.0,67.938,65.75,55.906,56.406,90.188,35.313,72.0,70.0,1000.0,200.0,0.101,199.875,69.688,68.625,-0.03,69.875,69.375,57.906,59.438,9.133,27.813,72.0,70.0,1000.0,200.0,0.032,195.375,76.563,75.5,0.0,69.438,70.125,56.781,58.25,23.5,24.547,72.0,70.0,1000.0,200.0,0.036,208.5,76.563,75.75,-0.004,70.375,70.0,56.0,57.969,0.0,29.203,72.0,70.0,1000.0,200.0,0.034,202.625,76.125,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.967,0.0,3.574,0.563,0.23,-0.005,0.0,-0.0,0.001
8232007,717,1.0,1.0,1.0,1.0,100.0,23.639,40.0,40.0,40.0,1.0,1.0,543.324,229.508,-0.005,11.372,0.0,80.0,55.0,1.4,802.25,813.226,1428.773,106.964,55.196,70.367,69.461,70.141,52.059,1.349,1.605,0.301,61.898,49.549,89.306,54.026,67.92,70.57,73.593,72.649,73.786,35.713,61.785,37.975,-10.852,110.0,110.0,68.188,65.5,56.0,56.469,83.25,35.063,72.0,70.0,1000.0,200.0,0.104,199.375,69.875,68.625,-0.03,69.875,69.375,57.906,59.438,5.418,27.063,72.0,70.0,1000.0,200.0,0.034,201.25,76.563,75.5,0.0,69.313,70.063,56.875,58.25,26.578,26.531,72.0,70.0,1000.0,200.0,0.032,195.0,76.438,75.625,-0.004,70.375,69.813,56.156,57.969,0.0,30.031,72.0,70.0,1000.0,200.0,0.031,196.625,76.125,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,0.987,0.0,3.573,0.543,0.23,-0.005,0.0,-0.0,0.001
8232007,718,1.0,1.0,1.0,1.0,100.0,24.155,40.0,40.0,40.0,1.0,1.0,560.888,230.679,-0.005,11.342,0.0,80.0,55.0,1.4,799.25,831.971,1430.59,91.228,55.303,70.367,69.353,70.031,52.277,1.383,1.601,0.304,61.94,49.563,89.418,54.11,67.92,70.57,73.593,72.649,73.786,36.731,61.995,38.85,-10.852,110.0,110.0,68.125,65.75,56.0,56.688,86.75,34.969,72.0,70.0,1000.0,200.0,0.103,202.0,69.688,68.625,-0.03,69.75,69.313,57.906,59.438,9.258,26.375,72.0,70.0,1000.0,200.0,0.035,207.625,76.563,75.375,0.0,69.438,69.938,56.875,58.25,26.797,26.313,72.0,70.0,1000.0,200.0,0.032,195.875,76.438,75.75,-0.004,70.375,69.813,56.156,57.969,0.0,28.953,72.0,70.0,1000.0,200.0,0.035,203.875,76.125,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.001,0.951,0.0,3.337,0.561,0.231,-0.005,0.0,-0.0,0.001
8232007,719,1.0,1.0,1.0,1.0,100.0,24.778,40.0,40.0,40.0,1.0,1.0,546.837,231.85,-0.005,11.372,0.0,80.0,55.0,1.4,811.625,825.273,1430.59,96.951,55.41,70.367,69.461,70.031,52.386,1.337,1.591,0.308,62.006,49.53,89.529,54.251,67.92,70.57,73.519,72.649,73.712,37.676,61.995,39.798,-10.867,110.0,110.0,68.125,65.625,56.344,56.688,87.313,34.25,72.0,70.0,1000.0,200.0,0.107,204.625,69.875,68.5,-0.03,69.75,69.313,57.906,59.656,9.336,27.203,72.0,70.0,1000.0,200.0,0.033,202.25,76.563,75.5,0.0,69.438,70.063,57.094,58.25,24.125,26.078,72.0,70.0,1000.0,200.0,0.033,197.0,76.438,75.75,-0.004,70.375,70.0,56.25,58.219,0.0,28.766,72.0,70.0,1000.0,200.0,0.034,203.5,75.938,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.992,0.0,3.35,0.547,0.232,-0.006,0.0,-0.0,0.0
8232007,720,1.0,1.0,1.0,1.0,100.0,25.585,40.0,40.0,40.0,1.0,1.0,549.179,228.337,-0.005,11.386,0.0,80.0,55.0,1.4,790.375,819.918,1426.957,104.103,55.516,70.367,69.353,70.031,52.603,1.379,1.608,0.304,61.952,49.559,89.557,54.279,67.92,70.57,73.666,72.649,73.786,38.475,62.099,40.6,-10.852,110.0,110.0,68.188,65.625,56.344,56.688,85.125,35.156,72.0,70.0,1000.0,200.0,0.101,200.25,69.688,68.625,-0.03,69.75,69.375,58.063,59.656,9.422,28.016,72.0,70.0,1000.0,200.0,0.031,194.125,76.5,75.5,0.0,69.438,69.938,57.156,58.313,27.203,25.406,72.0,70.0,1000.0,200.0,0.035,202.0,76.438,75.625,-0.004,70.375,70.0,56.406,58.281,0.0,29.281,72.0,70.0,1000.0,200.0,0.034,201.125,75.938,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,1.024,0.0,3.358,0.549,0.228,-0.005,0.0,-0.0,0.0
8232007,721,1.0,1.0,1.0,1.0,100.0,26.423,40.0,40.0,40.0,1.0,1.0,549.179,227.166,-0.005,11.327,0.0,80.0,55.0,1.4,790.375,809.213,1423.325,94.089,55.623,70.367,69.353,70.031,52.712,1.394,1.566,0.301,61.925,49.568,89.779,54.251,67.92,70.463,73.666,72.649,73.86,38.984,62.099,41.037,-10.867,110.0,110.0,68.125,65.5,56.406,56.906,88.563,35.219,72.0,70.0,1000.0,200.0,0.102,198.125,69.563,68.625,-0.03,69.75,69.375,58.063,59.656,9.508,27.625,72.0,70.0,1000.0,200.0,0.033,196.25,76.5,75.375,0.0,69.313,69.938,57.156,58.438,27.406,24.672,72.0,70.0,1000.0,200.0,0.036,207.5,76.313,75.625,-0.004,70.375,69.813,56.531,58.281,0.0,30.141,72.0,70.0,1000.0,200.0,0.032,193.0,75.938,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.146,-0.148,-0.072,0.001,1.006,0.0,3.227,0.549,0.227,-0.004,0.0,-0.0,0.0
8232007,722,1.0,1.0,1.0,1.0,100.0,27.678,40.0,40.0,40.0,1.0,1.0,563.23,230.679,-0.005,11.446,0.0,80.0,55.0,1.4,787.875,837.331,1425.141,81.214,55.836,70.367,69.353,70.031,52.93,1.429,1.548,0.301,61.957,49.553,89.779,54.448,67.848,70.463,73.519,72.649,73.786,39.638,61.995,41.548,-10.867,110.0,110.0,68.125,65.625,56.406,57.0,89.188,34.813,72.0,70.0,1000.0,200.0,0.104,202.875,69.563,68.5,-0.03,69.75,69.375,58.063,59.656,9.594,26.875,72.0,70.0,1000.0,200.0,0.035,201.5,76.5,75.375,0.0,69.313,70.063,57.25,58.438,27.625,26.453,72.0,70.0,1000.0,200.0,0.031,196.125,76.313,75.625,-0.004,70.375,69.813,56.531,58.406,0.0,29.063,72.0,70.0,1000.0,200.0,0.034,203.625,75.938,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,0.978,0.0,3.033,0.563,0.231,-0.005,0.0,-0.0,0.0
8232007,723,1.0,1.0,1.0,1.0,100.0,28.855,40.0,40.0,40.0,1.0,1.0,564.401,229.508,-0.005,11.46,0.0,80.0,55.0,1.4,806.875,841.353,1428.773,78.352,55.943,70.367,69.353,70.031,53.039,1.425,1.576,0.308,61.951,49.581,89.835,54.561,67.848,70.463,73.666,72.542,73.86,40.438,62.204,42.35,-10.867,110.0,110.0,68.125,65.75,56.594,57.063,89.813,34.844,72.0,70.0,1000.0,200.0,0.105,200.125,69.563,68.5,-0.03,69.875,69.5,58.219,59.656,5.887,26.531,72.0,70.0,1000.0,200.0,0.035,206.25,76.25,75.375,0.0,69.125,70.125,57.375,58.438,27.875,26.344,72.0,70.0,1000.0,200.0,0.032,195.625,76.313,75.625,-0.004,70.375,69.688,56.594,58.406,0.0,29.406,72.0,70.0,1000.0,200.0,0.034,197.5,75.938,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.007,0.0,3.039,0.564,0.23,-0.005,0.0,-0.0,0.0
8232007,724,1.0,1.0,1.0,1.0,100.0,30.169,40.0,40.0,40.0,1.0,1.0,560.888,229.508,-0.005,11.475,0.0,80.0,55.0,1.4,797.5,825.273,1423.325,94.089,56.049,70.367,69.461,70.031,53.148,1.433,1.569,0.301,61.995,49.597,89.779,54.617,67.848,70.463,73.519,72.649,73.786,41.164,62.204,43.079,-10.852,110.0,110.0,68.125,65.75,56.594,57.219,90.438,35.0,72.0,70.0,1000.0,200.0,0.103,201.375,69.563,68.5,-0.03,69.75,69.188,58.219,59.719,9.742,27.375,72.0,70.0,1000.0,200.0,0.032,200.0,76.25,75.375,0.0,69.125,70.125,57.375,58.625,35.688,26.016,72.0,70.0,1000.0,200.0,0.033,197.5,76.313,75.563,-0.004,70.375,69.625,56.719,58.406,0.0,29.125,72.0,70.0,1000.0,200.0,0.034,202.875,75.813,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,1.044,0.0,3.047,0.561,0.23,-0.005,0.0,-0.0,-0.0
8232007,725,1.0,1.0,1.0,1.0,100.0,31.628,40.0,40.0,40.0,1.0,1.0,545.666,229.508,-0.005,11.49,0.0,80.0,55.0,1.4,797.5,818.579,1414.248,88.367,56.156,70.367,69.353,69.922,53.366,1.387,1.573,0.304,61.99,49.541,89.779,54.73,67.848,70.463,73.519,72.649,73.786,41.746,62.309,43.954,-10.852,110.0,110.0,68.125,65.625,56.813,57.313,95.75,34.938,72.0,70.0,1000.0,200.0,0.104,199.875,69.563,68.5,-0.03,69.75,69.313,58.313,59.719,9.82,27.828,72.0,70.0,1000.0,200.0,0.032,195.25,76.25,75.375,0.0,69.313,69.938,57.469,58.625,28.359,25.375,72.0,70.0,1000.0,200.0,0.035,202.125,76.25,75.625,-0.004,70.313,69.813,56.813,58.5,0.0,28.906,72.0,70.0,1000.0,200.0,0.034,203.25,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.002,1.234,0.0,3.517,0.546,0.23,-0.005,0.0,-0.0,0.001
8232007,726,1.0,1.0,1.0,1.0,100.0,33.223,40.0,40.0,40.0,1.0,1.0,552.692,228.337,-0.005,11.386,0.0,80.0,55.0,1.4,811.5,842.693,1434.223,89.798,56.263,70.367,69.353,70.031,53.257,1.372,1.605,0.297,61.953,49.575,88.945,54.786,67.848,70.463,73.666,72.649,73.786,42.618,61.785,45.34,-10.852,110.0,110.0,67.938,65.75,56.813,57.313,96.375,34.938,72.0,70.0,1000.0,200.0,0.103,202.0,69.563,68.625,-0.03,69.75,69.313,58.313,59.719,6.121,27.359,72.0,70.0,1000.0,200.0,0.033,198.25,76.25,75.375,0.0,69.313,70.063,57.469,58.719,28.563,24.609,72.0,70.0,1000.0,200.0,0.035,209.5,76.25,75.563,-0.004,70.375,69.813,56.813,58.563,0.0,29.547,72.0,70.0,1000.0,200.0,0.033,199.375,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.617,0.0,4.296,0.553,0.228,-0.004,0.0,-0.0,0.001
8232007,727,1.0,1.0,1.0,1.0,100.0,34.117,40.0,40.0,40.0,1.0,1.0,544.495,228.337,-0.005,11.534,0.0,80.0,55.0,1.4,803.875,805.201,1417.879,111.256,56.049,70.367,69.461,69.922,52.821,1.421,1.612,0.308,62.005,49.61,88.222,54.786,67.848,70.463,73.593,72.542,73.786,37.094,60.211,41.621,-10.852,110.0,110.0,68.125,65.75,56.813,57.313,92.375,35.313,72.0,70.0,1000.0,200.0,0.101,197.25,69.563,68.313,-0.03,69.75,69.375,58.313,59.719,9.977,26.563,72.0,70.0,1000.0,200.0,0.036,204.75,76.25,75.375,0.0,69.313,70.063,57.469,58.719,28.781,26.406,72.0,70.0,1000.0,200.0,0.032,195.0,76.25,75.563,-0.004,70.313,70.125,56.719,58.563,0.0,29.969,72.0,70.0,1000.0,200.0,0.032,194.0,75.813,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.259,0.0,7.249,0.544,0.228,-0.005,0.0,-0.0,0.001
8232007,728,1.0,1.0,1.0,1.0,100.0,34.596,40.0,40.0,40.0,1.0,1.0,551.521,228.337,-0.005,11.446,0.0,80.0,55.0,1.4,797.375,827.952,1432.406,96.951,55.836,70.367,69.353,70.031,52.386,1.406,1.587,0.301,61.989,49.615,87.166,54.843,67.959,70.463,73.666,72.649,73.786,36.295,59.162,40.381,-10.852,110.0,110.0,67.938,65.75,56.5,57.219,97.688,34.719,72.0,70.0,1000.0,200.0,0.105,203.25,69.563,68.313,-0.03,69.75,69.375,58.219,59.813,10.063,27.844,72.0,70.0,1000.0,200.0,0.031,197.5,76.25,75.375,0.0,69.313,70.125,57.375,58.719,28.984,25.984,72.0,70.0,1000.0,200.0,0.033,197.875,76.063,75.563,-0.004,70.375,70.0,56.594,58.563,0.0,29.141,72.0,70.0,1000.0,200.0,0.034,202.875,75.75,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.001,2.045,0.0,6.494,0.552,0.228,-0.005,0.0,-0.0,0.0
8232007,729,1.0,1.0,1.0,1.0,100.0,34.344,40.0,40.0,40.0,1.0,1.0,553.862,227.166,-0.005,11.534,0.0,80.0,55.0,1.4,797.375,798.516,1419.694,95.52,55.41,70.367,69.353,69.922,51.515,1.459,1.591,0.304,61.959,49.611,85.609,54.73,67.959,70.463,73.593,72.649,73.786,36.731,58.533,40.6,-10.852,110.0,110.0,67.938,65.625,56.219,57.0,98.313,35.438,72.0,70.0,1000.0,200.0,0.101,196.5,69.563,68.5,-0.03,69.75,69.375,58.219,59.719,13.016,27.719,72.0,70.0,1000.0,200.0,0.032,196.125,76.188,75.313,0.0,69.313,70.063,57.25,58.625,29.219,25.422,72.0,70.0,1000.0,200.0,0.035,201.625,76.063,75.563,-0.004,70.375,70.0,56.406,58.5,0.0,30.625,72.0,70.0,1000.0,200.0,0.03,191.125,75.75,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.047,0.0,6.196,0.554,0.227,-0.005,0.0,-0.0,0.0
8232007,730,1.0,1.0,1.0,1.0,100.0,33.295,40.0,40.0,40.0,1.0,1.0,552.692,230.679,-0.005,11.416,0.0,80.0,55.0,1.4,785.25,845.376,1430.59,88.367,54.876,70.367,69.461,69.922,50.752,1.375,1.566,0.301,61.966,49.574,85.331,54.674,67.959,70.463,73.519,72.649,73.712,37.021,56.96,40.527,-10.852,110.0,110.0,67.938,65.5,55.688,56.594,99.0,34.781,72.0,70.0,1000.0,200.0,0.104,203.125,69.5,68.5,-0.03,69.75,69.313,58.063,59.719,13.117,27.438,72.0,70.0,1000.0,200.0,0.034,198.125,76.188,75.313,0.0,69.313,70.063,56.875,58.625,29.453,24.594,72.0,70.0,1000.0,200.0,0.036,209.625,75.938,75.563,-0.004,70.313,69.813,56.0,58.281,0.0,28.922,72.0,70.0,1000.0,200.0,0.035,203.875,75.75,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.007,0.0,5.557,0.553,0.231,-0.004,0.0,-0.0,0.0
8232007,731,1.0,1.0,1.0,1.0,100.0,31.964,40.0,40.0,40.0,1.0,1.0,555.033,230.679,-0.005,11.46,0.0,80.0,55.0,1.4,799.75,827.952,1430.59,99.812,54.45,70.367,69.461,69.922,50.317,1.429,1.619,0.301,61.989,49.635,85.72,54.42,67.959,70.463,73.519,72.649,73.786,36.367,56.645,40.089,-10.867,110.0,110.0,67.813,65.625,55.594,56.406,99.625,35.719,72.0,70.0,1000.0,200.0,0.098,195.25,69.563,68.313,-0.03,69.75,69.375,57.906,59.656,10.344,26.391,72.0,70.0,1000.0,200.0,0.036,206.125,76.188,75.313,0.0,69.313,70.063,56.781,58.313,37.25,26.453,72.0,70.0,1000.0,200.0,0.032,195.0,75.938,75.563,-0.004,70.313,70.0,55.844,58.219,0.0,29.703,72.0,70.0,1000.0,200.0,0.032,198.625,75.625,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.002,2.103,0.0,5.923,0.555,0.231,-0.005,0.0,-0.0,0.0
8232007,732,1.0,1.0,1.0,1.0,100.0,30.778,40.0,40.0,40.0,1.0,1.0,549.179,229.508,-0.005,11.401,0.0,80.0,55.0,1.4,806.5,809.213,1419.694,115.548,54.237,70.367,69.353,69.922,50.208,1.375,1.601,0.308,61.958,49.56,86.081,54.364,67.959,70.463,73.519,72.649,73.786,34.841,56.645,38.777,-10.852,110.0,110.0,67.813,65.5,55.281,56.313,100.0,34.625,72.0,70.0,1000.0,200.0,0.105,203.875,69.5,68.313,-0.03,69.688,69.375,57.781,59.656,13.313,27.0,72.0,70.0,1000.0,200.0,0.033,203.25,76.188,75.313,0.0,69.125,70.063,56.563,58.25,37.469,26.188,72.0,70.0,1000.0,200.0,0.032,196.5,75.938,75.563,-0.004,70.313,69.813,55.594,57.969,0.0,30.625,72.0,70.0,1000.0,200.0,0.031,190.75,75.75,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,2.058,0.0,6.234,0.549,0.23,-0.005,0.0,-0.0,0.001
8232007,733,1.0,1.0,1.0,1.0,100.0,29.29,40.0,40.0,40.0,1.0,1.0,548.008,228.337,-0.005,11.342,0.0,80.0,55.0,1.4,808.5,809.213,1416.063,116.978,54.023,70.367,69.353,69.922,49.881,1.436,1.594,0.304,61.985,49.569,85.97,54.167,67.959,70.463,73.593,72.649,73.786,34.187,56.645,38.121,-10.852,110.0,110.0,67.813,65.625,55.094,56.063,100.0,35.844,72.0,70.0,1000.0,200.0,0.097,194.375,69.5,68.313,-0.03,69.75,69.375,57.719,59.438,13.422,27.984,72.0,70.0,1000.0,200.0,0.031,194.875,76.125,75.375,0.0,69.125,69.938,56.469,58.031,37.719,25.5,72.0,70.0,1000.0,200.0,0.035,201.5,75.875,75.563,-0.004,70.313,70.0,55.531,57.875,0.0,28.813,72.0,70.0,1000.0,200.0,0.035,204.875,75.625,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.987,0.0,6.2,0.548,0.228,-0.005,0.0,-0.0,0.0
8232007,734,1.0,1.0,1.0,1.0,100.0,27.728,40.0,40.0,40.0,1.0,1.0,563.23,229.508,-0.005,11.401,0.0,80.0,55.0,1.4,808.5,844.034,1445.128,71.199,53.704,70.259,69.353,69.922,49.555,1.421,1.612,0.301,61.984,49.558,85.692,54.026,67.959,70.463,73.519,72.542,73.712,33.969,56.225,37.829,-10.867,110.0,110.0,67.813,65.5,54.813,55.906,100.0,34.531,72.0,70.0,1000.0,200.0,0.106,204.0,69.5,68.313,-0.03,69.688,69.375,57.625,59.375,13.539,27.516,72.0,70.0,1000.0,200.0,0.033,197.75,76.125,75.313,0.0,69.125,69.938,56.25,58.031,38.031,24.797,72.0,70.0,1000.0,200.0,0.036,207.25,75.75,75.563,-0.004,70.313,70.0,55.344,57.781,0.0,29.188,72.0,70.0,1000.0,200.0,0.034,202.75,75.75,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,1.977,0.0,6.115,0.563,0.23,-0.005,0.0,-0.0,0.0
8232007,735,1.0,1.0,1.0,1.0,100.0,25.541,40.0,40.0,40.0,1.0,1.0,555.033,230.679,-0.005,11.342,0.0,80.0,55.0,1.4,809.25,805.201,1426.957,101.242,53.49,70.259,69.244,69.922,49.228,1.333,1.576,0.301,61.922,49.566,85.692,53.772,67.959,70.463,73.593,72.649,73.712,33.751,56.12,37.537,-10.852,110.0,110.0,67.813,65.5,54.688,55.781,100.0,36.156,72.0,70.0,1000.0,200.0,0.096,193.375,69.563,68.188,-0.03,69.563,69.313,57.5,59.375,13.664,26.734,72.0,70.0,1000.0,200.0,0.036,203.625,76.125,75.313,0.0,69.125,70.063,56.094,57.844,38.313,26.484,72.0,70.0,1000.0,200.0,0.032,195.0,75.875,75.563,-0.004,70.313,69.813,55.063,57.625,0.0,30.047,72.0,70.0,1000.0,200.0,0.031,196.625,75.625,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,1.92,0.0,5.967,0.555,0.231,-0.006,0.0,-0.0,0.0
8232007,736,1.0,1.0,1.0,1.0,100.0,23.588,40.0,40.0,40.0,1.0,1.0,551.521,229.508,-0.005,11.372,0.0,80.0,55.0,1.4,802.375,830.631,1428.773,108.395,53.384,70.259,69.244,69.922,49.228,1.383,1.52,0.301,61.974,49.585,86.554,53.603,67.959,70.463,73.445,72.649,73.712,33.169,55.911,36.152,-10.852,110.0,110.0,67.688,65.313,54.531,55.5,100.0,34.469,72.0,70.0,1000.0,200.0,0.106,204.125,69.5,68.313,-0.03,69.563,69.313,57.281,59.281,17.563,27.016,72.0,70.0,1000.0,200.0,0.033,203.125,76.125,75.313,0.0,69.125,70.063,56.0,57.688,38.594,26.266,72.0,70.0,1000.0,200.0,0.032,195.75,75.75,75.563,-0.004,70.313,69.813,54.969,57.406,0.0,28.938,72.0,70.0,1000.0,200.0,0.034,204.0,75.563,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.002,1.492,0.0,4.715,0.552,0.23,-0.005,0.0,-0.0,0.0
8232007,737,1.0,1.0,1.0,1.0,100.0,22.092,40.0,40.0,40.0,1.0,1.0,550.35,230.679,-0.005,11.416,0.0,80.0,55.0,1.4,791.875,805.201,1426.957,101.242,53.49,70.259,69.244,69.922,49.881,1.387,1.612,0.301,62.008,49.609,88.361,53.462,67.959,70.356,73.519,72.649,73.712,32.442,56.855,34.621,-10.852,110.0,110.0,67.688,65.438,54.688,55.656,100.0,36.063,72.0,70.0,1000.0,200.0,0.096,193.375,69.563,68.188,-0.03,69.563,69.188,57.219,59.156,17.719,27.969,72.0,70.0,1000.0,200.0,0.032,194.5,76.125,75.313,0.0,69.063,69.938,56.0,57.625,40.719,25.906,72.0,70.0,1000.0,200.0,0.033,198.25,75.625,75.5,-0.004,70.313,69.688,55.063,57.313,0.0,29.656,72.0,70.0,1000.0,200.0,0.032,199.5,75.625,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.001,1.019,0.0,3.458,0.55,0.231,-0.006,0.0,-0.0,0.0
8232007,738,1.0,1.0,1.0,1.0,100.0,21.577,40.0,40.0,40.0,1.0,1.0,559.717,228.337,-0.005,11.416,0.0,80.0,55.0,1.4,791.875,822.595,1423.325,95.52,53.917,70.259,69.136,69.922,50.752,1.452,1.644,0.297,61.97,49.595,90.001,53.491,67.959,70.463,73.445,72.649,73.712,31.788,58.533,33.819,-10.852,110.0,110.0,67.813,65.438,55.031,55.656,100.0,34.406,72.0,70.0,1000.0,200.0,0.107,204.875,69.5,68.188,-0.03,69.563,69.188,57.281,59.156,17.859,27.531,72.0,70.0,1000.0,200.0,0.033,197.25,76.125,75.313,0.0,69.063,69.938,56.094,57.625,41.031,25.453,72.0,70.0,1000.0,200.0,0.034,201.625,75.438,75.5,-0.004,70.25,69.688,55.344,57.406,0.0,28.859,72.0,70.0,1000.0,200.0,0.035,204.0,75.563,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.867,0.0,3.224,0.56,0.228,-0.006,0.0,0.0,0.0
8232007,739,1.0,1.0,1.0,1.0,100.0,21.588,40.0,40.0,40.0,1.0,1.0,555.033,229.508,-0.005,11.372,0.0,80.0,55.0,1.4,799.875,840.012,1448.764,79.783,54.343,70.259,69.244,69.922,51.515,1.402,1.58,0.297,61.892,49.496,90.502,53.406,68.224,70.356,73.519,72.649,73.786,31.352,60.526,33.308,-10.852,110.0,110.0,67.688,65.5,55.281,55.906,100.0,35.469,72.0,70.0,1000.0,200.0,0.1,198.5,69.5,68.188,-0.03,69.563,69.188,57.5,59.281,18.031,27.156,72.0,70.0,1000.0,200.0,0.034,199.75,76.0,75.188,0.0,69.125,69.938,56.25,57.625,41.344,24.906,72.0,70.0,1000.0,200.0,0.037,205.75,75.625,75.5,-0.004,70.25,69.688,55.531,57.625,0.0,30.078,72.0,70.0,1000.0,200.0,0.031,195.375,75.563,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.002,0.762,0.0,3.093,0.555,0.23,-0.006,0.0,-0.0,0.0
8232007,740,1.0,1.0,1.0,1.0,100.0,22.307,40.0,40.0,40.0,1.0,1.0,557.375,231.85,-0.005,11.342,0.0,80.0,55.0,1.4,796.25,850.741,1445.128,74.06,54.876,70.259,69.136,69.922,52.059,1.391,1.601,0.297,61.888,49.517,90.669,53.575,68.224,70.356,73.666,72.649,73.712,30.843,62.204,32.944,-10.852,110.0,110.0,67.688,65.438,55.688,56.063,100.0,34.438,72.0,70.0,1000.0,200.0,0.106,204.375,69.5,68.313,-0.03,69.375,69.125,57.625,59.156,23.797,26.313,72.0,70.0,1000.0,200.0,0.036,207.0,76.0,75.188,0.0,69.063,69.625,56.469,57.688,39.813,24.672,72.0,70.0,1000.0,200.0,0.036,207.875,75.438,75.5,-0.004,70.25,69.5,55.844,57.625,0.0,29.781,72.0,70.0,1000.0,200.0,0.033,197.25,75.563,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.76,0.0,3.314,0.557,0.232,-0.005,0.0,0.0,0.0
8232007,741,1.0,1.0,1.0,1.0,100.0,22.776,40.0,40.0,40.0,1.0,1.0,544.495,228.337,-0.005,11.327,0.0,80.0,55.0,1.4,793.125,791.835,1412.433,112.687,55.09,70.259,69.136,69.812,52.277,1.383,1.591,0.304,61.867,49.488,90.224,53.716,68.224,70.356,73.445,72.649,73.638,30.044,63.253,32.433,-10.852,110.0,110.0,67.563,65.438,55.906,56.313,100.0,35.844,72.0,70.0,1000.0,200.0,0.095,195.625,69.563,68.188,-0.03,69.375,69.188,57.625,59.281,23.984,27.484,72.0,70.0,1000.0,200.0,0.031,199.375,76.0,75.188,0.0,69.063,69.875,56.688,57.844,41.969,26.313,72.0,70.0,1000.0,200.0,0.031,197.625,75.438,75.5,-0.004,70.125,69.625,55.906,57.781,0.0,30.563,72.0,70.0,1000.0,200.0,0.031,193.75,75.313,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.815,0.0,3.765,0.544,0.228,-0.006,0.0,0.0,-0.001
8232007,742,1.0,1.0,1.0,1.0,100.0,23.496,40.0,40.0,40.0,1.0,1.0,552.692,229.508,-0.005,11.327,0.0,80.0,55.0,1.4,806.0,813.226,1434.223,99.812,55.303,70.152,69.136,69.812,52.386,1.394,1.594,0.293,61.842,49.492,89.835,53.857,68.224,70.356,73.519,72.649,73.638,31.134,63.568,33.089,-10.852,110.0,110.0,67.563,65.438,56.0,56.406,100.0,34.438,72.0,70.0,1000.0,200.0,0.106,204.125,69.563,68.188,-0.03,69.563,69.125,57.719,59.156,18.563,27.797,72.0,70.0,1000.0,200.0,0.032,195.5,76.0,75.188,0.0,69.063,69.938,56.781,58.031,42.25,26.297,72.0,70.0,1000.0,200.0,0.032,195.75,75.313,75.5,-0.004,70.125,69.813,56.156,57.781,0.0,29.875,72.0,70.0,1000.0,200.0,0.033,202.75,75.563,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.001,0.683,0.0,3.08,0.553,0.23,-0.006,0.0,0.0,0.0
8232007,743,1.0,1.0,1.0,1.0,100.0,24.129,40.0,40.0,40.0,1.0,1.0,540.982,227.166,-0.005,11.386,0.0,80.0,55.0,1.4,810.25,790.499,1412.433,125.561,55.41,70.152,69.136,69.812,52.386,1.364,1.587,0.293,61.899,49.513,89.362,54.026,68.224,70.356,73.593,72.649,73.712,31.57,63.778,33.964,-10.852,110.0,110.0,67.688,65.438,56.0,56.469,100.0,35.875,72.0,70.0,1000.0,200.0,0.097,193.875,69.5,68.188,-0.03,69.375,69.188,57.719,59.281,24.344,27.297,72.0,70.0,1000.0,200.0,0.034,199.125,76.0,75.188,0.0,69.063,69.875,56.781,58.125,42.563,25.844,72.0,70.0,1000.0,200.0,0.033,198.75,75.313,75.5,-0.004,70.125,69.813,56.156,57.875,0.0,30.766,72.0,70.0,1000.0,200.0,0.032,195.0,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.846,0.0,3.791,0.541,0.227,-0.006,0.0,0.0,-0.0
8232007,744,1.0,1.0,1.0,1.0,100.0,24.577,40.0,40.0,40.0,1.0,1.0,549.179,229.508,-0.005,11.357,0.0,80.0,55.0,1.4,810.25,849.399,1437.857,74.06,55.41,70.152,69.136,69.812,52.386,1.333,1.601,0.304,61.974,49.548,89.028,54.167,67.959,70.356,73.666,72.649,73.786,32.37,63.778,34.11,-10.867,110.0,110.0,67.688,65.5,56.0,56.469,100.0,34.656,72.0,70.0,1000.0,200.0,0.105,203.25,69.5,68.188,-0.03,69.375,68.938,57.719,59.281,24.547,26.313,72.0,70.0,1000.0,200.0,0.035,206.875,75.875,75.188,0.0,68.938,69.875,56.875,58.125,42.906,25.141,72.0,70.0,1000.0,200.0,0.036,204.25,75.25,75.375,-0.004,70.125,69.688,56.25,57.875,0.0,30.344,72.0,70.0,1000.0,200.0,0.033,197.625,75.313,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.629,0.0,2.747,0.549,0.23,-0.006,0.0,0.0,-0.001
8232007,745,1.0,1.0,1.0,1.0,100.0,25.374,40.0,40.0,40.0,1.0,1.0,560.888,231.85,-0.005,11.401,0.0,80.0,55.0,1.4,819.875,849.399,1452.401,65.476,55.516,70.152,69.136,69.812,52.386,1.425,1.612,0.304,61.945,49.54,88.723,54.336,67.959,70.356,73.445,72.649,73.712,34.332,63.673,36.517,-10.867,110.0,110.0,67.563,65.438,56.344,56.594,100.0,36.031,72.0,70.0,1000.0,200.0,0.096,193.375,69.563,68.188,-0.03,69.375,68.813,57.781,59.281,24.75,27.203,72.0,70.0,1000.0,200.0,0.032,201.75,75.875,75.188,0.0,69.063,69.875,56.875,58.125,47.125,24.828,72.0,70.0,1000.0,200.0,0.034,208.375,75.25,75.375,-0.004,70.125,69.625,56.156,57.969,0.0,29.266,72.0,70.0,1000.0,200.0,0.036,206.625,75.313,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,0.849,0.0,3.461,0.561,0.232,-0.006,0.0,0.0,-0.001
8232007,746,1.0,1.0,1.0,1.0,100.0,25.891,40.0,40.0,40.0,1.0,1.0,543.324,230.679,-0.005,11.431,0.0,80.0,55.0,1.4,800.125,799.853,1423.325,108.395,55.516,70.152,69.136,69.812,52.495,1.41,1.587,0.304,61.983,49.564,88.695,54.392,67.959,70.356,73.593,72.649,73.712,34.623,63.568,36.735,-10.852,110.0,110.0,67.5,65.313,56.344,56.594,100.0,34.563,72.0,70.0,1000.0,200.0,0.106,203.75,69.5,68.063,-0.03,69.313,69.188,57.781,59.375,27.984,27.891,72.0,70.0,1000.0,200.0,0.032,194.75,75.875,75.188,0.0,69.063,69.875,57.094,58.125,43.531,26.453,72.0,70.0,1000.0,200.0,0.032,195.0,75.188,75.375,-0.004,70.25,69.688,56.25,58.219,0.0,30.422,72.0,70.0,1000.0,200.0,0.032,199.875,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.834,0.0,3.354,0.543,0.231,-0.006,0.0,0.0,-0.0
8232007,747,1.0,1.0,1.0,1.0,100.0,26.795,40.0,40.0,40.0,1.0,1.0,537.469,229.508,-0.005,11.357,0.0,80.0,55.0,1.4,809.5,790.499,1423.325,114.117,55.623,70.152,69.136,69.812,52.712,1.353,1.576,0.308,62.008,49.599,88.917,54.533,67.959,70.356,73.519,72.649,73.712,35.204,63.253,37.246,-10.852,110.0,110.0,67.5,65.5,56.344,56.906,100.0,36.031,72.0,70.0,1000.0,200.0,0.096,193.125,69.563,68.188,-0.03,69.375,69.188,57.781,59.375,25.203,27.5,72.0,70.0,1000.0,200.0,0.033,197.375,75.875,75.188,0.0,69.063,69.875,57.094,58.25,43.844,26.016,72.0,70.0,1000.0,200.0,0.033,197.75,75.063,75.5,-0.004,70.125,69.688,56.406,58.219,0.0,30.75,72.0,70.0,1000.0,200.0,0.032,195.375,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.827,0.0,3.221,0.537,0.23,-0.006,0.0,0.0,-0.001
8232007,748,1.0,1.0,1.0,1.0,100.0,27.777,40.0,40.0,40.0,1.0,1.0,565.572,231.85,-0.005,11.416,0.0,80.0,55.0,1.4,806.75,858.793,1441.492,62.615,55.729,70.152,69.136,69.812,52.821,1.425,1.616,0.297,62.01,49.608,88.945,54.561,67.959,70.356,73.593,72.968,73.786,35.786,63.358,37.756,-10.867,110.0,110.0,67.5,65.5,56.406,56.906,100.0,34.5,72.0,70.0,1000.0,200.0,0.106,203.875,69.5,68.063,-0.03,69.375,69.125,57.906,59.375,25.406,26.375,72.0,70.0,1000.0,200.0,0.036,206.25,75.875,75.0,0.0,69.063,69.875,57.156,58.25,44.156,24.563,72.0,70.0,1000.0,200.0,0.036,209.625,75.063,75.5,-0.004,70.25,69.688,56.406,58.219,0.0,29.859,72.0,70.0,1000.0,200.0,0.035,201.375,75.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,0.816,0.0,3.123,0.566,0.232,-0.006,0.0,0.0,-0.0
8232007,749,1.0,1.0,1.0,1.0,100.0,28.82,40.0,40.0,40.0,1.0,1.0,555.033,231.85,-0.005,11.386,0.0,80.0,55.0,1.4,806.75,822.595,1437.857,98.381,55.836,70.152,69.136,69.812,52.93,1.402,1.612,0.301,61.981,49.587,88.889,54.505,68.062,70.356,73.593,72.755,73.712,37.021,63.463,38.777,-10.852,110.0,110.0,67.5,65.5,56.5,57.0,100.0,36.094,72.0,70.0,1000.0,200.0,0.095,194.0,69.563,68.063,-0.03,69.375,68.813,57.906,59.375,20.016,27.188,72.0,70.0,1000.0,200.0,0.033,202.125,75.875,75.0,0.0,69.063,69.625,57.25,58.313,44.469,26.563,72.0,70.0,1000.0,200.0,0.031,195.375,74.875,75.375,-0.004,70.25,69.813,56.531,58.281,0.0,29.313,72.0,70.0,1000.0,200.0,0.035,207.625,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.756,0.0,2.776,0.555,0.232,-0.007,0.0,0.0,-0.001
8232007,750,1.0,1.0,1.0,1.0,100.0,30.365,40.0,40.0,40.0,1.0,1.0,558.546,230.679,-0.005,11.401,0.0,80.0,55.0,1.4,810.875,815.902,1421.509,101.242,56.049,70.152,69.136,69.812,53.148,1.425,1.591,0.301,61.972,49.599,88.889,54.702,68.062,70.248,73.519,72.649,73.638,37.821,63.463,39.871,-10.852,110.0,110.0,67.563,65.5,56.594,57.063,100.0,34.5,72.0,70.0,1000.0,200.0,0.106,204.0,69.688,68.063,-0.03,69.375,69.125,57.906,59.438,25.797,27.844,72.0,70.0,1000.0,200.0,0.032,195.375,75.625,75.0,0.0,69.063,69.938,57.25,58.313,48.688,26.156,72.0,70.0,1000.0,200.0,0.032,196.875,74.875,75.375,-0.004,70.25,69.625,56.594,58.281,0.0,30.375,72.0,70.0,1000.0,200.0,0.032,201.0,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.911,0.0,3.244,0.559,0.231,-0.007,0.0,0.0,-0.001
8232007,751,1.0,1.0,1.0,1.0,100.0,31.418,40.0,40.0,40.0,1.0,1.0,548.008,230.679,-0.005,11.431,0.0,80.0,55.0,1.4,802.75,801.189,1421.509,108.395,56.049,70.152,69.136,69.812,53.148,1.417,1.58,0.297,62.043,49.602,88.417,54.814,68.062,70.356,73.445,72.649,73.712,38.402,63.358,41.11,-10.852,110.0,110.0,67.563,65.5,56.813,57.063,100.0,36.156,72.0,70.0,1000.0,200.0,0.095,192.625,69.563,68.063,-0.03,69.375,69.125,58.063,59.438,26.0,27.094,72.0,70.0,1000.0,200.0,0.034,200.375,75.625,75.0,0.0,69.063,69.875,57.375,58.438,49.0,25.422,72.0,70.0,1000.0,200.0,0.035,202.0,74.75,75.375,-0.004,70.125,69.688,56.719,58.406,0.0,30.828,72.0,70.0,1000.0,200.0,0.032,194.875,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,1.24,0.0,4.296,0.548,0.231,-0.007,0.0,0.0,-0.001
8232007,752,1.0,1.0,1.0,1.0,100.0,32.409,40.0,40.0,40.0,1.0,1.0,556.204,231.85,-0.005,11.372,0.0,80.0,55.0,1.4,802.0,822.595,1428.773,98.381,55.943,70.152,69.136,69.702,52.821,1.398,1.608,0.29,61.984,49.604,87.332,54.843,68.062,70.248,73.593,72.649,73.712,38.984,62.204,42.058,-10.852,110.0,110.0,67.563,65.438,56.5,57.063,100.0,34.531,72.0,70.0,1000.0,200.0,0.106,203.75,69.563,68.188,-0.03,69.375,69.188,58.063,59.656,26.172,26.906,72.0,70.0,1000.0,200.0,0.034,203.875,75.625,75.0,0.0,69.063,69.938,57.25,58.438,45.406,26.469,72.0,70.0,1000.0,200.0,0.032,195.25,74.75,75.375,-0.004,70.25,69.813,56.594,58.406,0.0,30.484,72.0,70.0,1000.0,200.0,0.032,197.25,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.001,1.505,0.0,4.85,0.556,0.232,-0.006,0.0,0.0,-0.001
8232007,753,1.0,1.0,1.0,1.0,100.0,32.837,40.0,40.0,40.0,1.0,1.0,529.272,231.85,-0.005,11.401,0.0,80.0,55.0,1.4,802.0,787.828,1414.248,109.825,55.729,70.152,69.136,69.812,52.386,1.311,1.576,0.304,62.12,49.626,86.804,54.927,68.062,70.248,73.519,72.649,73.638,39.565,60.316,42.496,-10.867,110.0,110.0,67.5,65.438,56.5,57.0,100.0,35.688,72.0,70.0,1000.0,200.0,0.098,194.75,69.688,68.063,-0.03,69.375,69.125,57.906,59.438,26.359,27.875,72.0,70.0,1000.0,200.0,0.032,194.75,75.563,75.0,0.0,69.063,69.938,57.25,58.438,43.906,26.156,72.0,70.0,1000.0,200.0,0.032,196.875,74.625,75.375,-0.004,70.313,69.688,56.531,58.406,0.0,30.078,72.0,70.0,1000.0,200.0,0.034,200.125,75.25,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.61,0.0,4.636,0.529,0.232,-0.007,0.0,0.0,-0.001
8232007,754,1.0,1.0,1.0,1.0,100.0,32.788,40.0,40.0,40.0,1.0,1.0,549.179,231.85,-0.005,11.401,0.0,80.0,55.0,1.4,782.0,827.952,1436.04,89.798,55.41,70.152,69.136,69.812,51.95,1.379,1.608,0.301,62.038,49.609,86.86,54.674,68.062,70.248,73.519,72.649,73.638,40.51,59.057,43.152,-10.852,110.0,110.0,67.563,65.5,56.344,56.906,100.0,34.625,72.0,70.0,1000.0,200.0,0.105,203.25,69.875,68.063,-0.03,69.375,69.188,57.906,59.438,26.563,27.375,72.0,70.0,1000.0,200.0,0.033,198.25,75.563,75.0,0.0,69.125,69.938,57.156,58.438,46.031,25.438,72.0,70.0,1000.0,200.0,0.035,202.125,74.625,75.188,-0.004,70.25,69.625,56.406,58.406,0.0,29.469,72.0,70.0,1000.0,200.0,0.035,207.25,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.624,0.0,4.177,0.549,0.232,-0.008,0.0,0.0,-0.001
