DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,755,1.0,1.0,1.0,1.0,100.0,32.907,40.0,40.0,40.0,1.0,1.0,555.033,231.85,-0.005,11.46,0.0,80.0,55.0,1.4,796.25,811.888,1441.492,109.825,55.303,70.045,69.027,69.702,51.732,1.421,1.601,0.293,61.966,49.598,87.138,54.702,68.049,70.248,73.593,72.649,73.712,41.31,58.743,43.735,-10.867,110.0,110.0,67.563,65.438,56.219,56.688,100.0,36.156,72.0,70.0,1000.0,200.0,0.095,193.5,69.688,68.063,-0.03,69.375,69.125,57.906,59.438,26.766,26.375,72.0,70.0,1000.0,200.0,0.035,207.375,75.5,74.875,0.0,69.063,69.938,57.094,58.313,46.344,25.406,72.0,70.0,1000.0,200.0,0.033,204.875,74.563,75.188,-0.004,70.25,69.625,56.25,58.281,0.0,30.875,72.0,70.0,1000.0,200.0,0.032,194.625,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.594,0.0,3.853,0.555,0.232,-0.007,0.0,0.0,-0.001
8232007,756,1.0,1.0,1.0,1.0,100.0,32.957,40.0,40.0,40.0,1.0,1.0,552.692,229.508,-0.005,11.46,0.0,80.0,55.0,1.4,807.5,806.538,1428.773,112.687,55.196,70.152,69.136,69.812,52.059,1.417,1.633,0.301,62.003,49.649,87.694,54.674,68.049,70.248,73.519,72.649,73.712,42.109,58.638,44.465,-10.852,110.0,110.0,67.5,65.5,56.0,56.688,100.0,34.469,72.0,70.0,1000.0,200.0,0.106,204.375,69.688,68.063,-0.03,69.375,69.125,57.906,59.438,26.969,27.844,72.0,70.0,1000.0,200.0,0.031,196.875,75.563,75.0,0.0,69.063,69.938,57.094,58.313,46.656,26.297,72.0,70.0,1000.0,200.0,0.032,198.0,74.438,75.188,-0.004,70.25,69.688,56.156,58.281,0.0,30.406,72.0,70.0,1000.0,200.0,0.033,197.5,75.125,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.633,0.0,3.743,0.553,0.23,-0.007,0.0,0.0,-0.0
8232007,757,1.0,1.0,1.0,1.0,100.0,33.153,40.0,40.0,40.0,1.0,1.0,553.862,233.021,-0.005,11.519,0.0,80.0,55.0,1.4,797.75,813.226,1434.223,102.673,55.196,70.152,69.136,69.812,51.841,1.421,1.562,0.308,62.024,49.628,88.027,54.589,68.049,70.248,73.519,72.649,73.638,42.836,58.743,45.048,-10.867,110.0,110.0,67.5,65.5,56.0,56.688,100.0,35.969,72.0,70.0,1000.0,200.0,0.096,193.5,69.688,68.0,-0.03,69.375,69.188,57.906,59.438,27.172,27.719,72.0,70.0,1000.0,200.0,0.032,196.125,75.563,75.0,0.0,69.063,69.875,57.094,58.313,46.938,26.234,72.0,70.0,1000.0,200.0,0.032,196.375,74.438,75.188,-0.004,70.25,69.625,56.25,58.281,0.0,29.313,72.0,70.0,1000.0,200.0,0.036,206.25,75.125,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,1.602,0.0,3.531,0.554,0.233,-0.007,0.0,0.0,-0.001
8232007,758,1.0,1.0,1.0,1.0,100.0,33.678,40.0,40.0,40.0,1.0,1.0,562.059,230.679,0.005,11.475,0.0,80.0,55.0,1.4,797.75,842.693,1437.857,85.506,55.303,70.045,69.136,69.702,51.95,1.436,1.594,0.304,62.052,49.652,88.472,54.73,68.049,70.248,73.445,72.649,73.638,36.949,58.743,40.965,-10.852,110.0,110.0,67.5,65.438,56.344,56.688,100.0,34.469,72.0,70.0,1000.0,200.0,0.106,204.375,69.875,68.0,-0.03,69.375,68.938,57.906,59.438,27.375,26.781,72.0,70.0,1000.0,200.0,0.036,202.875,75.563,74.875,0.0,69.063,69.875,57.094,58.313,47.25,25.766,72.0,70.0,1000.0,200.0,0.034,199.25,74.438,75.375,-0.004,70.25,69.625,56.25,58.281,0.0,29.891,72.0,70.0,1000.0,200.0,0.033,203.625,75.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,2.115,0.0,6.398,0.562,0.231,-0.008,0.0,0.001,-0.001
8232007,759,1.0,1.0,1.0,1.0,100.0,34.009,40.0,40.0,40.0,1.0,1.0,560.888,230.679,-0.005,11.549,0.0,80.0,55.0,1.4,810.125,827.952,1426.957,124.131,55.303,70.045,69.136,69.702,51.841,1.379,1.584,0.301,62.043,49.607,87.61,54.674,68.049,70.248,73.445,72.649,73.638,36.513,58.953,40.162,-10.852,110.0,110.0,67.5,65.438,56.219,56.688,100.0,36.156,72.0,70.0,1000.0,200.0,0.096,193.125,69.875,68.063,-0.03,69.313,68.813,57.906,59.438,30.578,27.141,72.0,70.0,1000.0,200.0,0.033,202.875,75.563,74.875,0.0,68.938,69.938,57.094,58.313,47.563,25.094,72.0,70.0,1000.0,200.0,0.034,208.0,74.313,75.188,-0.004,70.125,69.625,56.25,58.281,0.0,30.969,72.0,70.0,1000.0,200.0,0.031,194.25,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.878,0.0,5.852,0.561,0.231,-0.008,0.0,0.001,-0.001
8232007,800,1.0,1.0,1.0,1.0,100.0,33.769,40.0,40.0,40.0,1.0,1.0,549.179,228.337,-0.005,11.431,0.0,80.0,55.0,1.4,812.25,806.538,1423.325,102.673,54.983,70.045,69.136,69.702,51.297,1.436,1.612,0.304,62.005,49.615,86.359,54.533,67.972,70.248,73.519,72.649,73.564,36.803,58.638,40.381,-10.867,110.0,110.0,67.375,65.438,55.813,56.469,100.0,34.406,72.0,70.0,1000.0,200.0,0.106,204.75,69.875,68.063,-0.03,69.313,69.125,57.906,59.438,30.813,27.797,72.0,70.0,1000.0,200.0,0.032,195.625,75.5,74.875,0.0,69.063,69.938,56.875,58.25,47.938,26.453,72.0,70.0,1000.0,200.0,0.032,195.875,74.188,75.188,-0.004,70.25,69.5,56.0,58.219,0.0,30.594,72.0,70.0,1000.0,200.0,0.032,196.5,75.063,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,1.873,0.0,5.679,0.549,0.228,-0.008,0.0,0.001,-0.001
8232007,801,1.0,1.0,1.0,1.0,100.0,32.69,40.0,40.0,40.0,1.0,1.0,540.982,230.679,-0.005,11.519,0.0,80.0,55.0,1.4,796.375,814.564,1419.694,102.673,54.663,70.045,69.136,69.702,50.752,1.391,1.623,0.301,62.0,49.609,86.053,54.476,67.972,70.248,73.445,72.649,73.638,37.094,57.484,40.454,-10.867,110.0,110.0,67.5,66.5,55.688,56.406,100.0,35.563,72.0,70.0,1000.0,200.0,0.098,197.875,70.0,68.0,-0.03,69.313,69.188,57.781,59.375,31.047,27.172,72.0,70.0,1000.0,200.0,0.034,199.75,75.5,74.875,0.0,68.938,69.625,56.781,58.25,48.219,26.047,72.0,70.0,1000.0,200.0,0.033,197.625,74.188,75.188,-0.004,70.25,69.625,55.906,57.969,0.0,30.094,72.0,70.0,1000.0,200.0,0.034,200.125,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.792,11.887,12.467,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,111.75,539.0,533.0,226.375,0.001,539.5,530.5,0.001,0.001,1.898,0.0,5.373,0.541,0.231,-0.009,0.0,0.001,-0.001
8232007,802,1.0,1.0,1.0,1.0,100.0,31.416,40.0,40.0,40.0,1.0,1.0,557.375,231.85,-0.005,11.564,0.0,80.0,55.0,1.4,811.75,848.058,1437.857,72.63,54.343,70.152,69.353,69.702,50.426,1.368,1.619,0.29,62.035,49.605,86.331,53.603,67.972,70.248,73.519,72.649,73.638,36.077,56.96,39.798,-10.867,110.0,110.0,67.5,67.75,55.406,56.313,100.0,34.344,72.0,70.0,1000.0,200.0,0.107,204.125,70.0,68.0,-0.03,69.375,70.313,57.719,59.375,22.656,26.375,72.0,70.0,1000.0,200.0,0.035,207.625,75.5,74.875,0.0,69.125,70.438,56.563,58.125,46.719,25.531,72.0,70.0,1000.0,200.0,0.034,201.125,74.063,75.188,-0.004,70.25,70.625,55.531,57.875,0.0,29.469,72.0,70.0,1000.0,200.0,0.035,206.875,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.757,11.844,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,554.5,555.0,543.0,289.5,554.5,552.0,544.0,0.001,2.061,0.0,5.976,0.557,0.232,-0.009,0.0,0.001,-0.001
8232007,803,1.0,1.0,1.0,1.0,100.0,30.476,40.0,40.0,40.0,1.0,1.0,552.692,229.508,-0.005,11.475,0.0,80.0,55.0,1.4,811.75,835.991,1426.957,95.52,54.237,70.259,69.896,69.812,50.317,1.383,1.608,0.293,61.995,49.59,86.387,52.617,67.972,70.356,73.445,72.649,73.564,34.623,57.064,38.485,-10.852,110.0,110.0,67.688,68.938,55.219,56.063,100.0,35.094,72.0,70.0,1000.0,200.0,0.102,200.875,69.875,68.063,-0.03,69.75,71.063,57.625,59.375,16.141,27.984,72.0,70.0,1000.0,200.0,0.032,194.75,75.5,74.875,0.0,69.438,71.313,56.469,58.031,29.875,24.734,72.0,70.0,1000.0,200.0,0.036,208.0,73.938,75.188,-0.004,70.313,71.5,55.531,57.781,0.0,30.922,72.0,70.0,1000.0,200.0,0.031,195.875,75.063,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.738,11.83,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,557.0,561.0,552.0,300.75,557.5,558.0,554.5,0.001,1.975,0.0,6.157,0.553,0.23,-0.008,0.0,0.001,-0.001
8232007,804,1.0,1.0,1.0,1.0,100.0,28.949,40.0,40.0,40.0,1.0,1.0,546.837,230.679,-0.005,11.446,0.0,80.0,55.0,1.4,810.25,809.213,1423.325,106.964,54.023,70.474,70.547,69.922,50.099,1.383,1.612,0.304,61.973,49.643,86.498,51.406,67.972,70.463,73.519,72.649,73.712,34.114,57.064,37.829,-10.852,110.0,110.0,67.813,69.0,55.094,55.906,100.0,34.406,72.0,70.0,1000.0,200.0,0.106,204.0,70.0,68.0,-0.03,70.125,71.75,57.5,59.281,3.932,27.609,72.0,70.0,1000.0,200.0,0.033,196.5,75.5,74.875,0.0,69.625,71.938,56.25,58.031,30.016,26.484,72.0,70.0,1000.0,200.0,0.032,194.75,73.938,75.188,-0.004,70.375,72.125,55.438,57.781,0.0,30.609,72.0,70.0,1000.0,200.0,0.032,196.25,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.749,11.836,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,557.0,561.5,553.0,305.75,557.0,558.0,555.5,0.001,1.853,0.0,5.909,0.547,0.231,-0.009,0.0,0.001,-0.001
8232007,805,1.0,1.0,1.0,1.0,100.0,27.316,40.0,40.0,40.0,1.0,1.0,553.862,230.679,-0.005,11.283,0.0,80.0,55.0,1.4,798.25,821.256,1426.957,106.964,53.81,70.796,70.981,70.141,49.881,1.425,1.576,0.301,61.965,49.586,86.276,50.449,67.9,70.57,73.519,72.649,73.638,33.969,57.064,37.756,-10.852,110.0,110.0,67.938,69.688,55.031,55.906,100.0,35.594,72.0,70.0,1000.0,200.0,0.097,197.25,70.0,68.0,-0.03,70.313,72.5,57.5,59.281,0.0,26.594,72.0,70.0,1000.0,200.0,0.036,204.5,75.375,74.875,0.0,70.0,72.563,56.156,57.844,16.938,26.391,72.0,70.0,1000.0,200.0,0.032,195.0,73.875,75.063,-0.004,70.813,72.938,55.344,57.625,0.0,30.25,72.0,70.0,1000.0,200.0,0.033,198.75,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.765,11.838,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,556.0,560.5,552.5,307.25,555.0,557.0,554.5,0.001,1.85,0.0,5.938,0.554,0.231,-0.009,0.0,0.001,-0.002
8232007,806,1.0,1.0,1.0,1.0,100.0,25.732,40.0,40.0,40.0,1.0,1.0,560.888,230.679,-0.005,11.446,0.0,80.0,55.0,1.4,804.625,837.331,1421.509,108.395,53.704,71.011,71.524,70.47,49.664,1.379,1.605,0.297,61.995,49.594,86.276,49.604,67.9,70.784,73.519,72.755,73.638,33.751,56.96,37.464,-10.867,110.0,110.0,68.188,70.313,54.688,55.781,93.0,34.375,72.0,70.0,1000.0,200.0,0.107,204.375,70.0,68.0,-0.03,70.563,73.0,57.281,59.156,0.0,27.172,72.0,70.0,1000.0,200.0,0.033,202.0,75.5,74.813,0.0,70.188,73.125,56.094,57.688,10.266,26.156,72.0,70.0,1000.0,200.0,0.032,196.5,73.875,75.063,-0.004,70.938,73.25,55.063,57.625,0.0,29.984,72.0,70.0,1000.0,200.0,0.033,203.375,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.741,11.816,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,555.0,558.5,551.5,307.0,554.5,555.5,553.0,0.001,1.831,0.0,5.906,0.561,0.231,-0.009,0.0,0.001,-0.002
8232007,807,1.0,1.0,1.0,1.0,100.0,24.092,40.0,40.0,40.0,1.0,1.0,553.862,228.337,-0.005,11.416,0.0,80.0,55.0,1.4,794.0,805.201,1425.141,84.075,53.597,71.333,71.849,70.69,49.555,1.398,1.544,0.301,62.024,49.626,86.749,48.815,67.9,70.999,73.445,72.649,73.564,33.024,57.274,36.225,-10.852,110.0,110.0,68.375,70.375,54.688,55.5,87.0,35.031,72.0,70.0,1000.0,200.0,0.103,201.25,70.125,68.0,-0.03,70.75,73.375,57.219,59.156,0.0,27.813,72.0,70.0,1000.0,200.0,0.032,195.75,75.375,74.813,0.0,70.5,73.375,56.0,57.625,0.801,25.219,72.0,70.0,1000.0,200.0,0.035,203.625,73.875,75.188,-0.004,71.125,73.563,54.969,57.313,0.0,30.844,72.0,70.0,1000.0,200.0,0.032,194.875,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.752,11.825,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,553.5,557.5,550.5,306.5,552.5,554.0,551.5,0.001,1.507,0.0,5.079,0.554,0.228,-0.009,0.0,0.001,-0.002
8232007,808,1.0,1.0,1.0,1.0,100.0,22.39,40.0,40.0,40.0,1.0,1.0,544.495,229.508,-0.005,11.342,0.0,80.0,55.0,1.4,814.125,794.507,1421.509,106.964,53.597,71.655,72.283,71.019,50.099,1.398,1.63,0.297,62.132,49.614,88.444,48.336,67.9,71.213,73.445,72.649,73.638,32.224,57.484,34.839,-10.867,110.0,110.0,68.375,70.688,54.688,55.5,87.563,34.844,72.0,70.0,1000.0,200.0,0.105,200.125,70.0,68.0,-0.03,70.938,73.563,57.219,59.063,0.0,27.281,72.0,70.0,1000.0,200.0,0.034,199.375,75.375,74.875,0.0,70.625,73.813,56.0,57.563,0.0,25.953,72.0,70.0,1000.0,200.0,0.032,202.0,73.875,75.063,-0.004,71.25,73.75,54.969,57.313,0.0,30.406,72.0,70.0,1000.0,200.0,0.033,197.75,74.938,75.375,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.746,11.818,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,552.0,556.0,549.0,306.25,550.5,552.0,550.0,0.001,1.174,0.0,4.124,0.544,0.23,-0.009,0.0,0.001,-0.002
8232007,809,1.0,1.0,1.0,1.0,100.0,21.838,40.0,40.0,40.0,1.0,1.0,555.033,230.679,-0.005,11.386,0.0,80.0,55.0,1.4,814.125,834.651,1439.675,75.491,53.917,71.87,72.609,71.239,50.752,1.413,1.552,0.301,62.083,49.628,89.612,47.914,67.9,71.427,73.519,72.649,73.638,31.716,59.057,33.819,-10.852,110.0,110.0,68.625,71.0,55.031,55.656,80.5,35.125,72.0,70.0,1000.0,200.0,0.102,200.75,70.0,68.0,-0.03,71.063,73.875,57.219,59.063,0.0,26.391,72.0,70.0,1000.0,200.0,0.035,207.5,75.375,74.813,0.0,70.688,74.125,56.094,57.625,0.0,26.359,72.0,70.0,1000.0,200.0,0.032,195.5,73.875,75.063,-0.004,71.375,74.125,55.281,57.313,0.0,29.625,72.0,70.0,1000.0,200.0,0.035,203.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.752,11.818,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,551.0,554.5,547.5,306.0,547.5,550.5,548.5,0.001,0.876,0.0,3.33,0.555,0.231,-0.009,0.0,0.001,-0.001
8232007,810,1.0,1.0,1.0,1.0,100.0,22.051,40.0,40.0,40.0,1.0,1.0,551.521,230.679,-0.005,11.313,0.0,80.0,55.0,1.4,804.5,823.934,1436.04,84.075,54.45,72.084,72.826,71.459,51.623,1.406,1.601,0.297,62.026,49.649,90.419,47.435,67.9,71.642,73.445,72.649,73.564,31.207,61.26,33.527,-10.852,110.0,110.0,68.75,71.0,55.281,55.906,75.313,34.406,72.0,70.0,1000.0,200.0,0.106,203.875,70.0,68.0,-0.03,71.375,74.125,57.281,59.063,0.0,27.391,72.0,70.0,1000.0,200.0,0.032,200.25,75.375,74.813,0.0,70.875,74.188,56.25,57.563,0.0,26.094,72.0,70.0,1000.0,200.0,0.033,196.75,73.875,75.063,-0.004,71.5,74.188,55.438,57.406,0.0,29.109,72.0,70.0,1000.0,200.0,0.036,207.625,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.754,11.823,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,550.0,553.0,546.5,306.0,547.5,549.0,547.0,0.001,0.873,0.0,3.65,0.552,0.231,-0.009,0.0,0.001,-0.001
8232007,811,1.0,1.0,1.0,1.0,100.0,22.645,40.0,40.0,40.0,1.0,1.0,552.692,230.679,-0.005,11.401,0.0,80.0,55.0,1.4,798.375,818.579,1436.04,126.992,54.876,72.299,73.152,71.678,52.168,1.417,1.573,0.301,62.076,49.664,90.335,47.238,67.732,71.856,73.519,72.649,73.638,30.698,62.939,33.235,-10.852,110.0,110.0,68.688,70.875,55.688,56.063,78.625,35.594,72.0,70.0,1000.0,200.0,0.098,197.625,70.0,67.938,-0.03,71.438,74.063,57.5,59.063,0.0,27.875,72.0,70.0,1000.0,200.0,0.032,195.0,75.313,74.813,0.0,71.063,74.438,56.469,57.688,0.0,25.672,72.0,70.0,1000.0,200.0,0.034,200.125,73.875,75.063,-0.004,71.563,74.688,55.594,57.625,0.0,29.703,72.0,70.0,1000.0,200.0,0.034,204.875,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.76,11.831,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,548.5,551.5,545.0,306.25,545.5,547.5,545.5,0.001,0.897,0.0,4.023,0.553,0.231,-0.009,0.0,0.001,-0.001
8232007,812,1.0,1.0,1.0,1.0,100.0,23.424,40.0,40.0,40.0,1.0,1.0,551.521,230.679,-0.005,11.313,0.0,80.0,55.0,1.4,800.25,819.918,1436.04,88.367,55.196,72.514,73.26,72.008,52.386,1.33,1.605,0.304,62.161,49.628,89.974,47.153,67.732,72.07,73.371,72.542,73.564,30.044,63.883,32.871,-10.867,110.0,110.0,68.875,71.375,55.813,56.313,72.375,34.469,72.0,70.0,1000.0,200.0,0.106,203.625,70.0,67.938,-0.03,71.563,74.125,57.625,59.063,0.0,27.438,72.0,70.0,1000.0,200.0,0.033,198.125,75.313,74.813,0.0,71.188,74.563,56.688,57.688,0.0,25.047,72.0,70.0,1000.0,200.0,0.036,205.0,73.875,75.063,-0.004,71.875,74.688,55.906,57.719,0.0,30.578,72.0,70.0,1000.0,200.0,0.031,198.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.772,11.841,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,547.5,550.0,544.0,306.0,544.0,546.0,544.0,0.001,0.945,0.0,4.449,0.552,0.231,-0.009,0.0,0.001,-0.001
8232007,813,1.0,1.0,1.0,1.0,100.0,23.969,40.0,40.0,40.0,1.0,1.0,548.008,229.508,-0.005,11.342,0.0,80.0,55.0,1.4,791.25,803.863,1425.141,105.534,55.303,72.728,73.477,72.227,52.386,1.372,1.616,0.297,62.09,49.622,89.334,47.013,67.732,72.178,73.519,72.649,73.638,30.989,64.407,33.308,-10.852,110.0,110.0,68.75,71.375,56.0,56.469,76.563,35.813,72.0,70.0,1000.0,200.0,0.096,196.125,69.875,67.938,-0.03,71.688,74.25,57.625,59.156,0.0,26.594,72.0,70.0,1000.0,200.0,0.035,206.125,75.375,74.813,0.0,71.313,74.75,56.781,57.844,0.0,26.328,72.0,70.0,1000.0,200.0,0.032,195.875,73.688,75.063,-0.004,72.0,75.0,56.0,57.781,0.0,30.688,72.0,70.0,1000.0,200.0,0.032,195.75,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.792,11.86,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,546.0,548.5,542.5,306.25,542.5,544.5,542.5,0.001,0.787,0.0,3.658,0.548,0.23,-0.009,0.0,0.001,-0.002
8232007,814,1.0,1.0,1.0,1.0,100.0,24.631,40.0,40.0,40.0,1.0,1.0,551.521,228.337,-0.005,11.372,0.0,80.0,55.0,1.4,815.125,810.55,1430.59,96.951,55.41,72.943,73.694,72.337,52.495,1.391,1.544,0.301,62.074,49.68,88.973,46.844,67.732,72.392,73.445,72.649,73.564,31.57,64.407,34.402,-10.852,110.0,110.0,69.0,72.0,56.219,56.469,69.5,34.625,72.0,70.0,1000.0,200.0,0.105,203.25,70.0,67.938,-0.03,71.75,74.563,57.625,59.156,0.0,27.203,72.0,70.0,1000.0,200.0,0.033,201.75,75.375,74.813,0.0,71.5,75.0,56.781,58.031,0.0,26.063,72.0,70.0,1000.0,200.0,0.033,197.375,73.875,74.938,-0.004,72.063,75.375,56.156,57.875,0.0,30.391,72.0,70.0,1000.0,200.0,0.033,197.5,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.788,11.851,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,544.5,547.5,541.5,305.75,541.5,543.5,541.0,0.001,0.981,0.0,4.479,0.552,0.228,-0.009,0.0,0.001,-0.001
8232007,815,1.0,1.0,1.0,1.0,100.0,25.4,40.0,40.0,40.0,1.0,1.0,559.717,229.508,-0.005,11.372,0.0,80.0,55.0,1.4,805.5,837.331,1430.59,81.214,55.516,73.158,73.803,72.666,52.495,1.394,1.605,0.293,62.042,49.647,88.695,46.646,67.732,72.606,73.371,72.649,73.638,32.152,64.302,34.402,-10.852,110.0,110.0,69.0,72.25,56.219,56.594,69.813,36.094,72.0,70.0,1000.0,200.0,0.096,193.0,69.875,68.0,-0.03,71.938,74.75,57.719,59.281,0.0,27.953,72.0,70.0,1000.0,200.0,0.032,194.5,75.313,74.813,0.0,71.5,75.313,56.875,58.031,0.0,24.953,72.0,70.0,1000.0,200.0,0.036,206.125,73.875,74.938,-0.004,72.188,75.25,56.156,57.969,0.0,30.266,72.0,70.0,1000.0,200.0,0.037,211.25,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.784,11.849,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,544.0,546.5,540.5,305.75,540.5,542.0,539.5,0.002,0.796,0.0,3.558,0.56,0.23,-0.008,0.0,0.001,-0.002
8232007,816,1.0,1.0,1.0,1.0,100.0,26.218,40.0,40.0,40.0,1.0,1.0,552.692,229.508,-0.005,11.386,0.0,80.0,55.0,1.4,805.5,823.934,1437.857,85.506,55.623,73.265,73.911,72.776,52.712,1.372,1.569,0.304,62.081,49.647,88.75,46.534,68.088,72.821,73.371,72.755,73.564,34.55,64.302,36.954,-10.852,110.0,110.0,69.0,72.125,56.344,56.688,70.125,34.594,72.0,70.0,1000.0,200.0,0.105,203.25,69.875,67.938,-0.03,72.0,74.688,57.719,59.281,0.0,27.484,72.0,70.0,1000.0,200.0,0.033,198.125,75.313,74.688,0.0,71.688,75.313,56.875,58.125,0.0,26.453,72.0,70.0,1000.0,200.0,0.032,195.375,73.875,75.063,-0.004,72.25,75.5,56.25,57.969,0.0,29.922,72.0,70.0,1000.0,200.0,0.038,214.0,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.784,11.856,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,545.5,539.5,305.5,539.5,541.0,538.0,0.002,0.92,0.0,3.803,0.553,0.23,-0.009,0.0,0.001,-0.002
8232007,817,1.0,1.0,1.0,1.0,100.0,26.899,40.0,40.0,40.0,1.0,1.0,552.692,228.337,-0.005,11.357,0.0,80.0,55.0,1.4,817.375,825.273,1437.857,79.783,55.623,73.48,74.129,72.996,52.821,1.387,1.605,0.293,62.082,49.669,88.862,46.393,68.088,72.928,73.371,72.755,73.564,34.768,64.407,37.319,-10.852,110.0,110.0,69.188,72.125,56.344,56.688,64.5,35.25,72.0,70.0,1000.0,200.0,0.101,196.75,69.875,67.938,-0.03,72.125,74.75,57.781,59.375,0.0,27.063,72.0,70.0,1000.0,200.0,0.036,209.25,75.313,74.688,0.0,71.813,75.375,57.094,58.25,0.0,26.234,72.0,70.0,1000.0,200.0,0.032,196.75,73.688,75.063,-0.004,72.25,75.563,56.406,57.969,0.0,30.625,72.0,70.0,1000.0,200.0,0.038,214.75,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.768,11.836,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.0,544.0,538.5,305.5,536.5,540.0,536.5,0.002,0.977,0.0,4.025,0.553,0.228,-0.009,0.0,0.001,-0.001
8232007,818,1.0,1.0,1.0,1.0,100.0,28.212,40.0,40.0,40.0,1.0,1.0,573.769,233.021,-0.005,11.446,0.0,80.0,55.0,1.4,826.0,872.224,1454.22,49.737,55.836,73.695,74.237,73.106,53.148,1.413,1.608,0.301,62.144,49.668,89.112,46.28,68.088,73.035,73.445,72.755,73.564,35.495,64.407,37.975,-10.867,110.0,110.0,69.313,72.25,56.406,56.906,61.094,35.0,72.0,70.0,1000.0,200.0,0.103,201.125,69.688,67.938,-0.03,72.188,74.813,57.781,59.375,0.0,26.688,72.0,70.0,1000.0,200.0,0.037,211.125,75.313,74.688,0.0,71.938,75.438,57.156,58.313,0.0,25.969,72.0,70.0,1000.0,200.0,0.033,198.125,73.688,74.938,-0.004,72.438,75.25,56.531,58.219,0.0,30.609,72.0,70.0,1000.0,200.0,0.045,230.125,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.774,11.844,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.5,543.0,537.5,305.25,536.5,539.5,535.0,0.001,0.982,0.0,3.943,0.574,0.233,-0.008,0.0,0.001,-0.002
8232007,819,1.0,1.0,1.0,1.0,100.0,29.72,40.0,40.0,40.0,1.0,1.0,566.743,233.021,-0.005,11.386,0.0,80.0,55.0,1.4,850.25,850.741,1459.678,61.184,56.049,73.695,74.237,73.325,53.366,1.406,1.548,0.297,62.129,49.719,89.279,46.309,68.088,73.142,73.519,72.861,73.638,36.004,64.617,38.412,-10.852,110.0,110.0,69.375,72.5,56.813,57.0,57.563,34.375,72.0,70.0,1000.0,200.0,0.106,203.625,69.688,67.938,-0.03,72.188,75.063,57.906,59.375,0.0,27.516,72.0,70.0,1000.0,200.0,0.037,210.5,75.313,74.813,0.0,72.0,75.313,57.25,58.313,0.0,25.641,72.0,70.0,1000.0,200.0,0.034,199.875,73.688,74.938,-0.004,72.438,75.25,56.594,58.281,0.0,32.0,72.0,70.0,1000.0,200.0,0.042,225.875,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.772,11.844,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,540.0,542.0,536.5,305.0,535.0,538.5,533.5,0.001,0.958,0.0,3.808,0.567,0.233,-0.008,0.0,0.001,-0.0
8232007,820,1.0,1.0,1.0,1.0,100.0,31.5,40.0,40.0,40.0,1.0,1.0,571.427,233.021,-0.005,11.401,0.0,80.0,55.0,1.4,850.25,870.88,1461.497,56.891,56.263,73.909,74.454,73.435,53.583,1.417,1.616,0.29,62.14,49.718,89.028,46.28,68.088,73.249,73.519,72.542,73.638,37.24,64.827,40.089,-10.852,110.0,110.0,69.375,72.563,56.906,57.219,54.906,35.969,72.0,70.0,1000.0,200.0,0.094,194.25,69.688,67.938,-0.03,72.188,75.25,57.906,59.375,0.0,27.813,72.0,70.0,1000.0,200.0,0.037,211.5,75.313,74.688,0.0,72.063,75.438,57.375,58.438,0.0,24.969,72.0,70.0,1000.0,200.0,0.034,208.125,73.875,75.063,-0.004,72.625,75.5,56.719,58.281,0.0,31.297,72.0,70.0,1000.0,200.0,0.047,239.125,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.765,11.838,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,541.5,535.5,305.25,534.5,537.5,532.5,0.001,1.177,0.0,4.509,0.571,0.233,-0.008,0.0,0.001,-0.002
8232007,821,1.0,1.0,1.0,1.0,100.0,33.103,40.0,40.0,40.0,1.0,1.0,580.794,235.363,-0.005,11.327,0.0,80.0,55.0,1.4,846.875,931.474,1490.633,16.822,56.263,74.124,74.563,73.764,53.583,1.375,1.64,0.297,62.197,49.732,87.694,46.224,68.101,73.356,73.445,72.755,73.638,38.33,64.197,42.131,-10.852,110.0,110.0,69.5,72.688,56.906,57.219,55.094,34.563,72.0,70.0,1000.0,200.0,0.105,203.25,69.688,67.938,-0.03,72.313,75.25,58.063,59.438,0.0,27.609,72.0,70.0,1000.0,200.0,0.041,224.375,75.313,74.688,0.0,72.063,75.75,57.469,58.438,0.0,24.906,72.0,70.0,1000.0,200.0,0.037,209.75,73.688,74.938,-0.004,72.625,75.25,56.813,58.406,0.0,31.5,72.0,70.0,1000.0,200.0,0.052,251.125,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.769,11.841,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.5,540.5,534.5,304.75,533.5,536.5,531.5,0.001,1.664,0.0,5.975,0.581,0.235,-0.008,0.0,0.001,-0.001
8232007,822,1.0,1.0,1.0,1.0,100.0,34.117,40.0,40.0,40.0,1.0,1.0,585.478,231.85,-0.005,11.416,0.0,80.0,55.0,1.4,868.125,909.899,1497.923,33.996,56.156,74.231,74.671,73.655,53.148,1.402,1.637,0.297,62.216,49.792,86.943,46.055,68.101,73.464,73.445,72.649,73.564,38.839,62.309,42.715,-10.852,110.0,110.0,69.5,72.75,56.813,57.219,55.25,36.031,72.0,70.0,1000.0,200.0,0.096,192.75,69.688,67.688,-0.03,72.563,75.375,58.063,59.438,0.0,27.953,72.0,70.0,1000.0,200.0,0.042,226.25,75.313,74.813,0.0,72.25,75.75,57.375,58.625,0.0,25.703,72.0,70.0,1000.0,200.0,0.036,204.375,73.688,74.938,-0.004,72.625,75.375,56.594,58.406,0.0,31.625,72.0,70.0,1000.0,200.0,0.054,256.5,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.769,11.847,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.5,539.5,533.5,304.75,532.5,536.0,530.0,0.001,1.885,0.0,6.14,0.585,0.232,-0.009,0.0,0.001,-0.001
8232007,823,1.0,1.0,1.0,1.0,100.0,34.507,40.0,40.0,40.0,1.0,1.0,598.359,234.192,-0.005,11.431,0.0,80.0,55.0,1.4,884.375,938.223,1492.455,18.253,55.836,74.231,74.78,73.874,52.603,1.402,1.637,0.29,62.311,49.755,86.915,45.971,68.101,73.571,73.371,72.755,73.638,39.42,60.631,43.225,-10.852,110.0,110.0,69.5,72.688,56.5,57.219,55.406,34.688,72.0,70.0,1000.0,200.0,0.104,202.75,69.688,67.938,-0.03,72.563,75.375,57.906,59.438,0.0,27.859,72.0,70.0,1000.0,200.0,0.043,229.0,75.313,74.688,0.0,72.375,75.563,57.25,58.625,0.0,25.578,72.0,70.0,1000.0,200.0,0.04,219.25,73.688,74.938,-0.004,72.625,75.563,56.531,58.281,0.0,32.344,72.0,70.0,1000.0,200.0,0.055,259.0,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.774,11.838,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,539.0,532.5,304.75,531.5,535.5,529.0,0.002,2.051,0.0,6.034,0.598,0.234,-0.008,0.0,0.001,-0.002
8232007,824,1.0,1.0,1.0,1.0,100.0,35.13,40.0,40.0,40.0,1.0,1.0,605.385,236.534,-0.005,11.446,0.0,80.0,55.0,1.4,907.75,936.873,1496.1,21.116,55.729,74.339,74.78,73.984,52.386,1.398,1.651,0.293,62.36,49.917,87.166,45.914,68.101,73.571,73.371,72.755,73.638,40.22,60.211,43.808,-10.867,110.0,110.0,69.5,72.563,56.406,57.0,55.563,35.281,72.0,70.0,1000.0,200.0,0.101,197.0,69.563,67.938,-0.03,72.313,75.438,58.063,59.375,0.0,29.406,72.0,70.0,1000.0,200.0,0.044,236.5,75.313,74.688,0.0,72.375,75.875,57.25,58.438,0.0,25.906,72.0,70.0,1000.0,200.0,0.041,222.5,73.688,74.938,-0.004,72.625,75.0,56.406,58.219,0.0,32.75,72.0,70.0,1000.0,200.0,0.059,267.75,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.784,11.854,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,538.0,532.0,304.75,530.5,534.5,528.0,0.002,2.054,0.0,5.696,0.605,0.237,-0.007,0.0,0.001,-0.0
8232007,825,1.0,1.0,1.0,1.0,100.0,35.372,40.0,40.0,40.0,1.0,1.0,601.872,236.534,-0.005,11.475,0.0,80.0,55.0,1.4,907.75,974.725,1512.513,22.547,55.516,74.446,74.78,74.094,52.277,1.368,1.619,0.297,62.4,49.883,87.388,45.745,68.101,73.678,73.519,72.755,73.638,41.528,60.002,44.902,-10.867,110.0,110.0,69.813,72.75,56.406,57.0,51.875,35.063,72.0,70.0,1000.0,200.0,0.103,200.75,69.688,67.688,-0.03,72.313,75.438,57.781,59.375,0.0,29.594,72.0,70.0,1000.0,200.0,0.048,242.25,75.313,74.688,0.0,72.375,75.875,57.156,58.438,0.0,26.531,72.0,70.0,1000.0,200.0,0.041,222.125,73.875,74.938,-0.004,72.625,75.375,56.25,58.219,0.0,32.75,72.0,70.0,1000.0,200.0,0.06,270.25,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.782,11.847,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,537.5,531.0,304.75,529.5,533.5,527.5,0.001,2.096,0.0,5.368,0.602,0.237,-0.009,0.0,0.001,-0.001
8232007,826,1.0,1.0,1.0,1.0,100.0,35.9,40.0,40.0,40.0,1.0,1.0,604.214,236.534,-0.005,11.446,0.0,80.0,55.0,1.4,938.125,951.731,1512.513,25.409,55.516,74.553,74.78,74.094,52.277,1.383,1.658,0.297,62.539,49.905,87.805,45.633,68.127,73.678,73.371,72.649,73.564,42.4,60.002,45.85,-10.867,110.0,110.0,69.625,72.75,56.344,56.906,52.0,34.625,72.0,70.0,1000.0,200.0,0.105,202.625,69.563,67.938,-0.03,72.563,75.375,57.781,59.375,0.0,29.766,72.0,70.0,1000.0,200.0,0.045,233.25,75.063,74.688,0.0,72.375,75.875,57.156,58.438,0.0,27.234,72.0,70.0,1000.0,200.0,0.041,222.375,73.875,74.938,-0.004,72.625,75.063,56.25,57.969,0.0,33.156,72.0,70.0,1000.0,200.0,0.062,273.75,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.765,11.828,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,537.0,530.5,304.5,529.0,533.0,526.5,0.001,2.243,0.0,5.474,0.604,0.237,-0.007,0.0,0.001,-0.002
8232007,827,1.0,1.0,1.0,1.0,100.0,36.484,40.0,40.0,40.0,1.0,1.0,618.265,237.705,-0.005,11.446,0.0,80.0,55.0,1.4,937.875,1009.965,1534.417,11.096,55.516,74.553,74.888,74.204,52.277,1.372,1.679,0.297,62.5,49.983,88.278,45.548,68.127,73.678,73.371,72.968,73.564,43.272,60.002,46.652,-10.852,110.0,110.0,69.813,72.938,56.406,57.0,45.563,34.719,72.0,70.0,1000.0,200.0,0.105,200.25,69.563,67.688,-0.03,72.563,75.375,57.781,59.281,0.0,29.406,72.0,70.0,1000.0,200.0,0.055,254.625,75.063,74.813,0.0,72.375,75.75,57.156,58.313,0.0,26.297,72.0,70.0,1000.0,200.0,0.046,236.625,73.875,74.938,-0.004,72.625,75.25,56.25,57.969,0.0,33.906,72.0,70.0,1000.0,200.0,0.064,277.5,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.749,11.816,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,536.5,530.0,304.25,528.5,532.5,526.0,0.002,2.312,0.0,5.361,0.618,0.238,-0.008,0.0,0.001,-0.002
8232007,828,1.0,1.0,1.0,1.0,100.0,37.048,40.0,40.0,40.0,1.0,1.0,618.265,238.876,-0.005,11.593,0.0,80.0,55.0,1.4,949.125,1023.542,1541.723,8.234,55.516,74.661,74.78,74.313,52.277,1.303,1.662,0.293,62.694,50.014,88.361,45.717,68.127,73.678,73.445,72.755,73.638,44.144,60.106,47.673,-10.867,110.0,110.0,69.875,73.313,56.344,57.0,42.75,35.344,72.0,70.0,1000.0,200.0,0.1,198.625,69.563,67.688,-0.03,72.313,75.375,57.781,59.281,0.0,29.75,72.0,70.0,1000.0,200.0,0.056,260.25,75.063,74.813,0.0,72.5,75.75,57.094,58.313,0.0,27.297,72.0,70.0,1000.0,200.0,0.049,240.25,73.875,74.938,-0.004,72.688,74.813,56.406,57.781,0.0,34.688,72.0,70.0,1000.0,200.0,0.063,275.25,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.754,11.82,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,536.0,529.0,304.25,528.0,531.5,525.0,0.001,2.563,0.0,5.668,0.618,0.239,-0.008,0.0,0.001,-0.001
8232007,829,1.0,1.0,1.0,1.0,100.0,37.885,40.0,40.0,40.0,1.0,1.0,624.12,241.218,-0.005,11.505,0.0,80.0,55.0,1.4,968.875,1077.984,1565.487,13.959,55.623,74.661,74.888,74.313,52.386,1.368,1.672,0.301,62.797,50.243,88.667,45.661,68.127,73.678,73.371,72.755,73.638,38.112,60.211,44.027,-10.852,110.0,110.0,69.875,73.313,56.406,57.063,42.813,34.438,72.0,70.0,1000.0,200.0,0.106,204.0,69.563,67.688,-0.03,72.563,75.375,57.781,59.281,0.0,30.328,72.0,70.0,1000.0,200.0,0.057,262.5,75.063,74.813,0.0,72.5,75.75,57.156,58.313,0.0,27.547,72.0,70.0,1000.0,200.0,0.054,251.75,73.875,74.938,-0.004,72.688,74.875,56.25,57.969,0.0,34.031,72.0,70.0,1000.0,200.0,0.072,293.25,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.754,11.818,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,535.5,528.5,304.5,526.5,531.0,524.5,0.002,3.079,0.0,9.445,0.624,0.241,-0.008,0.0,0.001,-0.001
8232007,830,1.0,1.0,1.0,1.0,100.0,38.324,40.0,40.0,40.0,1.0,1.0,632.317,238.876,-0.005,11.49,0.0,80.0,55.0,1.4,1004.125,1018.11,1543.55,3.939,55.516,74.768,74.888,74.423,51.95,1.394,1.679,0.297,62.809,50.25,86.776,45.689,68.127,73.678,73.371,72.755,73.638,37.676,60.211,43.371,-10.867,110.0,110.0,69.875,73.063,56.406,57.0,42.875,36.031,72.0,70.0,1000.0,200.0,0.095,194.375,69.563,67.688,-0.03,72.625,75.125,57.781,59.281,0.0,30.328,72.0,70.0,1000.0,200.0,0.06,266.75,75.313,74.688,0.0,72.5,75.875,57.094,58.25,0.0,28.297,72.0,70.0,1000.0,200.0,0.05,246.625,73.875,74.875,-0.004,72.625,74.813,56.156,57.781,0.0,34.563,72.0,70.0,1000.0,200.0,0.07,291.0,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.744,11.81,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,531.5,534.5,528.0,304.0,526.5,530.5,524.0,0.002,2.904,0.0,9.083,0.632,0.239,-0.008,0.0,0.001,-0.002
8232007,831,1.0,1.0,1.0,1.0,100.0,37.44,40.0,40.0,40.0,1.0,1.0,631.146,241.218,-0.005,11.49,0.0,80.0,55.0,1.4,1005.0,1034.414,1560.001,-0.356,54.983,74.768,74.888,74.313,51.188,1.391,1.694,0.297,62.831,50.27,85.859,45.604,68.127,73.678,73.371,72.649,73.638,38.402,58.638,43.517,-10.852,110.0,110.0,69.938,73.063,55.906,56.688,40.156,34.469,72.0,70.0,1000.0,200.0,0.106,204.25,69.563,67.688,-0.03,72.563,75.438,57.625,59.156,0.0,31.031,72.0,70.0,1000.0,200.0,0.06,267.5,75.313,74.813,0.0,72.5,75.563,56.781,58.125,0.0,28.953,72.0,70.0,1000.0,200.0,0.05,251.5,73.875,75.063,-0.004,72.625,74.313,55.906,57.719,0.0,35.375,72.0,70.0,1000.0,200.0,0.071,291.75,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.75,11.819,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,531.0,534.5,527.5,304.25,526.0,530.0,523.5,0.002,2.904,0.0,8.156,0.631,0.241,-0.008,0.0,0.001,-0.001
8232007,832,1.0,1.0,1.0,1.0,100.0,36.226,40.0,40.0,40.0,1.0,1.0,656.907,242.389,-0.005,11.46,0.0,80.0,55.0,1.4,1009.5,1068.441,1572.804,1.076,54.557,74.768,74.888,74.423,50.752,1.394,1.672,0.293,62.975,50.309,86.47,45.351,68.166,73.678,73.371,72.755,73.638,38.984,57.904,43.735,-10.852,110.0,110.0,69.875,72.938,55.688,56.469,42.938,35.656,72.0,70.0,1000.0,200.0,0.097,197.25,69.563,67.688,-0.03,72.563,75.375,57.5,59.063,0.0,32.031,72.0,70.0,1000.0,200.0,0.06,268.25,75.313,74.688,0.0,72.5,75.563,56.563,58.031,0.0,28.031,72.0,70.0,1000.0,200.0,0.061,266.75,73.938,74.938,-0.004,72.688,74.5,55.531,57.406,0.0,34.313,72.0,70.0,1000.0,200.0,0.078,308.75,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.754,11.825,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,530.5,534.0,527.0,304.0,526.0,529.5,523.0,0.002,2.878,0.0,7.555,0.657,0.242,-0.008,0.0,0.001,-0.002
8232007,833,1.0,1.0,1.0,1.0,100.0,35.429,40.0,40.0,40.0,1.0,1.0,647.539,245.902,-0.005,11.372,0.0,80.0,55.0,1.4,1028.375,1102.552,1580.124,8.234,54.45,74.768,74.78,74.423,50.644,1.368,1.669,0.293,63.079,50.381,87.36,45.351,68.166,73.785,73.371,72.755,73.638,38.039,58.008,43.152,-10.867,110.0,110.0,69.938,72.938,55.406,56.406,40.219,34.656,72.0,70.0,1000.0,200.0,0.107,201.75,69.5,67.688,-0.03,72.563,75.375,57.281,58.844,0.0,31.313,72.0,70.0,1000.0,200.0,0.067,281.5,75.313,74.813,0.0,72.5,75.438,56.469,57.844,0.0,29.453,72.0,70.0,1000.0,200.0,0.055,256.5,73.875,74.938,-0.004,72.688,74.813,55.438,57.313,0.0,34.844,72.0,70.0,1000.0,200.0,0.081,310.5,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.749,11.816,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,530.0,533.5,526.5,304.0,525.5,529.0,522.5,0.002,2.912,0.0,8.07,0.648,0.246,-0.008,0.0,0.001,-0.001
8232007,834,1.0,1.0,1.0,1.0,100.0,34.476,40.0,40.0,40.0,1.0,1.0,661.59,247.073,-0.005,11.519,0.0,80.0,55.0,1.4,1032.5,1105.284,1581.954,12.528,54.343,74.768,74.78,74.533,50.644,1.368,1.708,0.297,63.185,50.449,87.555,45.21,68.166,73.892,73.445,72.755,73.638,36.513,58.323,42.131,-10.852,110.0,110.0,70.063,73.188,55.406,56.313,36.469,35.125,72.0,70.0,1000.0,200.0,0.102,200.875,69.5,67.938,-0.03,72.563,75.125,57.219,58.75,0.0,31.328,72.0,70.0,1000.0,200.0,0.068,289.0,75.313,74.688,0.0,72.5,75.438,56.25,57.688,0.0,28.625,72.0,70.0,1000.0,200.0,0.057,260.25,73.938,74.938,-0.004,72.625,74.813,55.344,57.188,0.0,35.594,72.0,70.0,1000.0,200.0,0.08,313.0,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.793,11.863,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,529.5,533.0,526.0,304.0,524.5,528.5,522.0,0.001,2.967,0.0,8.986,0.662,0.247,-0.007,0.0,0.001,-0.002
8232007,835,1.0,1.0,1.0,1.0,100.0,33.808,40.0,40.0,40.0,1.0,1.0,651.052,247.073,-0.005,11.446,0.0,80.0,55.0,1.4,1066.375,1123.057,1592.939,23.978,54.343,74.876,74.78,74.533,50.535,1.364,1.697,0.29,63.158,50.51,87.388,45.126,68.166,74.107,73.371,72.755,73.638,36.149,58.218,41.694,-10.852,110.0,110.0,69.938,73.313,55.281,56.313,40.25,35.5,72.0,70.0,1000.0,200.0,0.1,196.625,69.5,67.938,-0.03,72.313,75.063,57.219,58.688,0.0,30.844,72.0,70.0,1000.0,200.0,0.067,284.0,75.313,74.688,0.0,72.5,75.75,56.156,57.625,0.0,28.422,72.0,70.0,1000.0,200.0,0.064,274.5,73.938,74.938,-0.004,72.625,74.313,55.344,57.094,0.0,35.344,72.0,70.0,1000.0,200.0,0.084,320.75,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.775,11.852,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,529.0,533.0,525.5,304.0,524.5,528.0,521.5,0.002,2.876,0.0,8.814,0.651,0.247,-0.007,0.0,0.001,-0.001
8232007,836,1.0,1.0,1.0,1.0,100.0,32.477,40.0,40.0,40.0,1.0,1.0,665.103,245.902,-0.005,11.549,0.0,80.0,55.0,1.4,1066.375,1139.483,1596.602,42.582,54.13,74.768,74.671,74.533,50.317,1.375,1.729,0.293,63.318,50.583,87.277,45.041,68.166,74.107,73.371,72.755,73.638,36.077,58.218,41.548,-10.867,110.0,110.0,70.063,73.188,55.219,56.063,36.469,34.906,72.0,70.0,1000.0,200.0,0.104,202.375,69.5,67.688,-0.03,72.313,74.75,57.094,58.688,0.0,31.75,72.0,70.0,1000.0,200.0,0.072,293.25,75.313,74.688,0.0,72.625,75.313,56.094,57.563,0.0,30.109,72.0,70.0,1000.0,200.0,0.06,267.75,73.938,74.938,-0.004,72.625,75.063,55.063,56.813,0.0,35.938,72.0,70.0,1000.0,200.0,0.086,322.5,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.784,11.851,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,529.0,532.5,525.5,304.0,524.0,528.0,521.0,0.002,2.854,0.0,8.775,0.665,0.246,-0.008,0.0,0.001,-0.001
8232007,837,1.0,1.0,1.0,1.0,100.0,31.194,40.0,40.0,40.0,1.0,1.0,658.078,248.244,-0.005,11.46,0.0,80.0,55.0,1.4,1087.375,1072.53,1581.954,6.802,54.023,74.768,74.671,74.423,50.317,1.394,1.697,0.293,63.321,50.621,87.888,44.9,68.432,74.214,73.371,72.755,73.638,36.004,57.694,41.402,-10.867,110.0,110.0,69.938,73.438,55.094,56.0,40.25,35.375,72.0,70.0,1000.0,200.0,0.101,197.25,69.5,67.688,-0.03,72.313,74.813,57.0,58.563,0.0,32.688,72.0,70.0,1000.0,200.0,0.065,277.25,75.313,74.813,0.0,72.5,75.0,56.0,57.219,0.0,30.313,72.0,70.0,1000.0,200.0,0.062,272.75,73.938,74.938,-0.004,72.438,74.375,54.969,56.813,0.0,36.5,72.0,70.0,1000.0,200.0,0.086,323.0,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.78,11.854,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,528.5,532.0,525.0,304.0,523.5,527.5,521.0,0.002,2.852,0.0,8.591,0.658,0.248,-0.008,0.0,0.001,-0.001
8232007,838,1.0,1.0,1.0,1.0,100.0,29.795,40.0,40.0,40.0,1.0,1.0,667.445,250.585,-0.005,11.475,0.0,80.0,55.0,1.4,1072.5,1127.162,1600.265,41.151,53.917,74.768,74.671,74.533,50.426,1.383,1.687,0.297,63.405,50.736,88.222,44.872,68.432,74.214,73.371,72.755,73.638,35.422,58.008,41.037,-10.852,110.0,110.0,69.938,73.063,55.094,55.906,36.469,34.906,72.0,70.0,1000.0,200.0,0.104,202.5,69.5,67.688,-0.03,72.313,74.813,57.0,58.438,0.0,32.688,72.0,70.0,1000.0,200.0,0.066,279.75,75.313,74.813,0.0,72.5,75.188,55.875,57.219,0.0,29.688,72.0,70.0,1000.0,200.0,0.069,290.25,73.938,74.938,-0.004,72.625,74.875,54.969,56.625,0.0,36.375,72.0,70.0,1000.0,200.0,0.09,328.75,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.803,11.869,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,527.5,532.0,524.5,303.75,523.0,527.0,520.0,0.002,2.853,0.0,8.95,0.667,0.251,-0.008,0.0,0.001,-0.002
8232007,839,1.0,1.0,1.0,1.0,100.0,28.61,40.0,40.0,40.0,1.0,1.0,672.129,248.244,-0.005,11.46,0.0,80.0,55.0,1.4,1107.5,1134.006,1594.77,36.858,53.917,74.768,74.563,74.423,50.535,1.36,1.747,0.293,63.454,50.79,88.723,44.844,68.432,74.214,73.371,72.755,73.638,34.914,57.904,40.381,-10.852,110.0,110.0,70.188,73.063,55.094,55.906,36.438,35.625,72.0,70.0,1000.0,200.0,0.099,196.25,69.375,67.688,-0.03,72.313,74.813,56.938,58.219,0.0,31.328,72.0,70.0,1000.0,200.0,0.072,294.75,75.313,74.688,0.0,72.5,74.75,55.875,57.156,0.0,28.672,72.0,70.0,1000.0,200.0,0.072,294.25,73.938,74.938,-0.004,72.438,75.0,54.969,56.625,0.0,37.219,72.0,70.0,1000.0,200.0,0.09,328.75,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.779,11.844,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,531.5,524.5,303.75,522.5,527.0,520.0,0.002,2.725,0.0,8.704,0.672,0.248,-0.007,0.0,0.001,-0.001
8232007,840,1.0,1.0,1.0,1.0,100.0,27.473,40.0,40.0,40.0,1.0,1.0,689.693,251.756,-0.005,11.298,0.0,80.0,55.0,1.4,1091.5,1188.876,1622.258,79.783,53.917,74.768,74.563,74.423,50.752,1.372,1.729,0.293,63.598,50.828,89.167,44.844,68.432,74.107,73.371,72.755,73.638,34.623,58.113,39.652,-10.852,110.0,110.0,70.063,73.375,55.094,55.781,36.406,34.781,72.0,70.0,1000.0,200.0,0.104,203.5,69.375,67.688,-0.03,72.563,74.75,56.688,58.156,0.0,32.625,72.0,70.0,1000.0,200.0,0.076,301.5,75.313,74.813,0.0,72.5,75.0,55.875,57.0,0.0,29.875,72.0,70.0,1000.0,200.0,0.071,291.5,74.063,74.938,-0.004,72.438,74.375,54.969,56.625,0.0,36.594,72.0,70.0,1000.0,200.0,0.096,341.75,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.769,11.846,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,531.5,524.0,303.75,523.5,526.5,519.5,0.002,2.419,0.0,7.894,0.69,0.252,-0.007,0.0,0.001,-0.001
8232007,841,1.0,1.0,1.0,1.0,100.0,27.173,40.0,40.0,40.0,1.0,1.0,674.471,250.585,-0.005,11.327,0.0,80.0,55.0,1.4,1126.5,1150.445,1614.925,52.599,54.237,74.768,74.563,74.423,51.297,1.345,1.733,0.301,63.581,50.867,89.918,44.9,68.432,73.892,73.371,72.755,73.638,34.405,58.743,39.287,-10.852,110.0,110.0,70.063,73.688,55.219,56.0,36.375,35.5,72.0,70.0,1000.0,200.0,0.1,196.75,69.375,67.938,-0.03,72.313,74.813,56.938,58.219,0.0,33.406,72.0,70.0,1000.0,200.0,0.07,287.25,75.313,74.813,0.0,72.625,75.188,56.0,57.0,0.0,29.953,72.0,70.0,1000.0,200.0,0.073,295.5,74.063,74.938,-0.004,72.625,74.313,55.063,56.531,0.0,36.531,72.0,70.0,1000.0,200.0,0.1,346.75,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.752,11.831,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,531.0,524.0,303.5,523.5,526.0,519.5,0.002,2.272,0.0,7.683,0.674,0.251,-0.006,0.0,0.001,-0.002
8232007,842,1.0,1.0,1.0,1.0,100.0,26.981,40.0,40.0,40.0,1.0,1.0,699.061,249.414,-0.005,11.313,0.0,80.0,55.0,1.4,1126.5,1183.379,1625.925,91.228,54.45,74.768,74.563,74.533,51.515,1.391,1.726,0.297,63.678,50.913,90.001,44.9,68.38,73.785,73.371,72.755,73.638,34.041,59.267,38.923,-10.852,110.0,110.0,70.188,72.938,55.406,56.0,32.531,34.875,72.0,70.0,1000.0,200.0,0.104,203.0,69.375,67.688,-0.03,72.313,74.813,56.938,58.156,0.0,31.719,72.0,70.0,1000.0,200.0,0.077,303.0,75.313,74.813,0.0,72.625,74.75,56.0,57.0,0.0,30.906,72.0,70.0,1000.0,200.0,0.072,294.5,73.938,74.938,-0.004,72.625,74.813,55.281,56.625,0.0,37.031,72.0,70.0,1000.0,200.0,0.102,351.0,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.749,11.822,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.5,531.0,523.5,303.5,523.5,526.0,519.5,0.002,2.189,0.0,7.675,0.699,0.249,-0.007,0.0,0.001,-0.001
8232007,843,1.0,1.0,1.0,1.0,100.0,26.932,40.0,40.0,40.0,1.0,1.0,696.719,254.098,-0.005,11.268,0.0,80.0,55.0,1.4,1139.75,1209.507,1642.436,96.951,54.663,74.661,74.454,74.313,51.841,1.379,1.747,0.293,63.785,50.996,90.307,45.154,68.38,73.571,73.371,72.755,73.638,33.605,59.687,38.631,-10.852,110.0,110.0,70.375,73.188,55.594,56.063,25.953,35.094,72.0,70.0,1000.0,200.0,0.103,199.25,69.375,67.938,-0.03,72.313,74.688,56.938,58.219,0.0,32.5,72.0,70.0,1000.0,200.0,0.076,301.5,75.313,74.813,0.0,72.625,74.688,56.156,57.0,0.0,30.375,72.0,70.0,1000.0,200.0,0.082,311.0,74.063,74.938,-0.004,72.625,74.188,55.344,56.719,0.0,37.688,72.0,70.0,1000.0,200.0,0.103,352.5,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.749,11.835,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,530.5,523.5,303.5,521.5,526.0,519.0,0.002,2.171,0.0,7.871,0.697,0.254,-0.006,0.0,0.001,-0.002
8232007,844,1.0,1.0,1.0,1.0,100.0,27.409,40.0,40.0,40.0,1.0,1.0,694.377,256.44,-0.005,11.416,0.0,80.0,55.0,1.4,1161.75,1228.789,1638.766,92.659,54.983,74.661,74.454,74.423,52.059,1.379,1.722,0.293,63.842,51.081,90.252,45.21,68.38,73.464,73.445,72.755,73.638,33.242,60.002,38.339,-10.867,110.0,110.0,70.375,73.375,55.688,56.313,32.375,34.938,72.0,70.0,1000.0,200.0,0.103,202.375,69.313,67.938,-0.03,72.313,74.563,57.0,58.219,0.0,32.406,72.0,70.0,1000.0,200.0,0.077,305.5,75.313,74.813,0.0,72.5,74.313,56.156,57.156,0.0,30.859,72.0,70.0,1000.0,200.0,0.08,307.25,74.063,74.938,-0.004,72.75,74.813,55.531,56.719,0.0,38.406,72.0,70.0,1000.0,200.0,0.106,357.75,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.754,11.835,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,530.5,523.5,303.5,521.5,525.5,518.5,0.001,2.174,0.0,8.088,0.694,0.256,-0.006,0.0,0.001,-0.001
8232007,845,1.0,1.0,1.0,1.0,100.0,27.672,40.0,40.0,40.0,1.0,1.0,710.771,255.269,-0.005,11.357,0.0,80.0,55.0,1.4,1169.75,1228.789,1651.614,108.395,55.09,74.661,74.454,74.423,52.386,1.368,1.761,0.297,64.023,51.205,90.14,45.295,68.38,73.356,73.445,72.755,73.638,32.733,60.106,38.121,-10.852,110.0,110.0,70.375,73.438,55.813,56.406,25.797,35.594,72.0,70.0,1000.0,200.0,0.099,196.25,69.375,67.688,-0.03,72.313,74.75,57.0,58.156,0.0,32.625,72.0,70.0,1000.0,200.0,0.077,305.75,75.313,74.813,0.0,72.5,74.125,56.25,57.156,0.0,30.781,72.0,70.0,1000.0,200.0,0.086,321.5,74.188,74.938,-0.004,72.875,74.813,55.531,56.813,0.0,38.063,72.0,70.0,1000.0,200.0,0.115,372.5,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.734,11.818,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.5,523.0,303.75,522.0,525.5,518.0,0.001,2.235,0.0,8.506,0.711,0.255,-0.007,0.0,0.0,-0.002
