DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,846,1.0,1.0,1.0,1.0,100.0,28.051,40.0,40.0,40.0,1.0,1.0,722.48,256.44,-0.005,11.386,0.0,80.0,55.0,1.4,1184.0,1261.906,1653.45,125.561,55.196,74.661,74.454,74.423,52.386,1.375,1.793,0.29,64.067,51.196,89.918,45.407,68.38,73.249,73.298,72.755,73.638,32.37,60.002,37.902,-10.852,110.0,110.0,70.375,73.438,55.906,56.469,25.688,34.656,72.0,70.0,1000.0,200.0,0.105,204.25,69.375,67.688,-0.03,72.313,74.688,57.0,58.219,0.0,33.281,72.0,70.0,1000.0,200.0,0.077,305.0,75.375,74.813,0.0,72.5,74.188,56.25,57.219,0.0,31.609,72.0,70.0,1000.0,200.0,0.084,320.25,74.188,74.938,-0.004,72.875,74.188,55.531,56.813,0.0,38.719,72.0,70.0,1000.0,200.0,0.124,384.75,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.762,11.844,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.0,523.0,303.5,521.0,525.0,518.0,0.003,2.28,0.0,8.757,0.722,0.256,-0.007,0.0,0.0,-0.002
8232007,847,1.0,1.0,1.0,1.0,100.0,28.248,40.0,40.0,40.0,1.0,1.0,728.335,258.782,-0.005,11.475,0.0,80.0,55.0,1.4,1208.75,1266.051,1657.122,125.561,55.196,74.661,74.346,74.313,52.386,1.372,1.768,0.297,64.165,51.307,89.835,45.435,68.859,73.142,73.371,72.649,73.638,32.079,60.002,37.683,-10.852,110.0,110.0,70.375,73.438,55.906,56.594,25.563,35.969,72.0,70.0,1000.0,200.0,0.097,194.5,69.313,67.688,-0.03,72.563,74.75,57.094,58.219,0.0,33.875,72.0,70.0,1000.0,200.0,0.077,305.25,75.313,74.813,0.0,72.625,74.125,56.469,57.156,0.0,31.781,72.0,70.0,1000.0,200.0,0.087,324.0,74.188,74.938,-0.004,73.063,74.813,55.594,56.813,0.0,39.094,72.0,70.0,1000.0,200.0,0.13,394.0,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.762,11.847,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,530.0,523.0,303.5,522.0,525.0,517.5,0.002,2.303,0.0,8.941,0.728,0.259,-0.007,0.0,0.0,-0.002
8232007,848,1.0,1.0,1.0,1.0,100.0,28.782,40.0,40.0,40.0,1.0,1.0,744.728,261.124,-0.005,11.327,0.0,80.0,55.0,1.4,1213.75,1314.498,1684.681,151.311,55.303,74.661,74.454,74.313,52.495,1.36,1.786,0.297,64.477,51.371,89.918,45.604,68.859,73.035,73.371,72.755,73.638,31.861,59.897,37.392,-10.867,110.0,110.0,70.375,73.375,56.0,56.594,25.422,34.438,72.0,70.0,1000.0,200.0,0.107,205.375,69.313,67.688,-0.03,72.313,74.688,57.094,58.219,0.0,33.063,72.0,70.0,1000.0,200.0,0.083,317.75,75.375,74.813,0.0,72.625,74.125,56.25,57.156,0.0,32.688,72.0,70.0,1000.0,200.0,0.088,324.5,74.063,75.063,-0.004,73.063,74.188,55.844,57.0,0.0,40.125,72.0,70.0,1000.0,200.0,0.14,409.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.749,11.831,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.0,530.0,523.0,303.5,522.0,525.0,517.5,0.002,2.235,0.0,8.711,0.745,0.261,-0.007,0.0,0.001,-0.001
8232007,849,1.0,1.0,1.0,1.0,100.0,29.095,40.0,40.0,40.0,1.0,1.0,752.925,262.295,-0.005,11.298,0.0,80.0,55.0,1.4,1254.25,1351.983,1697.552,159.894,55.303,74.553,74.454,74.313,52.603,1.36,1.829,0.297,64.435,51.538,89.807,45.745,68.859,72.928,73.371,72.755,73.638,31.643,59.897,37.246,-10.852,110.0,110.0,70.5,73.688,56.0,56.594,22.281,35.969,72.0,70.0,1000.0,200.0,0.097,194.75,69.313,67.688,-0.03,72.313,75.063,57.094,58.219,0.0,33.656,72.0,70.0,1000.0,200.0,0.091,330.5,75.375,74.813,0.0,72.5,74.0,56.563,57.219,0.0,31.844,72.0,70.0,1000.0,200.0,0.095,339.25,74.188,74.938,-0.004,72.75,73.625,55.844,57.0,0.0,40.563,72.0,70.0,1000.0,200.0,0.138,409.25,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.752,11.836,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,530.0,523.0,303.5,520.5,524.5,517.0,0.002,2.24,0.0,8.803,0.753,0.262,-0.007,0.0,0.0,-0.001
8232007,850,1.0,1.0,1.0,1.0,100.0,29.718,40.0,40.0,40.0,1.0,1.0,755.267,262.295,-0.005,11.298,0.0,80.0,55.0,1.4,1254.25,1329.758,1697.552,147.019,55.41,74.553,74.346,74.313,52.712,1.375,1.815,0.282,64.508,51.594,89.779,45.886,68.859,72.821,73.445,72.755,73.564,31.498,59.897,37.1,-10.867,110.0,110.0,70.5,74.063,56.219,56.688,22.125,35.188,72.0,70.0,1000.0,200.0,0.103,202.625,69.313,67.688,-0.03,72.313,74.75,57.0,58.219,0.0,34.406,72.0,70.0,1000.0,200.0,0.082,316.5,75.375,74.813,0.0,72.5,74.0,56.563,57.219,0.0,31.578,72.0,70.0,1000.0,200.0,0.1,345.75,74.313,74.938,-0.004,72.875,74.188,55.844,57.0,0.0,40.406,72.0,70.0,1000.0,200.0,0.14,410.75,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.742,11.826,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.5,529.5,523.0,303.5,520.0,524.5,517.0,0.001,2.229,0.0,8.802,0.755,0.262,-0.007,0.0,0.0,-0.002
8232007,851,1.0,1.0,1.0,1.0,100.0,30.204,40.0,40.0,40.0,1.0,1.0,768.148,263.466,0.005,11.431,0.0,80.0,55.0,1.4,1277.875,1345.034,1693.874,159.894,55.41,74.553,74.346,74.204,52.712,1.379,1.825,0.293,64.648,51.684,89.862,45.942,68.859,72.606,73.371,72.755,73.638,31.28,59.792,36.954,-10.867,110.0,110.0,70.5,73.688,56.219,56.688,21.969,35.5,72.0,70.0,1000.0,200.0,0.101,198.0,69.313,67.688,-0.03,72.313,74.563,57.094,58.219,0.0,35.406,72.0,70.0,1000.0,200.0,0.088,325.5,75.313,74.813,0.0,72.5,73.813,56.563,57.219,0.0,32.344,72.0,70.0,1000.0,200.0,0.095,342.0,74.188,75.063,-0.004,72.75,74.313,55.906,57.0,0.0,41.0,72.0,70.0,1000.0,200.0,0.148,422.75,74.75,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.747,11.835,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.5,529.5,523.0,303.5,520.0,524.5,517.0,-0.002,2.275,0.0,9.02,0.768,0.263,-0.007,0.0,0.001,-0.001
8232007,852,1.0,1.0,1.0,1.0,100.0,30.992,40.0,40.0,40.0,1.0,1.0,761.122,264.637,-0.005,11.342,0.0,80.0,55.0,1.4,1282.625,1333.922,1701.231,165.617,55.516,74.446,74.346,74.204,52.712,1.307,1.864,0.301,64.905,51.678,90.029,46.168,68.898,72.499,73.445,72.861,73.638,31.061,59.792,36.808,-10.852,110.0,110.0,70.563,73.75,56.344,56.906,18.016,35.063,72.0,70.0,1000.0,200.0,0.104,202.625,69.313,67.688,-0.03,72.313,74.563,57.219,58.219,0.0,34.688,72.0,70.0,1000.0,200.0,0.089,324.5,75.375,74.813,0.0,72.625,73.688,56.563,57.219,0.0,32.469,72.0,70.0,1000.0,200.0,0.104,351.5,74.313,74.938,-0.004,72.75,74.125,55.906,57.0,0.0,41.031,72.0,70.0,1000.0,200.0,0.148,422.0,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.747,11.831,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,530.0,523.0,303.25,521.0,524.0,517.0,0.002,2.269,0.0,9.066,0.761,0.265,-0.007,0.0,0.0,-0.0
8232007,853,1.0,1.0,1.0,1.0,100.0,31.51,40.0,40.0,40.0,1.0,1.0,769.318,265.808,-0.005,11.357,0.0,80.0,55.0,1.4,1300.75,1346.423,1708.59,161.325,55.516,74.446,74.237,74.204,52.821,1.387,1.836,0.301,64.824,51.828,89.946,46.365,68.898,72.392,73.445,72.755,73.638,30.989,59.792,36.662,-10.852,110.0,110.0,70.563,73.75,56.344,56.906,17.828,35.594,72.0,70.0,1000.0,200.0,0.1,197.25,69.063,67.688,-0.03,72.313,74.563,57.219,58.219,0.0,33.719,72.0,70.0,1000.0,200.0,0.094,336.75,75.375,74.813,0.0,72.625,73.5,56.563,57.219,0.0,33.219,72.0,70.0,1000.0,200.0,0.103,351.0,74.313,75.063,-0.004,72.75,73.75,55.906,57.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.148,422.0,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.736,11.822,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,529.5,523.0,303.5,520.0,524.0,516.5,0.001,2.237,0.0,8.961,0.769,0.266,-0.006,0.0,0.0,-0.0
8232007,854,1.0,1.0,1.0,1.0,100.0,32.246,40.0,40.0,40.0,1.0,1.0,792.738,266.979,-0.005,11.49,0.0,80.0,55.0,1.4,1290.75,1367.283,1717.791,175.632,55.623,74.339,74.129,74.094,52.821,1.391,1.871,0.29,64.946,51.885,89.974,46.562,68.898,72.285,73.371,72.755,73.638,30.698,59.792,36.517,-10.852,110.0,110.0,70.688,73.438,56.406,57.0,13.969,36.063,72.0,70.0,1000.0,200.0,0.098,195.875,69.313,67.688,-0.03,72.313,74.563,57.219,58.438,0.0,34.75,72.0,70.0,1000.0,200.0,0.1,346.0,75.375,74.813,0.0,72.5,73.5,56.563,57.438,0.0,34.594,72.0,70.0,1000.0,200.0,0.102,348.5,74.313,75.063,-0.004,72.688,73.563,55.906,57.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.152,431.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.75,11.831,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,529.5,523.0,303.25,520.0,523.5,516.5,0.002,2.298,0.0,9.3,0.793,0.267,-0.007,0.0,0.0,-0.001
8232007,855,1.0,1.0,1.0,1.0,100.0,33.085,40.0,40.0,40.0,1.0,1.0,796.25,270.492,-0.005,11.283,0.0,80.0,55.0,1.4,1338.5,1395.142,1721.472,174.201,55.623,74.231,74.129,73.984,52.93,1.364,1.843,0.301,65.119,52.12,90.14,46.618,68.898,72.07,73.371,72.755,73.564,30.698,59.582,36.444,-10.852,110.0,110.0,70.688,73.938,56.406,57.0,13.734,34.594,72.0,70.0,1000.0,200.0,0.109,204.0,69.063,67.688,-0.03,72.313,74.688,57.219,58.219,0.0,35.313,72.0,70.0,1000.0,200.0,0.1,345.5,75.375,74.813,0.0,72.5,73.5,56.688,57.438,0.0,34.063,72.0,70.0,1000.0,200.0,0.104,352.0,74.313,74.938,-0.004,72.625,73.313,55.906,57.0,0.0,41.594,72.0,70.0,1000.0,200.0,0.16,441.25,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.769,11.851,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,529.5,523.0,303.25,520.0,523.5,516.5,0.002,2.245,0.0,9.018,0.796,0.27,-0.006,0.0,0.0,-0.002
8232007,856,1.0,1.0,1.0,1.0,100.0,34.001,40.0,40.0,40.0,1.0,1.0,786.883,268.15,-0.005,11.475,0.0,80.0,55.0,1.4,1338.5,1395.142,1732.519,177.062,55.729,74.231,74.129,73.984,52.93,1.36,1.815,0.271,65.182,52.136,89.974,46.618,68.898,71.963,73.445,72.649,73.564,30.553,59.792,36.371,-10.852,110.0,110.0,70.75,73.375,56.5,57.0,11.563,35.938,72.0,70.0,1000.0,200.0,0.098,196.0,69.063,67.938,-0.03,72.313,74.438,57.219,58.438,0.0,35.594,72.0,70.0,1000.0,200.0,0.094,333.5,75.5,74.813,0.0,72.5,73.375,56.688,57.438,0.0,33.188,72.0,70.0,1000.0,200.0,0.111,365.25,74.313,74.938,-0.004,72.688,73.563,56.0,57.094,0.0,41.438,72.0,70.0,1000.0,200.0,0.164,442.75,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.774,11.852,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,529.5,523.5,303.25,520.0,523.5,516.5,0.001,2.283,0.0,9.287,0.787,0.268,-0.005,0.0,0.0,-0.002
8232007,857,1.0,1.0,1.0,1.0,100.0,34.865,40.0,40.0,40.0,1.0,1.0,800.934,270.492,-0.005,11.342,0.0,80.0,55.0,1.4,1339.875,1388.172,1730.678,179.924,55.729,74.231,74.129,73.984,52.93,1.341,1.91,0.29,65.295,52.151,90.029,46.731,68.911,71.963,73.445,72.649,73.638,30.48,59.687,36.225,-10.867,110.0,110.0,70.688,74.063,56.406,57.063,13.281,34.25,72.0,70.0,1000.0,200.0,0.109,207.625,69.063,67.938,-0.03,72.313,74.563,57.219,58.438,0.0,35.375,72.0,70.0,1000.0,200.0,0.098,338.5,75.375,74.875,0.0,72.5,73.375,56.781,57.219,0.0,34.688,72.0,70.0,1000.0,200.0,0.107,359.25,74.313,75.063,-0.004,72.625,73.75,56.0,57.094,0.0,42.281,72.0,70.0,1000.0,200.0,0.164,444.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.771,11.844,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,529.0,523.5,303.5,520.0,523.5,516.5,0.001,2.231,0.0,9.064,0.801,0.27,-0.005,0.0,0.0,-0.001
8232007,858,1.0,1.0,1.0,1.0,100.0,35.897,40.0,40.0,40.0,1.0,1.0,814.986,270.492,-0.005,11.401,0.0,80.0,55.0,1.4,1342.75,1418.865,1747.256,192.801,55.836,74.231,74.02,73.874,53.039,1.353,1.914,0.297,65.369,52.233,90.001,46.844,68.911,71.963,73.445,72.755,73.638,30.335,59.792,36.225,-10.867,110.0,110.0,70.75,73.875,56.5,57.063,11.086,36.0,72.0,70.0,1000.0,200.0,0.098,195.375,69.313,67.688,-0.03,72.313,74.563,57.281,58.438,0.0,34.469,72.0,70.0,1000.0,200.0,0.101,349.25,75.375,74.875,0.0,72.5,73.188,56.688,57.438,0.0,33.719,72.0,70.0,1000.0,200.0,0.117,372.75,74.438,75.063,-0.004,72.625,73.125,56.0,57.094,0.0,43.063,72.0,70.0,1000.0,200.0,0.167,449.0,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.769,11.852,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,529.5,523.5,303.25,519.5,523.0,516.5,0.001,2.28,0.0,9.342,0.815,0.27,-0.007,0.0,0.0,-0.002
8232007,859,1.0,1.0,1.0,1.0,100.0,36.481,40.0,40.0,40.0,1.0,1.0,833.721,274.005,-0.005,11.49,0.0,80.0,55.0,1.4,1364.25,1432.837,1754.627,191.37,55.729,74.124,73.911,73.874,52.93,1.398,1.921,0.293,65.543,52.303,89.696,46.956,68.911,71.856,73.371,72.755,73.638,30.262,59.687,36.662,-10.852,110.0,110.0,70.75,74.375,56.5,57.063,10.82,34.469,72.0,70.0,1000.0,200.0,0.108,206.75,69.063,67.938,-0.03,72.313,74.563,57.281,58.219,0.0,34.875,72.0,70.0,1000.0,200.0,0.101,350.0,75.375,74.875,0.0,72.5,73.188,56.781,57.438,0.0,34.719,72.0,70.0,1000.0,200.0,0.114,369.5,74.313,75.063,-0.004,72.625,72.625,56.156,57.094,0.0,42.813,72.0,70.0,1000.0,200.0,0.174,458.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.762,11.839,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,529.0,523.5,303.25,519.5,523.0,516.5,0.002,2.499,0.0,10.23,0.834,0.274,-0.005,0.0,0.0,-0.001
8232007,900,1.0,1.0,1.0,1.0,100.0,37.007,40.0,40.0,40.0,1.0,1.0,819.67,274.005,-0.005,11.357,0.0,80.0,55.0,1.4,1375.875,1439.829,1754.627,191.37,55.623,74.124,73.911,73.874,52.821,1.36,1.85,0.301,65.547,52.441,89.112,47.069,68.911,71.749,73.445,73.074,73.638,30.189,59.267,36.808,-10.867,110.0,110.0,71.0,73.938,56.5,57.063,2.094,35.75,72.0,70.0,1000.0,200.0,0.099,196.875,69.063,67.688,-0.03,72.313,74.25,57.281,58.438,0.0,35.438,72.0,70.0,1000.0,200.0,0.1,348.0,75.5,74.875,0.0,72.5,73.0,56.781,57.438,0.0,35.719,72.0,70.0,1000.0,200.0,0.114,369.0,74.563,74.938,-0.004,72.625,72.125,55.906,57.094,0.0,43.25,72.0,70.0,1000.0,200.0,0.179,461.25,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.777,11.86,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.5,529.5,523.5,303.25,519.5,523.0,516.5,0.003,2.585,0.0,10.458,0.82,0.274,-0.006,0.0,0.0,-0.002
8232007,901,1.0,1.0,1.0,1.0,100.0,37.124,40.0,40.0,40.0,1.0,1.0,825.524,276.347,-0.005,11.357,0.0,80.0,55.0,1.4,1385.625,1423.055,1754.627,182.785,55.41,74.017,73.911,73.764,52.386,1.391,1.918,0.297,65.662,52.478,88.917,47.013,68.911,71.749,73.371,72.755,73.638,30.117,58.743,36.808,-10.867,110.0,110.0,71.0,73.938,56.344,57.063,1.779,34.344,72.0,70.0,1000.0,200.0,0.108,207.375,69.0,67.688,-0.03,72.188,74.563,57.219,58.438,0.0,35.281,72.0,70.0,1000.0,200.0,0.103,351.75,75.5,74.875,0.0,72.5,73.0,56.563,57.219,0.0,34.75,72.0,70.0,1000.0,200.0,0.116,371.0,74.438,75.063,-0.004,72.625,72.125,55.844,57.0,0.0,43.719,72.0,70.0,1000.0,200.0,0.171,453.5,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.765,11.846,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,529.5,524.0,303.25,519.0,523.0,516.5,0.002,2.655,0.0,10.572,0.826,0.276,-0.006,0.0,0.0,-0.002
8232007,902,1.0,1.0,1.0,1.0,100.0,36.979,40.0,40.0,40.0,1.0,1.0,829.037,276.347,-0.005,11.357,0.0,80.0,55.0,1.4,1376.25,1444.025,1762.0,192.801,55.196,74.017,73.803,73.764,52.168,1.387,1.889,0.301,65.698,52.583,88.889,46.9,68.795,71.642,73.445,72.755,73.564,30.044,58.218,36.662,-10.852,110.0,110.0,71.0,73.75,56.219,57.0,1.505,35.719,72.0,70.0,1000.0,200.0,0.1,197.0,69.0,67.938,-0.03,72.313,74.563,57.094,58.219,0.0,35.188,72.0,70.0,1000.0,200.0,0.104,354.25,75.5,74.875,0.0,72.375,73.0,56.469,57.219,0.0,35.563,72.0,70.0,1000.0,200.0,0.115,370.0,74.438,75.063,-0.004,72.438,71.813,55.594,56.813,0.0,42.969,72.0,70.0,1000.0,200.0,0.178,466.25,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.754,11.838,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,529.5,524.0,303.25,519.5,522.5,516.5,0.001,2.668,0.0,10.457,0.829,0.276,-0.005,0.0,0.0,-0.001
8232007,903,1.0,1.0,1.0,1.0,100.0,36.893,40.0,40.0,40.0,1.0,1.0,826.695,276.347,-0.005,11.342,0.0,80.0,55.0,1.4,1385.125,1435.633,1754.627,188.508,55.09,74.017,73.911,73.655,52.059,1.353,1.871,0.301,65.778,52.588,89.112,46.872,68.795,71.535,73.445,72.755,73.564,32.079,58.218,37.829,-10.852,110.0,110.0,71.063,74.063,56.219,56.906,0.0,36.0,72.0,70.0,1000.0,200.0,0.099,196.5,69.063,67.938,-0.03,72.313,74.25,57.094,58.219,0.0,35.969,72.0,70.0,1000.0,200.0,0.104,352.75,75.5,74.875,0.0,72.375,72.938,56.25,57.156,0.0,35.094,72.0,70.0,1000.0,200.0,0.116,372.0,74.563,75.063,-0.004,72.438,72.125,55.531,56.719,0.0,43.094,72.0,70.0,1000.0,200.0,0.182,469.75,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.738,11.826,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,529.5,524.5,303.25,519.5,522.5,516.0,0.001,2.495,0.0,9.068,0.827,0.276,-0.005,0.0,0.0,-0.0
8232007,904,1.0,1.0,1.0,1.0,100.0,36.709,40.0,40.0,40.0,1.0,1.0,848.944,281.03,-0.005,11.372,0.0,80.0,55.0,1.4,1385.125,1476.238,1793.355,202.817,54.983,73.909,73.803,73.655,51.95,1.36,1.953,0.301,65.894,52.681,89.612,46.787,68.795,71.427,73.445,72.649,73.491,32.879,58.218,38.777,-10.867,110.0,110.0,71.0,73.938,56.219,56.906,0.0,34.344,72.0,70.0,1000.0,200.0,0.109,208.0,69.313,67.688,-0.03,72.188,74.438,57.0,58.156,0.0,35.531,72.0,70.0,1000.0,200.0,0.103,353.0,75.5,74.875,0.0,72.375,72.938,56.25,57.0,0.0,34.281,72.0,70.0,1000.0,200.0,0.125,386.25,74.563,75.188,-0.004,72.25,72.375,55.531,56.719,0.0,43.781,72.0,70.0,1000.0,200.0,0.182,469.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.759,11.841,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,529.5,524.5,303.25,519.5,522.5,516.0,0.0,2.647,0.0,9.323,0.849,0.281,-0.007,0.0,0.0,-0.001
8232007,905,1.0,1.0,1.0,1.0,100.0,37.303,40.0,40.0,40.0,1.0,1.0,838.405,278.689,-0.005,11.446,0.0,80.0,55.0,1.4,1415.25,1444.025,1771.218,189.939,55.196,73.909,73.803,73.655,52.277,1.383,1.928,0.297,65.868,52.705,90.168,46.844,68.795,71.427,73.371,72.755,73.564,33.097,58.638,39.069,-10.867,110.0,110.0,71.063,73.938,56.219,56.906,0.0,35.906,72.0,70.0,1000.0,200.0,0.099,196.5,69.063,67.938,-0.03,72.313,74.063,57.0,58.156,0.0,36.844,72.0,70.0,1000.0,200.0,0.104,352.25,75.5,75.0,0.0,72.375,72.813,56.25,57.0,0.0,35.063,72.0,70.0,1000.0,200.0,0.121,379.25,74.563,75.063,-0.004,72.25,72.125,55.531,56.719,0.0,43.781,72.0,70.0,1000.0,200.0,0.184,472.0,74.75,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.76,11.841,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,529.5,525.0,303.25,519.5,523.0,516.0,0.002,2.676,0.0,9.501,0.838,0.279,-0.005,0.0,0.0,-0.002
8232007,906,1.0,1.0,1.0,1.0,100.0,37.8,40.0,40.0,40.0,1.0,1.0,838.405,282.201,-0.005,11.431,0.0,80.0,55.0,1.4,1405.375,1476.238,1782.285,201.386,55.303,73.909,73.803,73.655,52.495,1.353,1.939,0.297,66.024,52.77,90.307,46.9,68.795,71.427,73.371,72.755,73.564,33.097,58.848,39.287,-10.867,110.0,110.0,71.063,74.063,56.344,57.0,0.0,34.781,72.0,70.0,1000.0,200.0,0.106,205.25,69.0,67.938,-0.03,72.313,74.125,57.0,58.156,0.0,35.719,72.0,70.0,1000.0,200.0,0.111,366.75,75.5,74.875,0.0,72.375,72.938,56.469,57.156,0.0,34.438,72.0,70.0,1000.0,200.0,0.129,391.0,74.563,75.063,-0.004,72.25,71.813,55.844,56.719,0.0,44.0,72.0,70.0,1000.0,200.0,0.177,459.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.763,11.841,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,529.5,525.0,303.25,519.0,522.5,516.0,0.002,2.748,0.0,9.835,0.838,0.282,-0.005,0.0,0.0,-0.001
8232007,907,1.0,1.0,1.0,1.0,100.0,38.432,40.0,40.0,40.0,1.0,1.0,838.405,279.859,-0.005,11.431,0.0,80.0,55.0,1.4,1402.5,1455.221,1769.375,188.508,55.41,73.802,73.803,73.545,52.386,1.391,1.935,0.301,66.034,52.801,89.807,47.069,68.898,71.32,73.298,72.755,73.491,33.46,58.953,39.798,-10.852,110.0,110.0,71.0,73.938,56.344,56.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.101,198.625,69.0,67.938,-0.03,72.313,74.125,57.094,58.156,0.0,36.094,72.0,70.0,1000.0,200.0,0.112,367.25,75.5,74.875,0.0,72.25,72.563,56.469,57.0,0.0,35.719,72.0,70.0,1000.0,200.0,0.121,380.5,74.563,75.063,-0.004,72.188,72.0,55.594,56.719,0.0,43.813,72.0,70.0,1000.0,200.0,0.177,458.75,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.752,11.843,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,530.0,525.5,303.25,519.0,522.5,516.0,0.002,2.842,0.0,10.069,0.838,0.28,-0.005,0.0,0.0,-0.001
8232007,908,1.0,1.0,1.0,1.0,100.0,38.307,40.0,40.0,40.0,1.0,1.0,845.431,282.201,-0.005,11.49,0.0,80.0,55.0,1.4,1399.125,1493.073,1782.285,197.093,55.196,73.802,73.694,73.545,52.277,1.36,1.91,0.29,66.09,52.863,89.584,47.097,68.898,71.32,73.371,72.755,73.564,34.332,58.638,40.381,-10.867,110.0,110.0,71.188,73.938,56.219,56.906,0.0,35.969,72.0,70.0,1000.0,200.0,0.099,196.5,69.063,67.938,-0.03,72.313,74.063,57.0,58.156,0.0,36.719,72.0,70.0,1000.0,200.0,0.111,365.75,75.5,75.0,0.0,72.25,72.563,56.469,57.156,0.0,34.844,72.0,70.0,1000.0,200.0,0.127,393.75,74.625,75.063,-0.004,72.188,72.0,55.594,56.719,0.0,43.563,72.0,70.0,1000.0,200.0,0.182,469.25,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.746,11.826,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,530.0,525.5,303.25,518.5,522.5,516.0,0.002,2.86,0.0,9.657,0.845,0.282,-0.005,0.0,0.0,-0.001
8232007,909,1.0,1.0,1.0,1.0,100.0,38.843,40.0,40.0,40.0,1.0,1.0,852.456,284.543,-0.005,11.401,0.0,80.0,55.0,1.4,1399.125,1495.881,1795.2,204.248,55.303,73.802,73.694,73.545,52.277,1.391,1.921,0.293,66.27,53.0,90.057,47.153,68.898,71.32,73.298,72.861,73.564,34.986,58.533,41.11,-10.852,110.0,110.0,71.188,73.875,56.219,56.906,0.0,35.125,72.0,70.0,1000.0,200.0,0.104,201.0,69.0,67.938,-0.03,72.188,73.563,57.0,58.094,0.0,36.438,72.0,70.0,1000.0,200.0,0.114,370.0,75.5,75.0,0.0,72.25,72.563,56.469,57.0,0.0,35.031,72.0,70.0,1000.0,200.0,0.131,398.75,74.563,75.063,-0.004,72.188,71.563,55.844,56.719,0.0,43.219,72.0,70.0,1000.0,200.0,0.185,466.75,74.938,75.063,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.757,11.83,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,530.0,526.0,303.25,519.0,522.5,516.0,0.003,2.965,0.0,9.699,0.852,0.285,-0.005,0.0,0.0,-0.0
8232007,910,1.0,1.0,1.0,1.0,100.0,39.174,40.0,40.0,40.0,1.0,1.0,857.14,281.03,-0.005,11.519,0.0,80.0,55.0,1.4,1434.875,1480.445,1785.974,195.662,55.303,73.802,73.586,73.545,52.277,1.398,1.95,0.293,66.213,52.948,90.029,47.097,68.898,71.32,73.298,72.649,73.564,35.422,58.743,41.621,-10.852,110.0,110.0,71.188,73.875,56.344,57.0,0.0,35.906,72.0,70.0,1000.0,200.0,0.099,196.5,69.063,67.938,-0.03,72.313,74.063,57.0,58.094,0.0,37.125,72.0,70.0,1000.0,200.0,0.107,361.25,75.5,74.875,0.0,72.063,72.813,56.469,57.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.134,401.5,74.625,75.063,-0.004,72.188,71.5,55.594,56.719,0.0,43.156,72.0,70.0,1000.0,200.0,0.185,471.25,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.757,11.833,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,530.0,526.0,303.25,519.5,522.5,516.0,0.002,3.062,0.0,9.918,0.857,0.281,-0.005,0.0,0.0,-0.001
8232007,911,1.0,1.0,1.0,1.0,100.0,39.505,40.0,40.0,40.0,1.0,1.0,862.995,284.543,-0.005,11.519,0.0,80.0,55.0,1.4,1426.875,1490.266,1800.737,209.972,55.303,73.802,73.694,73.545,52.277,1.364,1.967,0.286,66.27,53.0,90.001,47.153,68.898,71.32,73.371,72.755,73.564,35.786,58.638,42.058,-10.867,110.0,110.0,71.313,73.75,56.219,56.906,0.0,35.25,72.0,70.0,1000.0,200.0,0.104,202.75,69.0,67.938,-0.03,72.313,73.938,57.0,58.094,0.0,37.219,72.0,70.0,1000.0,200.0,0.114,369.0,75.5,75.0,0.0,72.25,72.5,56.25,56.906,0.0,34.813,72.0,70.0,1000.0,200.0,0.132,400.25,74.563,75.063,-0.004,72.188,72.125,55.594,56.719,0.0,44.219,72.0,70.0,1000.0,200.0,0.184,470.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.747,11.828,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,530.0,526.5,303.25,519.0,522.5,516.0,0.002,3.162,0.0,10.034,0.863,0.285,-0.005,0.0,0.0,-0.001
8232007,912,1.0,1.0,1.0,1.0,100.0,39.837,40.0,40.0,40.0,1.0,1.0,865.337,284.543,-0.005,11.49,0.0,80.0,55.0,1.4,1443.0,1505.712,1802.583,202.817,55.303,73.695,73.694,73.435,52.386,1.391,1.946,0.301,66.313,53.061,90.14,47.238,68.898,71.213,73.371,72.755,73.564,36.367,58.638,42.569,-10.852,110.0,110.0,71.313,73.938,56.344,56.906,0.0,35.438,72.0,70.0,1000.0,200.0,0.103,198.75,69.0,67.938,-0.03,72.625,73.375,57.0,58.094,0.0,37.25,72.0,70.0,1000.0,200.0,0.125,389.25,75.5,75.0,0.0,72.25,72.5,56.469,57.0,0.0,34.875,72.0,70.0,1000.0,200.0,0.134,401.5,74.625,75.063,-0.004,72.188,72.0,55.844,56.719,0.0,44.813,72.0,70.0,1000.0,200.0,0.179,459.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.744,11.822,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,530.5,526.5,303.25,519.0,522.5,516.0,0.002,3.2,0.0,9.895,0.865,0.285,-0.005,0.0,0.0,-0.001
8232007,913,1.0,1.0,1.0,1.0,100.0,40.217,40.0,40.0,40.0,1.0,1.0,878.217,283.372,-0.005,11.46,0.0,80.0,55.0,1.4,1443.0,1521.175,1813.661,212.834,55.303,73.695,73.586,73.435,52.277,1.372,1.957,0.293,66.455,53.103,89.974,47.21,69.08,71.213,73.371,72.755,73.564,36.876,58.638,43.152,-10.867,110.0,110.0,71.188,74.25,56.344,57.0,0.0,36.125,72.0,70.0,1000.0,200.0,0.098,196.0,69.0,68.0,-0.03,72.75,73.375,57.0,58.094,0.0,37.781,72.0,70.0,1000.0,200.0,0.132,396.75,75.563,75.0,0.0,72.063,72.5,56.469,57.156,0.0,35.438,72.0,70.0,1000.0,200.0,0.133,400.0,74.625,75.188,-0.004,72.188,71.75,55.844,56.719,0.0,44.438,72.0,70.0,1000.0,200.0,0.18,466.0,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.754,11.833,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,530.5,526.5,303.25,519.0,522.5,516.0,0.002,3.305,0.0,9.986,0.878,0.283,-0.004,0.0,0.0,-0.001
8232007,914,1.0,1.0,1.0,1.0,100.0,40.84,40.0,40.0,40.0,1.0,1.0,880.559,288.056,-0.005,11.505,0.0,80.0,55.0,1.4,1448.125,1531.023,1811.814,208.541,55.41,73.695,73.477,73.435,52.386,1.353,1.974,0.297,66.595,53.216,90.252,47.182,69.08,71.32,73.298,72.755,73.564,34.478,58.638,41.767,-10.852,110.0,110.0,71.188,74.063,56.344,57.0,0.0,35.344,72.0,70.0,1000.0,200.0,0.103,199.25,69.0,67.938,-0.03,72.75,73.688,57.0,58.094,0.0,38.469,72.0,70.0,1000.0,200.0,0.136,406.75,75.563,75.0,0.0,72.063,72.438,56.469,57.0,0.0,35.156,72.0,70.0,1000.0,200.0,0.135,402.5,74.625,75.063,-0.004,72.188,71.5,55.844,56.719,0.0,44.375,72.0,70.0,1000.0,200.0,0.181,468.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.734,11.82,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,530.5,527.0,303.25,519.5,522.5,516.0,0.002,3.471,0.0,11.651,0.881,0.288,-0.005,0.0,0.0,-0.001
8232007,915,1.0,1.0,1.0,1.0,100.0,41.045,40.0,40.0,40.0,1.0,1.0,871.192,286.885,-0.005,11.431,0.0,80.0,55.0,1.4,1481.375,1502.903,1808.121,207.11,55.303,73.695,73.477,73.325,52.277,1.383,1.932,0.308,66.631,53.299,89.167,47.435,69.08,71.213,73.371,72.755,73.564,34.623,58.428,41.912,-10.852,110.0,110.0,71.188,74.063,56.344,56.906,0.0,36.0,72.0,70.0,1000.0,200.0,0.099,196.25,69.0,67.938,-0.03,72.75,74.063,57.0,58.0,0.0,38.719,72.0,70.0,1000.0,200.0,0.144,412.5,75.563,75.0,0.0,72.0,72.438,56.25,57.0,0.0,35.813,72.0,70.0,1000.0,200.0,0.126,386.0,74.625,75.063,-0.004,72.188,71.375,55.594,56.719,0.0,44.813,72.0,70.0,1000.0,200.0,0.181,465.0,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.746,11.83,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,531.0,527.0,303.25,519.5,522.5,516.0,0.002,3.5,0.0,11.576,0.871,0.287,-0.005,0.0,0.0,-0.001
8232007,916,1.0,1.0,1.0,1.0,100.0,40.793,40.0,40.0,40.0,1.0,1.0,888.756,286.885,-0.005,11.549,0.0,80.0,55.0,1.4,1473.625,1505.712,1821.047,207.11,55.09,73.587,73.477,73.325,51.841,1.417,1.982,0.293,66.786,53.367,89.251,47.182,69.08,71.213,73.298,72.755,73.564,34.986,57.694,41.912,-10.852,110.0,110.0,71.313,74.063,56.0,56.906,0.0,35.031,72.0,70.0,1000.0,200.0,0.105,201.375,69.0,68.0,-0.03,72.75,73.5,56.938,58.0,0.0,39.0,72.0,70.0,1000.0,200.0,0.149,420.25,75.563,75.0,0.0,72.063,72.813,56.156,57.0,0.0,35.844,72.0,70.0,1000.0,200.0,0.124,389.25,74.75,75.063,-0.004,72.188,71.75,55.438,56.625,0.0,44.719,72.0,70.0,1000.0,200.0,0.181,468.25,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.736,11.82,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.5,531.0,527.5,303.25,520.0,522.5,516.0,0.002,3.522,0.0,11.112,0.889,0.287,-0.004,0.0,0.0,-0.001
8232007,917,1.0,1.0,1.0,1.0,100.0,40.551,40.0,40.0,40.0,1.0,1.0,877.046,291.569,-0.005,11.46,0.0,80.0,55.0,1.4,1484.5,1522.581,1817.354,214.265,54.983,73.587,73.477,73.325,51.841,1.33,1.967,0.293,66.892,53.426,89.473,47.041,69.08,71.32,73.371,72.861,73.564,35.35,57.694,42.131,-10.867,110.0,110.0,71.313,74.063,56.0,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.099,196.5,69.0,67.938,-0.03,72.625,74.063,56.688,57.844,0.0,40.719,72.0,70.0,1000.0,200.0,0.142,411.0,75.563,75.0,0.0,72.063,72.563,56.156,56.906,0.0,35.031,72.0,70.0,1000.0,200.0,0.129,396.0,74.875,75.188,-0.004,72.063,71.188,55.438,56.531,0.0,43.438,72.0,70.0,1000.0,200.0,0.191,478.5,75.063,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.742,11.831,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,531.0,527.5,303.25,520.0,522.5,516.0,0.002,3.478,0.0,10.794,0.877,0.292,-0.005,0.0,0.0,-0.001
8232007,918,1.0,1.0,1.0,1.0,100.0,40.493,40.0,40.0,40.0,1.0,1.0,877.046,289.227,-0.005,11.593,0.0,80.0,55.0,1.4,1486.25,1500.094,1808.121,219.989,54.983,73.587,73.477,73.325,51.841,1.41,1.964,0.312,66.84,53.512,89.835,47.097,69.171,71.213,73.371,72.755,73.564,35.204,57.799,42.131,-10.852,110.0,110.0,71.313,74.063,56.0,56.688,0.0,36.0,72.0,70.0,1000.0,200.0,0.1,197.125,69.0,68.0,-0.03,72.625,73.563,56.688,57.844,0.0,40.875,72.0,70.0,1000.0,200.0,0.146,419.0,75.563,75.0,0.0,72.063,72.5,56.094,56.906,0.0,35.25,72.0,70.0,1000.0,200.0,0.128,388.75,74.75,75.188,-0.004,72.188,72.125,55.438,56.531,0.0,44.844,72.0,70.0,1000.0,200.0,0.182,468.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.736,11.82,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,531.5,527.5,303.0,520.0,522.5,516.0,0.002,3.554,0.0,11.155,0.877,0.289,-0.004,0.0,0.0,-0.001
8232007,919,1.0,1.0,1.0,1.0,100.0,40.465,40.0,40.0,40.0,1.0,1.0,911.004,291.569,-0.005,11.534,0.0,80.0,55.0,1.4,1511.25,1577.54,1850.612,230.008,54.983,73.587,73.477,73.325,51.95,1.375,2.038,0.282,67.016,53.606,90.113,47.041,69.171,71.213,73.371,72.755,73.564,34.914,57.904,41.912,-10.852,110.0,110.0,71.375,74.25,56.0,56.688,0.0,34.531,72.0,70.0,1000.0,200.0,0.11,205.125,69.0,67.938,-0.03,72.75,73.563,56.688,57.656,0.0,39.938,72.0,70.0,1000.0,200.0,0.156,432.25,75.563,75.0,0.0,72.063,72.563,56.094,56.906,0.0,34.563,72.0,70.0,1000.0,200.0,0.133,401.75,74.75,75.063,-0.004,72.063,72.563,55.344,56.406,0.0,44.031,72.0,70.0,1000.0,200.0,0.189,476.75,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.746,11.828,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.5,527.5,303.25,519.5,523.0,516.0,0.002,3.511,0.0,11.213,0.911,0.292,-0.005,0.0,0.0,-0.001
8232007,920,1.0,1.0,1.0,1.0,100.0,40.447,40.0,40.0,40.0,1.0,1.0,895.782,290.398,-0.005,11.534,0.0,80.0,55.0,1.4,1511.25,1545.104,1832.131,224.283,54.983,73.587,73.477,73.325,51.841,1.391,2.021,0.293,66.982,53.594,89.918,47.069,69.171,71.213,73.298,72.755,73.564,34.768,57.904,41.84,-10.867,110.0,110.0,71.313,74.375,56.0,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.099,197.0,69.063,67.938,-0.03,72.75,73.313,56.688,57.656,0.0,41.281,72.0,70.0,1000.0,200.0,0.157,433.75,75.563,75.188,0.0,72.063,72.5,56.156,56.906,0.0,34.875,72.0,70.0,1000.0,200.0,0.135,398.0,74.75,74.938,-0.004,72.063,72.938,55.438,56.531,0.0,44.75,72.0,70.0,1000.0,200.0,0.182,464.5,74.938,75.25,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.726,11.803,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,532.0,528.0,303.25,520.0,522.5,516.0,0.002,3.526,0.0,11.332,0.896,0.29,-0.005,0.0,0.0,-0.001
8232007,921,1.0,1.0,1.0,1.0,99.242,0.0,40.0,40.0,40.0,1.0,0.0,154.566,115.925,-0.005,6.817,0.0,80.0,55.0,1.4,731.375,615.303,608.228,0.0,54.663,73.587,73.369,73.215,51.297,0.115,0.251,0.099,22.314,53.587,88.611,47.238,69.171,71.106,73.298,72.755,73.564,34.841,57.904,35.058,-10.852,110.0,110.0,71.375,77.375,55.813,56.906,0.0,54.25,72.0,70.0,1000.0,200.0,0.025,102.625,69.0,67.938,-0.035,72.813,74.563,56.688,57.844,0.0,50.375,72.0,70.0,1000.0,200.0,0.032,192.0,75.563,75.188,-0.003,72.25,74.188,56.156,57.0,0.0,44.063,72.0,70.0,1000.0,200.0,0.024,165.125,74.75,75.188,-0.013,72.188,74.688,55.344,56.625,0.0,47.0,72.0,70.0,1000.0,200.0,0.041,216.625,75.063,75.375,0.008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,13.195,13.196,12.26,12.863,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,350.0,520.5,530.0,526.0,303.25,519.5,523.0,516.0,0.002,0.064,0.0,0.0,0.155,0.116,-0.005,-0.0,0.001,-0.0
8232007,922,1.0,1.0,1.0,1.0,99.886,0.0,0.0,0.0,0.0,1.0,1.0,229.507,115.925,24.827,11.712,0.0,80.0,55.0,1.4,731.375,838.672,827.571,1.076,55.196,73.695,73.803,73.215,53.692,0.248,0.503,0.077,32.6,24.099,93.338,46.365,69.171,71.213,74.404,72.755,74.155,34.986,57.904,34.839,-10.852,110.0,110.0,71.563,78.063,56.344,57.0,0.0,52.813,72.0,70.0,1000.0,200.0,0.053,146.75,69.0,68.0,-0.035,72.813,75.688,56.938,58.0,0.0,48.438,72.0,70.0,1000.0,200.0,0.044,234.375,75.625,75.188,0.0,72.5,75.875,56.469,57.156,0.0,42.438,72.0,70.0,1000.0,200.0,0.035,206.875,74.875,75.188,-0.013,72.625,75.563,55.844,56.813,0.0,47.875,72.0,70.0,1000.0,200.0,0.042,227.125,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,13.07,13.131,12.203,12.753,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,521.0,529.0,524.5,303.0,519.5,523.0,516.0,3.749,-0.075,0.905,0.0,0.23,0.116,-0.005,0.0,0.001,-0.001
8232007,923,1.0,1.0,1.0,1.0,100.0,0.0,1.581,1.581,1.581,1.0,1.0,305.62,139.344,24.858,11.83,0.0,80.0,55.0,1.4,810.125,1011.322,1020.088,-0.356,56.902,74.017,74.454,73.545,56.632,0.404,0.706,0.106,38.851,29.538,94.756,45.802,69.119,71.32,74.404,72.755,74.377,36.803,57.904,35.35,-10.867,110.0,110.0,71.75,78.25,57.531,57.5,0.0,50.469,72.0,70.0,1000.0,200.0,0.082,181.25,69.063,67.938,-0.035,72.938,75.875,57.281,58.219,0.0,44.25,72.0,70.0,1000.0,200.0,0.062,274.25,75.563,75.188,0.0,72.625,76.0,57.25,57.625,0.0,39.094,72.0,70.0,1000.0,200.0,0.051,251.125,74.75,75.188,-0.004,72.625,76.125,56.813,57.625,0.0,44.625,72.0,70.0,1000.0,200.0,0.057,264.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,13.037,13.029,12.118,12.7,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,521.5,527.5,524.5,302.75,519.5,524.0,516.0,0.407,-0.815,0.098,0.0,0.306,0.139,-0.006,0.0,0.0,-0.001
8232007,924,1.0,1.0,1.0,1.0,100.0,0.0,4.047,4.047,4.047,1.0,1.0,370.022,149.883,3.852,11.89,0.0,80.0,55.0,1.4,981.625,1080.711,1122.917,-0.356,58.395,74.231,74.997,73.764,58.483,0.56,0.862,0.139,44.041,33.848,95.228,45.576,69.119,71.427,74.109,72.755,74.008,42.473,57.904,41.912,-10.852,110.0,110.0,71.75,78.125,58.594,58.375,0.0,47.531,72.0,70.0,1000.0,200.0,0.105,204.625,69.0,67.938,-0.035,72.938,75.688,58.063,58.75,0.0,40.719,72.0,70.0,1000.0,200.0,0.073,298.25,75.625,75.0,0.0,72.875,75.563,58.25,58.25,0.0,36.438,72.0,70.0,1000.0,200.0,0.06,271.0,74.875,75.188,-0.004,72.875,75.375,58.188,58.281,0.0,41.563,72.0,70.0,1000.0,200.0,0.066,283.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.968,12.968,12.049,12.643,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,523.5,525.5,527.5,302.75,519.0,524.5,516.0,0.287,-0.432,0.0,0.0,0.37,0.15,-0.005,0.0,0.0,-0.001
8232007,925,1.0,1.0,1.0,1.0,100.0,0.0,5.373,5.373,5.373,1.0,1.0,444.964,166.276,0.11,12.053,0.0,80.0,55.0,1.4,1063.25,1162.786,1215.808,1.076,59.568,74.661,75.431,74.094,59.572,0.705,1.043,0.169,47.839,37.443,95.228,46.083,69.119,71.427,74.109,72.755,74.081,41.891,58.008,42.204,-10.852,110.0,110.0,71.875,77.563,59.5,59.063,0.0,45.0,72.0,70.0,1000.0,200.0,0.119,216.375,69.0,67.938,-0.035,73.125,75.438,58.781,59.281,0.0,39.531,72.0,70.0,1000.0,200.0,0.077,305.75,75.625,75.0,0.0,73.0,75.438,59.031,58.719,0.0,35.125,72.0,70.0,1000.0,200.0,0.071,293.0,74.875,75.375,-0.004,73.063,75.5,59.063,59.063,0.0,40.563,72.0,70.0,1000.0,200.0,0.075,300.75,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.958,12.957,12.041,12.631,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,525.0,524.0,530.5,302.75,519.0,524.5,515.5,0.002,0.234,0.0,0.0,0.445,0.166,-0.005,0.0,0.0,-0.001
8232007,926,1.0,1.0,1.0,1.0,100.0,0.0,9.322,9.322,9.322,1.0,1.0,497.657,177.986,-0.005,12.142,0.0,80.0,55.0,1.4,1129.125,1191.625,1262.484,-0.356,60.634,74.768,75.54,74.313,60.769,0.854,1.175,0.191,51.496,40.402,94.95,46.872,69.119,71.535,74.035,73.074,74.008,38.112,58.008,38.412,-10.852,110.0,110.0,71.875,76.25,60.5,59.906,0.0,42.75,72.0,70.0,1000.0,200.0,0.126,222.125,69.0,67.938,-0.035,73.125,75.438,59.406,59.719,0.0,38.344,72.0,70.0,1000.0,200.0,0.086,323.25,75.625,75.188,0.0,73.063,75.188,59.844,59.469,0.0,35.406,72.0,70.0,1000.0,200.0,0.072,294.75,74.875,75.188,-0.004,73.063,76.063,60.031,59.906,0.0,39.656,72.0,70.0,1000.0,200.0,0.08,311.75,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.845,11.925,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,523.5,531.5,302.75,519.5,525.0,515.5,-0.0,0.183,0.0,0.0,0.498,0.178,-0.005,0.0,0.0,-0.001
8232007,927,1.0,1.0,1.0,1.0,100.0,0.0,13.886,13.886,13.886,1.0,1.0,528.101,192.037,-0.005,12.082,0.0,80.0,55.0,1.4,1163.625,1205.378,1298.489,-0.356,61.914,74.983,75.54,74.643,61.967,0.96,1.289,0.22,53.824,42.933,93.922,47.548,69.119,71.535,74.109,72.861,74.008,38.184,58.008,37.683,-10.852,110.0,110.0,71.938,76.063,61.281,60.594,0.0,41.344,72.0,70.0,1000.0,200.0,0.125,220.75,69.0,68.0,-0.035,73.125,75.125,59.969,60.219,0.0,38.375,72.0,70.0,1000.0,200.0,0.086,321.0,75.625,75.188,0.0,73.188,75.188,60.75,60.063,0.0,33.719,72.0,70.0,1000.0,200.0,0.082,316.0,75.063,75.188,-0.004,73.25,76.125,61.094,60.656,0.0,39.781,72.0,70.0,1000.0,200.0,0.083,314.75,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.732,11.819,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,524.0,531.0,302.75,519.5,525.0,515.5,-0.0,-0.305,0.0,0.0,0.528,0.192,-0.005,0.0,0.0,-0.001
8232007,928,1.0,1.0,1.0,1.0,100.0,0.0,16.001,16.001,16.001,1.0,1.0,574.94,204.918,-0.005,12.082,0.0,80.0,55.0,1.4,1163.625,1243.958,1379.799,-1.787,63.193,75.09,75.648,74.753,63.709,1.002,1.37,0.242,56.091,43.802,91.253,48.224,69.132,71.642,74.109,72.755,74.008,42.327,58.113,41.475,-10.852,110.0,110.0,72.188,76.5,62.375,61.375,0.0,40.781,72.0,70.0,1000.0,200.0,0.122,218.375,69.063,68.0,-0.035,73.25,75.375,60.594,60.625,0.0,37.719,72.0,70.0,1000.0,200.0,0.09,330.0,75.625,75.188,0.0,73.313,74.938,61.469,60.656,0.0,33.375,72.0,70.0,1000.0,200.0,0.089,328.25,74.875,75.188,-0.004,73.438,76.125,62.0,61.344,0.0,39.781,72.0,70.0,1000.0,200.0,0.087,325.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.717,11.81,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,523.5,531.0,302.75,519.5,525.0,515.5,-0.0,-0.652,0.0,0.0,0.575,0.205,-0.005,0.0,0.0,-0.001
8232007,929,1.0,1.0,1.0,1.0,100.0,0.0,20.66,20.66,20.66,1.0,1.0,626.462,216.628,-0.005,12.097,0.0,80.0,55.0,1.4,1201.75,1317.271,1497.923,-1.787,64.473,75.305,75.648,74.972,65.451,1.086,1.449,0.242,57.909,46.139,86.582,48.843,69.132,71.749,74.035,72.861,74.008,39.129,58.113,39.944,-10.852,110.0,110.0,71.938,76.25,63.406,62.094,0.0,39.344,72.0,70.0,1000.0,200.0,0.121,216.75,68.938,68.0,-0.035,73.25,75.25,61.25,61.156,0.0,37.0,72.0,70.0,1000.0,200.0,0.095,338.0,75.625,75.188,0.0,73.438,74.75,62.188,61.344,0.0,34.0,72.0,70.0,1000.0,200.0,0.095,341.75,75.063,75.188,-0.004,73.625,76.063,62.938,62.125,0.0,39.406,72.0,70.0,1000.0,200.0,0.102,352.75,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.706,11.803,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,523.0,531.5,302.75,519.5,525.0,515.5,-0.0,0.519,0.0,0.0,0.626,0.217,-0.005,0.0,0.0,-0.001
8232007,930,1.0,1.0,1.0,1.0,100.0,0.0,26.784,26.784,26.784,1.0,1.0,653.394,224.824,-0.005,12.097,0.0,80.0,55.0,1.4,1251.25,1342.255,1541.723,16.822,65.646,75.412,75.648,75.082,66.867,1.105,1.52,0.257,59.594,47.188,83.134,49.632,69.132,71.856,74.035,72.861,74.008,36.367,58.008,36.517,-10.852,110.0,110.0,72.188,76.5,64.188,62.688,0.0,38.625,72.0,70.0,1000.0,200.0,0.121,217.5,69.0,67.938,-0.035,73.313,75.25,61.906,61.625,0.0,37.875,72.0,70.0,1000.0,200.0,0.097,342.25,75.625,75.188,0.0,73.563,74.75,63.094,61.969,0.0,34.188,72.0,70.0,1000.0,200.0,0.104,353.5,75.063,75.188,-0.004,73.688,76.0,63.875,62.969,0.0,39.875,72.0,70.0,1000.0,200.0,0.107,360.75,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.703,11.797,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,523.0,532.0,302.75,519.0,525.0,515.5,-0.0,0.084,0.0,0.0,0.653,0.225,-0.005,0.0,0.0,-0.001
8232007,931,1.0,1.0,1.0,1.0,100.0,0.0,31.398,31.398,31.398,1.0,1.0,709.6,240.047,-0.005,12.157,0.0,80.0,55.0,1.4,1276.875,1418.865,1596.602,92.659,66.712,75.412,75.648,75.192,68.064,1.139,1.626,0.249,61.068,48.059,80.965,50.364,69.132,71.856,73.961,72.861,74.008,34.696,58.113,34.694,-10.867,110.0,110.0,72.188,76.375,65.0,63.719,0.0,38.5,72.0,70.0,1000.0,200.0,0.116,212.5,69.0,67.938,-0.035,73.438,75.375,62.469,62.219,0.0,37.719,72.0,70.0,1000.0,200.0,0.107,360.25,75.625,75.188,0.0,73.625,74.688,63.906,62.688,0.0,34.813,72.0,70.0,1000.0,200.0,0.112,368.75,75.063,75.188,-0.004,73.813,75.063,64.875,63.813,0.0,40.719,72.0,70.0,1000.0,200.0,0.12,379.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.698,11.787,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.5,522.5,532.0,302.5,518.5,525.0,515.5,0.0,-0.001,0.0,0.0,0.71,0.24,-0.005,0.0,0.0,-0.001
8232007,932,1.0,1.0,1.0,1.0,100.0,2.555,39.014,39.014,39.014,1.0,1.0,744.728,249.414,-0.005,12.067,0.0,80.0,55.0,1.4,1315.375,1497.285,1686.519,221.421,67.672,75.305,75.648,75.082,69.153,1.132,1.69,0.268,62.472,49.461,79.853,51.04,69.132,71.749,73.888,72.861,74.008,35.059,58.113,34.694,-10.852,110.0,110.0,72.25,76.063,65.875,64.438,0.0,38.219,72.0,70.0,1000.0,200.0,0.115,212.5,69.0,68.0,-0.035,73.75,74.813,63.188,62.813,0.0,38.938,72.0,70.0,1000.0,200.0,0.123,386.0,75.875,75.188,0.0,73.875,74.938,64.75,63.594,0.0,36.0,72.0,70.0,1000.0,200.0,0.122,383.5,75.063,75.188,-0.004,73.938,75.063,65.813,64.688,0.0,41.813,72.0,70.0,1000.0,200.0,0.129,396.25,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.692,11.776,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.5,522.5,532.5,302.75,519.0,525.0,515.5,0.001,-0.191,0.0,-0.612,0.745,0.249,-0.005,0.0,0.0,-0.001
8232007,933,1.0,1.0,1.0,1.0,100.0,19.034,40.0,40.0,40.0,1.0,1.0,803.276,256.44,-0.005,11.919,0.0,80.0,55.0,1.4,1315.375,1552.149,1715.951,247.185,68.631,75.305,75.757,75.192,69.915,1.17,1.743,0.268,63.596,50.3,78.713,51.829,69.132,71.749,73.961,72.861,73.934,35.931,58.113,35.787,-10.852,110.0,110.0,72.375,76.375,66.688,65.313,0.0,37.531,72.0,70.0,1000.0,200.0,0.118,215.125,69.0,68.0,-0.035,73.938,74.75,63.844,63.406,0.0,40.219,72.0,70.0,1000.0,200.0,0.132,402.0,75.875,75.188,0.0,73.875,74.75,65.563,64.375,0.0,36.906,72.0,70.0,1000.0,200.0,0.135,401.75,75.063,75.375,-0.004,74.188,75.375,66.688,65.625,0.0,42.375,72.0,70.0,1000.0,200.0,0.144,417.25,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.681,11.772,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,522.0,533.5,302.75,519.0,525.0,515.5,-0.0,-0.077,0.0,-0.238,0.803,0.256,-0.005,0.0,0.0,-0.001
8232007,934,1.0,1.0,1.0,1.0,100.0,36.01,40.0,40.0,40.0,1.0,1.0,840.747,269.321,-0.005,11.801,0.0,80.0,55.0,1.4,1438.625,1611.464,1776.751,257.206,69.378,75.198,75.757,75.082,70.242,1.185,1.825,0.275,64.73,51.396,75.683,52.561,68.581,71.535,73.888,72.861,74.008,34.55,60.316,38.267,-10.852,110.0,110.0,72.375,77.063,67.313,66.0,0.0,38.094,72.0,70.0,1000.0,200.0,0.112,208.875,69.0,68.0,-0.035,74.0,74.75,64.625,63.969,0.0,41.219,72.0,70.0,1000.0,200.0,0.145,419.0,75.875,75.188,0.0,74.188,74.938,66.25,65.063,0.0,38.188,72.0,70.0,1000.0,200.0,0.147,422.0,75.188,75.188,-0.004,74.313,75.375,67.313,66.375,0.0,43.781,72.0,70.0,1000.0,200.0,0.161,439.75,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.688,11.768,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,522.0,533.5,302.75,519.5,525.5,515.5,0.001,1.702,0.0,6.094,0.841,0.269,-0.005,0.0,0.0,-0.001
8232007,935,1.0,1.0,1.0,1.0,100.0,45.685,40.0,40.0,40.0,1.0,1.0,902.807,283.372,-0.005,11.416,0.0,80.0,55.0,1.4,1498.5,1733.667,1815.507,290.143,67.032,75.198,75.865,74.972,65.996,1.162,1.914,0.282,65.455,52.169,68.982,52.646,68.581,71.32,73.961,72.861,74.081,33.242,71.016,48.256,-10.867,110.0,110.0,72.438,76.813,66.0,65.75,0.0,38.5,72.0,70.0,1000.0,200.0,0.112,210.125,69.0,68.0,-0.035,74.125,75.25,64.25,64.188,0.0,42.125,72.0,70.0,1000.0,200.0,0.161,439.25,75.875,75.188,0.0,74.438,75.0,65.188,65.313,0.0,39.719,72.0,70.0,1000.0,200.0,0.17,452.5,75.063,75.188,-0.004,74.813,75.375,65.25,66.063,0.0,45.281,72.0,70.0,1000.0,200.0,0.184,472.75,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.696,11.778,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,522.0,534.0,302.75,519.5,525.5,515.5,0.001,4.538,0.0,23.823,0.903,0.283,-0.005,0.0,0.0,0.0
8232007,936,1.0,1.0,1.0,1.0,100.0,46.54,40.0,40.0,40.0,1.0,1.0,980.091,292.74,-0.005,11.327,0.0,80.0,55.0,1.4,1584.125,1838.189,1898.708,321.663,62.447,75.09,75.757,74.862,58.592,1.185,2.01,0.275,66.811,52.807,73.125,51.294,68.581,71.106,73.888,72.755,74.008,32.224,57.694,43.298,-10.852,110.0,110.0,72.563,76.5,63.5,64.438,0.0,38.5,72.0,70.0,1000.0,200.0,0.112,211.875,69.0,68.0,-0.035,74.563,75.125,62.844,63.781,0.0,44.781,72.0,70.0,1000.0,200.0,0.185,472.25,75.875,75.188,0.0,74.875,74.688,62.969,64.25,0.0,42.313,72.0,70.0,1000.0,200.0,0.195,487.75,75.063,75.188,-0.004,74.938,74.813,62.0,64.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.212,506.25,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.681,11.768,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,521.5,534.5,302.75,519.0,526.0,515.5,0.001,4.925,0.0,17.44,0.98,0.293,-0.005,0.0,0.0,-0.001
