DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,937,1.0,1.0,1.0,1.0,100.0,46.726,40.0,40.0,40.0,1.0,1.0,1029.271,304.45,-0.005,11.313,0.0,80.0,55.0,1.4,1692.0,1878.475,1941.304,335.997,59.568,74.983,75.757,74.753,54.999,1.193,2.106,0.275,67.81,54.036,78.602,50.195,68.581,70.999,73.888,72.861,74.008,32.152,56.645,42.496,-10.852,110.0,110.0,72.75,76.063,61.813,62.969,0.0,38.313,72.0,70.0,1000.0,200.0,0.116,212.0,69.0,68.0,-0.035,74.125,74.813,61.781,63.0,0.0,46.25,72.0,70.0,1000.0,200.0,0.2,492.25,75.875,75.313,0.0,74.75,74.313,61.313,62.875,0.0,43.594,72.0,70.0,1000.0,200.0,0.217,512.5,75.188,75.188,-0.004,74.938,73.938,60.156,62.5,0.0,49.25,72.0,70.0,1000.0,200.0,0.237,536.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.684,11.773,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.5,521.5,534.5,303.0,520.0,527.0,515.5,0.001,4.778,0.0,16.27,1.029,0.304,-0.005,0.0,0.0,-0.001
8232007,938,1.0,1.0,1.0,1.0,100.0,47.619,40.0,40.0,40.0,1.0,1.0,1044.493,310.304,-0.005,11.342,0.0,80.0,55.0,1.4,1764.125,1861.197,1948.717,327.396,57.969,74.768,75.322,74.643,53.366,1.253,2.113,0.297,68.584,54.679,81.911,49.435,68.581,70.784,73.888,72.861,73.934,32.515,56.435,42.787,-10.852,110.0,110.0,72.75,75.75,60.5,61.969,0.0,38.375,72.0,70.0,1000.0,200.0,0.116,213.25,68.938,68.0,-0.035,74.125,74.563,61.063,62.406,0.0,47.125,72.0,70.0,1000.0,200.0,0.202,493.75,75.875,75.188,0.0,74.188,74.125,60.313,61.781,0.0,44.938,72.0,70.0,1000.0,200.0,0.217,508.75,75.188,75.188,-0.004,74.813,73.25,58.938,61.188,0.0,50.219,72.0,70.0,1000.0,200.0,0.259,560.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.719,11.806,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,521.5,521.0,535.0,302.75,520.5,527.5,516.0,0.0,4.871,0.0,16.197,1.044,0.31,-0.005,0.0,0.0,-0.001
8232007,939,1.0,1.0,1.0,1.0,100.0,48.332,40.0,40.0,40.0,1.0,1.0,1084.306,317.33,-0.005,11.209,0.0,80.0,55.0,1.4,1764.125,1879.916,1972.816,341.731,57.116,74.661,74.997,74.423,52.603,1.276,2.195,0.304,69.231,55.063,84.079,49.069,68.581,70.677,73.961,72.755,74.008,33.969,56.015,43.662,-10.852,110.0,110.0,72.563,76.063,59.5,61.188,0.0,38.469,72.0,70.0,1000.0,200.0,0.118,214.625,69.0,68.063,-0.035,74.0,74.125,60.469,61.719,0.0,47.25,72.0,70.0,1000.0,200.0,0.222,517.0,75.875,75.313,0.0,73.75,73.688,59.531,60.75,0.0,43.875,72.0,70.0,1000.0,200.0,0.214,506.75,75.25,75.188,-0.004,74.5,72.75,58.313,60.125,0.0,50.594,72.0,70.0,1000.0,200.0,0.271,572.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.746,11.831,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,520.5,535.5,302.75,520.5,528.0,516.0,0.0,4.928,0.0,15.098,1.084,0.317,-0.005,0.0,-0.0,-0.001
8232007,940,1.0,1.0,1.0,1.0,100.0,49.46,40.0,40.0,40.0,1.0,1.0,1110.067,325.527,-0.005,11.165,0.0,80.0,55.0,1.4,1813.0,1892.888,1993.218,341.731,56.689,74.446,74.671,74.313,52.277,1.284,2.212,0.293,69.835,55.695,85.887,48.815,68.38,70.57,73.888,72.861,74.008,35.132,55.701,44.756,-10.867,110.0,110.0,72.438,75.563,58.906,60.281,0.0,38.438,72.0,70.0,1000.0,200.0,0.119,216.0,69.0,68.063,-0.035,74.0,73.688,59.969,61.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.236,533.0,75.875,75.188,0.0,73.313,73.625,58.969,60.156,0.0,43.469,72.0,70.0,1000.0,200.0,0.217,509.5,75.188,75.188,-0.004,74.188,72.375,57.813,59.469,0.0,52.125,72.0,70.0,1000.0,200.0,0.268,570.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.734,11.82,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,521.0,536.0,303.0,521.0,528.5,516.0,0.001,5.224,0.0,14.926,1.11,0.326,-0.005,0.0,0.0,-0.001
8232007,941,1.0,1.0,1.0,1.0,100.0,50.443,40.0,40.0,40.0,1.0,1.0,1134.657,329.04,-0.005,11.194,0.0,80.0,55.0,1.4,1847.875,1901.543,2008.06,348.9,56.369,74.231,74.454,74.094,52.168,1.311,2.252,0.301,70.412,56.134,86.609,48.59,68.38,70.356,73.888,72.861,74.008,34.478,56.015,44.975,-10.852,110.0,110.0,72.563,75.25,58.594,59.906,0.0,38.031,72.0,70.0,1000.0,200.0,0.121,218.0,69.063,68.063,-0.035,74.0,73.313,59.531,60.813,0.0,48.688,72.0,70.0,1000.0,200.0,0.246,543.5,75.875,75.188,0.0,73.0,73.0,58.5,59.656,0.0,42.094,72.0,70.0,1000.0,200.0,0.222,515.0,75.188,75.375,-0.004,73.938,71.75,57.406,58.938,0.0,51.75,72.0,70.0,1000.0,200.0,0.274,572.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.719,11.8,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,520.5,536.0,303.0,522.0,529.0,516.5,0.001,5.456,0.0,16.326,1.135,0.329,-0.005,0.0,0.0,-0.001
8232007,942,1.0,1.0,1.0,1.0,100.0,51.115,40.0,40.0,40.0,1.0,1.0,1141.683,333.724,-0.005,11.224,0.0,80.0,55.0,1.4,1851.0,1878.475,1998.783,334.563,56.049,74.017,74.129,73.984,51.841,1.341,2.276,0.308,70.755,56.621,86.498,48.534,68.38,70.248,73.888,72.861,74.008,34.187,55.386,44.683,-10.867,110.0,110.0,72.438,75.25,58.094,59.344,0.0,38.125,72.0,70.0,1000.0,200.0,0.123,219.5,69.0,68.063,-0.035,73.75,73.063,59.063,60.344,0.0,49.844,72.0,70.0,1000.0,200.0,0.25,547.5,76.0,75.313,0.0,72.875,72.813,58.25,59.25,0.0,42.031,72.0,70.0,1000.0,200.0,0.202,490.5,75.25,75.375,-0.004,73.625,71.813,57.094,58.5,0.0,50.469,72.0,70.0,1000.0,200.0,0.286,583.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.727,11.814,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.5,520.5,537.0,303.25,522.0,529.5,516.5,0.001,5.557,0.0,16.369,1.142,0.334,-0.005,0.0,0.0,-0.001
8232007,943,1.0,1.0,1.0,1.0,100.0,51.302,40.0,40.0,40.0,1.0,1.0,1153.392,337.237,-0.005,11.165,0.0,80.0,55.0,1.4,1854.375,1890.005,2008.06,343.165,55.623,73.909,73.911,73.764,51.515,1.337,2.301,0.308,71.047,56.827,86.776,48.308,68.38,70.141,73.888,72.861,74.008,34.332,54.966,44.61,-10.867,110.0,110.0,72.438,75.0,57.625,58.906,0.0,37.781,72.0,70.0,1000.0,200.0,0.124,220.25,69.063,68.063,-0.035,73.563,72.75,58.781,59.938,0.0,49.531,72.0,70.0,1000.0,200.0,0.255,551.0,75.875,75.313,0.0,72.5,72.563,57.719,58.719,0.0,40.719,72.0,70.0,1000.0,200.0,0.212,505.5,75.25,75.375,-0.004,73.313,71.5,56.594,57.969,0.0,50.688,72.0,70.0,1000.0,200.0,0.279,579.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.714,11.803,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,520.5,537.0,303.25,522.0,529.5,516.5,0.001,5.561,0.0,15.945,1.153,0.337,-0.005,0.0,0.0,-0.001
8232007,944,1.0,1.0,1.0,1.0,100.0,51.214,40.0,40.0,40.0,1.0,1.0,1168.615,338.408,-0.005,11.18,0.0,80.0,55.0,1.4,1854.375,1902.986,2015.484,343.165,55.41,73.695,73.694,73.545,51.297,1.345,2.305,0.315,71.273,56.895,87.36,48.139,68.38,70.141,73.888,72.861,73.934,34.841,54.862,44.756,-10.867,110.0,110.0,72.375,75.063,57.219,58.375,0.0,37.563,72.0,70.0,1000.0,200.0,0.125,221.25,69.0,68.063,-0.035,73.438,72.25,58.344,59.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.267,565.5,76.0,75.313,0.0,72.5,72.438,57.375,58.313,0.0,41.156,72.0,70.0,1000.0,200.0,0.204,495.0,75.25,75.375,-0.004,73.25,71.25,56.406,57.719,0.0,51.375,72.0,70.0,1000.0,200.0,0.28,579.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.706,11.792,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,520.5,537.5,303.25,523.0,529.5,517.0,0.0,5.537,0.0,15.4,1.169,0.338,-0.005,0.0,0.0,-0.001
8232007,945,1.0,1.0,1.0,1.0,100.0,51.048,40.0,40.0,40.0,1.0,1.0,1174.469,339.578,-0.005,11.135,0.0,80.0,55.0,1.4,1866.25,1895.773,2035.902,343.165,55.196,73.587,73.477,73.435,51.297,1.349,2.33,0.315,71.503,57.164,88.055,47.942,68.062,70.034,73.74,72.861,73.934,35.204,54.966,44.975,-10.852,110.0,110.0,72.25,74.625,57.0,58.188,0.0,37.125,72.0,70.0,1000.0,200.0,0.125,221.625,69.0,68.063,-0.035,73.125,72.125,58.219,59.281,0.0,49.813,72.0,70.0,1000.0,200.0,0.261,557.0,76.0,75.313,0.0,72.063,72.313,57.094,58.031,0.0,40.531,72.0,70.0,1000.0,200.0,0.206,491.25,75.25,75.375,-0.004,73.25,71.188,56.0,57.313,0.0,50.844,72.0,70.0,1000.0,200.0,0.294,596.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.673,11.767,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,520.5,538.0,303.0,523.0,530.0,517.0,0.001,5.506,0.0,15.113,1.174,0.34,-0.005,0.0,0.0,-0.0
8232007,946,1.0,1.0,1.0,1.0,100.0,50.972,40.0,40.0,40.0,1.0,1.0,1163.931,339.578,-0.005,11.165,0.0,80.0,55.0,1.4,1862.5,1865.514,2022.908,335.997,55.09,73.373,73.26,73.215,51.297,1.375,2.326,0.323,71.509,57.248,88.194,47.998,68.062,69.927,73.888,72.861,74.008,35.277,54.966,45.121,-10.867,110.0,110.0,72.188,74.625,56.906,57.906,0.0,36.469,72.0,70.0,1000.0,200.0,0.128,224.25,69.063,68.063,-0.035,72.813,72.125,57.781,59.063,0.0,49.344,72.0,70.0,1000.0,200.0,0.258,553.0,76.0,75.313,0.0,72.063,72.313,56.875,57.688,0.0,40.594,72.0,70.0,1000.0,200.0,0.187,471.0,75.25,75.5,-0.004,73.188,70.938,55.906,57.094,0.0,50.844,72.0,70.0,1000.0,200.0,0.3,601.5,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.662,11.754,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,521.0,538.0,303.0,523.5,530.0,517.0,0.001,5.582,0.0,15.267,1.164,0.34,-0.005,0.0,0.0,-0.0
8232007,947,1.0,1.0,1.0,1.0,100.0,50.779,40.0,40.0,40.0,1.0,1.0,1189.692,341.92,-0.005,11.121,0.0,80.0,55.0,1.4,1856.875,1915.979,2030.333,347.466,54.983,73.265,73.152,73.106,51.188,1.353,2.323,0.323,71.678,57.314,88.389,47.998,68.062,69.927,73.888,72.861,74.008,35.204,54.966,44.975,-10.867,110.0,110.0,72.188,74.438,56.594,57.656,0.0,36.281,72.0,70.0,1000.0,200.0,0.127,221.625,69.063,68.063,-0.035,72.938,71.625,57.625,58.688,0.0,49.031,72.0,70.0,1000.0,200.0,0.266,564.0,76.0,75.313,0.0,72.0,72.313,56.688,57.625,0.0,40.781,72.0,70.0,1000.0,200.0,0.187,473.75,75.313,75.375,-0.004,73.188,70.625,55.844,56.813,0.0,51.344,72.0,70.0,1000.0,200.0,0.31,608.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.65,11.743,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,521.0,538.5,303.0,523.0,530.0,517.0,0.001,5.499,0.0,15.094,1.19,0.342,-0.005,0.0,0.0,-0.001
8232007,948,1.0,1.0,1.0,1.0,100.0,50.468,40.0,40.0,40.0,1.0,1.0,1181.495,340.749,-0.005,11.135,0.0,80.0,55.0,1.4,1856.875,1885.68,2019.195,346.032,54.876,73.158,73.043,72.996,51.188,1.364,2.348,0.33,71.707,57.321,88.472,47.886,68.062,69.82,73.814,72.861,73.934,35.277,54.862,45.048,-10.852,110.0,110.0,72.188,74.875,56.406,57.5,0.0,37.594,72.0,70.0,1000.0,200.0,0.115,212.375,69.063,68.063,-0.035,72.75,71.688,57.5,58.563,0.0,49.063,72.0,70.0,1000.0,200.0,0.268,566.5,76.0,75.313,0.0,71.938,72.063,56.563,57.438,0.0,39.188,72.0,70.0,1000.0,200.0,0.188,474.5,75.313,75.375,-0.004,73.188,70.188,55.594,56.719,0.0,53.313,72.0,70.0,1000.0,200.0,0.305,606.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.651,11.737,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.0,521.0,538.5,303.25,524.0,530.0,517.5,0.001,5.555,0.0,15.113,1.181,0.341,-0.005,0.0,0.0,-0.001
8232007,949,1.0,1.0,1.0,1.0,100.0,50.254,40.0,40.0,40.0,1.0,1.0,1175.641,343.091,-0.005,11.121,0.0,80.0,55.0,1.4,1866.375,1875.594,2011.772,324.53,54.876,73.05,72.826,72.776,51.188,1.406,2.337,0.319,71.771,57.445,88.639,47.914,68.062,69.82,73.814,72.968,73.934,35.495,54.966,45.048,-10.867,110.0,110.0,72.188,74.625,56.406,57.219,0.0,36.625,72.0,70.0,1000.0,200.0,0.123,218.0,69.063,68.063,-0.035,72.563,71.75,57.219,58.156,0.0,48.094,72.0,70.0,1000.0,200.0,0.271,568.5,76.0,75.375,0.0,71.938,71.875,56.469,57.219,0.0,38.938,72.0,70.0,1000.0,200.0,0.188,469.75,75.313,75.375,-0.004,72.688,70.125,55.438,56.531,0.0,52.438,72.0,70.0,1000.0,200.0,0.3,597.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.656,11.743,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.5,521.0,539.0,303.5,524.5,530.0,517.5,0.001,5.456,0.0,14.756,1.176,0.343,-0.005,0.0,0.0,-0.001
8232007,950,1.0,1.0,1.0,1.0,100.0,49.547,40.0,40.0,40.0,1.0,1.0,1177.982,344.262,-0.005,11.165,0.0,80.0,55.0,1.4,1849.625,1862.636,2024.764,333.13,54.663,72.943,72.718,72.776,51.079,1.394,2.333,0.326,71.801,57.458,88.723,47.886,68.224,69.82,73.814,72.861,74.008,35.64,54.862,45.121,-10.852,110.0,110.0,72.188,74.563,56.219,57.063,0.0,37.469,72.0,70.0,1000.0,200.0,0.116,213.75,69.063,68.188,-0.035,72.625,71.188,57.0,58.094,0.0,48.063,72.0,70.0,1000.0,200.0,0.271,565.5,76.0,75.313,0.0,71.813,72.063,56.156,57.0,0.0,39.281,72.0,70.0,1000.0,200.0,0.178,459.75,75.313,75.5,-0.004,72.688,70.0,55.438,56.406,0.0,51.75,72.0,70.0,1000.0,200.0,0.301,599.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.643,11.726,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.0,521.5,539.0,303.0,525.0,530.0,517.5,0.001,5.507,0.0,14.702,1.178,0.344,-0.004,0.0,0.0,-0.0
8232007,951,1.0,1.0,1.0,1.0,100.0,48.945,40.0,40.0,40.0,1.0,1.0,1199.06,344.262,-0.005,11.165,0.0,80.0,55.0,1.4,1824.125,1908.76,2021.052,347.466,54.557,72.836,72.609,72.666,51.079,1.375,2.383,0.323,71.829,57.467,88.973,47.886,68.224,69.82,73.814,72.861,73.934,35.713,54.757,45.121,-10.852,110.0,110.0,72.188,74.563,56.0,57.0,0.0,36.281,72.0,70.0,1000.0,200.0,0.125,223.0,69.0,68.188,-0.035,72.313,70.563,56.938,57.844,0.0,49.375,72.0,70.0,1000.0,200.0,0.264,563.5,76.125,75.313,0.0,72.0,71.875,56.094,56.906,0.0,39.25,72.0,70.0,1000.0,200.0,0.183,469.75,75.313,75.5,-0.004,72.688,70.0,55.281,56.25,0.0,50.969,72.0,70.0,1000.0,200.0,0.312,611.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.647,11.739,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.5,521.0,539.0,303.25,525.0,530.0,518.0,0.001,5.516,0.0,14.589,1.199,0.344,-0.004,0.0,0.0,-0.001
8232007,952,1.0,1.0,1.0,1.0,100.0,48.742,40.0,40.0,40.0,1.0,1.0,1186.179,346.604,-0.005,11.15,0.0,80.0,55.0,1.4,1848.0,1852.565,2030.333,330.263,54.663,72.728,72.5,72.557,51.079,1.394,2.344,0.33,71.84,57.473,88.889,47.942,68.224,69.82,73.814,72.861,74.008,35.786,54.862,45.194,-10.867,110.0,110.0,72.188,74.063,55.906,56.906,0.0,37.344,72.0,70.0,1000.0,200.0,0.119,214.875,69.063,68.188,-0.035,72.313,71.188,56.688,57.656,0.0,49.094,72.0,70.0,1000.0,200.0,0.26,555.5,76.125,75.313,0.0,71.813,71.75,56.094,56.844,0.0,39.281,72.0,70.0,1000.0,200.0,0.173,456.5,75.438,75.375,-0.004,72.625,69.813,55.281,56.25,0.0,51.281,72.0,70.0,1000.0,200.0,0.313,614.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.64,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,522.5,521.5,539.0,303.25,525.0,530.0,518.0,0.001,5.499,0.0,14.569,1.186,0.347,-0.004,0.0,-0.0,-0.001
8232007,953,1.0,1.0,1.0,1.0,100.0,48.012,40.0,40.0,40.0,1.0,1.0,1207.256,345.433,-0.005,11.18,0.0,80.0,55.0,1.4,1848.0,1908.76,2024.764,346.032,54.557,72.621,72.5,72.447,50.97,1.375,2.365,0.315,71.884,57.471,89.14,47.914,68.224,69.713,73.888,72.861,74.008,35.786,54.862,45.194,-10.852,110.0,110.0,72.188,74.375,55.813,56.688,0.0,36.313,72.0,70.0,1000.0,200.0,0.126,223.0,69.0,68.188,-0.035,72.188,70.563,56.688,57.531,0.0,47.969,72.0,70.0,1000.0,200.0,0.268,566.5,76.125,75.375,0.0,71.813,71.75,56.0,56.5,0.0,39.469,72.0,70.0,1000.0,200.0,0.175,457.5,75.313,75.375,-0.004,72.625,69.813,55.281,56.031,0.0,51.594,72.0,70.0,1000.0,200.0,0.317,618.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.643,11.735,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,521.5,539.0,303.0,525.0,530.0,518.0,0.001,5.514,0.0,14.608,1.207,0.345,-0.004,0.0,0.0,-0.001
8232007,954,1.0,1.0,1.0,1.0,100.0,47.548,40.0,40.0,40.0,1.0,1.0,1175.641,345.433,-0.005,11.15,0.0,80.0,55.0,1.4,1862.625,1865.514,2011.772,330.263,54.557,72.621,72.392,72.337,50.97,1.402,2.333,0.33,71.874,57.504,88.973,47.942,68.224,69.713,73.814,72.755,74.008,35.859,54.757,45.267,-10.852,110.0,110.0,72.188,74.438,55.813,56.594,0.0,37.375,72.0,70.0,1000.0,200.0,0.119,215.125,69.063,68.188,-0.035,72.188,71.063,56.5,57.5,0.0,48.313,72.0,70.0,1000.0,200.0,0.255,553.0,76.0,75.375,0.0,71.688,72.063,55.875,56.5,0.0,37.875,72.0,70.0,1000.0,200.0,0.176,453.5,75.438,75.375,-0.004,72.625,69.688,55.063,55.906,0.0,53.25,72.0,70.0,1000.0,200.0,0.312,611.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.634,11.735,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,521.5,539.5,303.25,525.5,530.0,518.0,0.001,5.551,0.0,14.569,1.176,0.345,-0.004,0.0,-0.0,-0.001
8232007,955,1.0,1.0,1.0,1.0,100.0,46.672,40.0,40.0,40.0,1.0,1.0,1166.273,343.091,-0.005,11.18,0.0,80.0,55.0,1.4,1836.875,1848.251,2006.205,320.23,54.45,72.514,72.283,72.337,50.97,1.402,2.312,0.326,71.874,57.499,89.084,47.97,68.224,69.713,73.888,72.861,74.008,36.004,54.547,45.267,-10.867,110.0,110.0,71.938,74.625,55.688,56.594,0.0,37.0,72.0,70.0,1000.0,200.0,0.118,214.75,69.063,68.188,-0.035,72.125,70.688,56.5,57.375,0.0,48.469,72.0,70.0,1000.0,200.0,0.255,552.5,76.0,75.375,0.0,71.688,71.875,55.688,56.375,0.0,38.219,72.0,70.0,1000.0,200.0,0.159,435.5,75.438,75.5,-0.004,72.25,69.5,54.969,55.906,0.0,51.844,72.0,70.0,1000.0,200.0,0.327,628.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.626,11.724,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,521.5,539.5,303.25,525.0,530.0,518.5,0.001,5.585,0.0,14.382,1.166,0.343,-0.004,0.0,0.0,-0.0
8232007,956,1.0,1.0,1.0,1.0,100.0,45.868,40.0,40.0,40.0,1.0,1.0,1173.299,341.92,-0.005,11.165,0.0,80.0,55.0,1.4,1827.75,1841.063,2013.628,320.23,54.343,72.514,72.175,72.227,50.97,1.417,2.337,0.323,71.866,57.485,89.14,47.942,68.166,69.713,73.814,72.861,73.934,36.004,54.652,45.194,-10.852,110.0,110.0,71.938,74.438,55.594,56.469,0.0,36.844,72.0,70.0,1000.0,200.0,0.118,215.5,69.0,68.188,-0.035,72.125,70.688,56.438,57.25,0.0,48.781,72.0,70.0,1000.0,200.0,0.254,551.5,76.125,75.375,0.0,71.688,71.438,55.688,56.375,0.0,37.625,72.0,70.0,1000.0,200.0,0.174,453.5,75.438,75.375,-0.004,72.188,69.25,54.906,55.813,0.0,51.813,72.0,70.0,1000.0,200.0,0.302,600.0,75.25,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.638,11.73,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,522.0,539.5,303.0,525.5,530.0,518.5,0.001,5.502,0.0,14.25,1.173,0.342,-0.004,0.0,-0.0,0.0
8232007,957,1.0,1.0,1.0,1.0,100.0,45.089,40.0,40.0,40.0,1.0,1.0,1170.957,344.262,-0.005,11.224,0.0,80.0,55.0,1.4,1827.75,1842.501,2006.205,313.065,54.343,72.406,72.175,72.117,50.752,1.41,2.326,0.334,71.83,57.483,89.084,47.886,68.166,69.605,73.814,72.861,74.008,36.004,54.547,45.194,-10.852,110.0,110.0,72.188,74.25,55.406,56.469,0.0,37.438,72.0,70.0,1000.0,200.0,0.119,215.5,69.0,68.313,-0.035,72.0,70.875,56.313,57.25,0.0,48.594,72.0,70.0,1000.0,200.0,0.256,554.5,76.125,75.375,0.0,71.5,71.875,55.563,56.344,0.0,38.094,72.0,70.0,1000.0,200.0,0.154,428.5,75.438,75.5,-0.004,72.188,69.438,54.781,55.625,0.0,50.906,72.0,70.0,1000.0,200.0,0.312,613.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.651,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,522.0,540.0,303.25,526.0,529.5,518.5,0.001,5.563,0.0,14.325,1.171,0.344,-0.004,0.0,0.0,-0.001
8232007,958,1.0,1.0,1.0,1.0,100.0,44.03,40.0,40.0,40.0,1.0,1.0,1182.666,346.604,-0.005,11.253,0.0,80.0,55.0,1.4,1816.25,1855.441,2013.628,324.53,54.237,72.406,72.175,72.117,50.752,1.413,2.362,0.33,71.817,57.447,89.084,47.942,68.166,69.605,73.888,72.861,73.934,36.077,54.652,45.194,-10.867,110.0,110.0,71.938,74.25,55.594,56.406,0.0,37.094,72.0,70.0,1000.0,200.0,0.118,214.875,69.063,68.188,-0.035,72.0,70.688,56.094,57.063,0.0,49.031,72.0,70.0,1000.0,200.0,0.255,552.0,76.125,75.375,0.0,71.688,71.875,55.5,56.344,0.0,37.063,72.0,70.0,1000.0,200.0,0.162,440.75,75.438,75.375,-0.004,72.063,69.188,54.656,55.625,0.0,51.125,72.0,70.0,1000.0,200.0,0.312,611.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.643,11.749,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,522.0,540.0,303.25,526.0,529.5,519.0,0.0,5.523,0.0,14.247,1.183,0.347,-0.004,0.0,-0.0,-0.001
8232007,959,1.0,1.0,1.0,1.0,100.0,43.031,40.0,40.0,40.0,1.0,1.0,1172.128,340.749,-0.005,11.209,0.0,80.0,55.0,1.4,1820.75,1841.063,2008.06,315.931,54.13,72.299,72.066,72.008,50.752,1.425,2.365,0.323,71.806,57.446,89.14,47.858,68.166,69.498,73.814,72.861,73.934,36.077,54.547,45.194,-10.852,110.0,110.0,71.938,74.375,55.406,56.313,0.0,37.031,72.0,70.0,1000.0,200.0,0.118,215.125,69.063,68.188,-0.035,72.0,70.438,56.094,56.938,0.0,48.063,72.0,70.0,1000.0,200.0,0.257,554.0,76.125,75.375,0.0,71.813,71.938,55.5,56.219,0.0,37.094,72.0,70.0,1000.0,200.0,0.164,442.5,75.438,75.5,-0.004,72.188,69.25,54.656,55.531,0.0,52.188,72.0,70.0,1000.0,200.0,0.298,596.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.651,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,522.0,540.0,303.25,526.0,529.5,519.0,0.001,5.533,0.0,14.192,1.172,0.341,-0.004,0.0,0.0,-0.001
8232007,1000,1.0,1.0,1.0,1.0,100.0,42.0,40.0,40.0,40.0,1.0,1.0,1192.034,343.091,-0.005,11.239,0.0,80.0,55.0,1.4,1817.625,1849.689,2013.628,330.263,54.13,72.299,72.066,72.008,50.752,1.425,2.337,0.319,71.804,57.464,89.223,47.914,68.166,69.498,73.888,72.755,73.934,36.149,54.547,45.121,-10.852,110.0,110.0,71.938,74.563,55.406,56.313,0.0,36.875,72.0,70.0,1000.0,200.0,0.118,214.5,69.313,68.188,-0.035,72.0,70.438,56.0,56.844,0.0,48.031,72.0,70.0,1000.0,200.0,0.254,553.0,76.188,75.375,0.0,71.688,72.063,55.375,56.219,0.0,36.969,72.0,70.0,1000.0,200.0,0.163,442.0,75.625,75.5,-0.004,72.188,69.438,54.656,55.531,0.0,51.781,72.0,70.0,1000.0,200.0,0.306,607.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.651,11.751,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,522.5,540.0,303.25,526.5,529.5,519.0,0.0,5.481,0.0,14.003,1.192,0.343,-0.006,0.0,-0.0,-0.001
8232007,1001,1.0,1.0,1.0,1.0,100.0,41.128,40.0,40.0,40.0,1.0,1.0,1155.734,341.92,-0.005,11.253,0.0,80.0,55.0,1.4,1823.5,1808.047,1996.928,303.035,54.13,72.192,72.066,72.008,50.752,1.429,2.34,0.345,71.754,57.449,89.39,47.829,68.179,69.498,73.814,72.861,73.934,36.149,54.652,45.048,-10.852,110.0,110.0,71.938,74.563,55.281,56.063,0.0,36.844,72.0,70.0,1000.0,200.0,0.119,215.5,69.063,68.188,-0.035,71.938,70.0,55.906,56.844,0.0,47.594,72.0,70.0,1000.0,200.0,0.257,554.5,76.125,75.375,0.0,71.688,71.875,55.375,56.0,0.0,37.688,72.0,70.0,1000.0,200.0,0.15,425.25,75.625,75.5,-0.004,72.188,69.188,54.656,55.438,0.0,52.469,72.0,70.0,1000.0,200.0,0.305,601.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.643,11.742,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,522.5,540.5,303.25,526.5,529.5,519.0,0.001,5.412,0.0,13.906,1.156,0.342,-0.004,0.0,-0.0,-0.001
8232007,1002,1.0,1.0,1.0,1.0,100.0,40.176,40.0,40.0,40.0,1.0,1.0,1154.563,343.091,-0.005,11.253,0.0,80.0,55.0,1.4,1812.375,1820.958,2002.494,311.632,54.13,72.192,71.958,71.898,50.861,1.425,2.326,0.319,71.771,57.428,89.64,47.942,68.179,69.605,73.888,72.861,73.934,36.295,54.757,44.829,-10.852,110.0,110.0,71.938,74.438,55.219,56.063,0.0,36.844,72.0,70.0,1000.0,200.0,0.118,215.25,69.063,68.313,-0.035,71.75,70.688,55.906,56.781,0.0,47.313,72.0,70.0,1000.0,200.0,0.244,538.5,76.125,75.375,0.0,71.688,71.75,55.375,56.0,0.0,36.313,72.0,70.0,1000.0,200.0,0.156,432.5,75.438,75.5,-0.004,72.063,68.938,54.656,55.375,0.0,51.156,72.0,70.0,1000.0,200.0,0.317,612.5,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.65,11.745,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,523.0,540.5,303.25,526.0,529.5,519.0,0.0,5.202,0.0,13.336,1.155,0.343,-0.004,0.0,0.0,-0.0
8232007,1003,1.0,1.0,1.0,1.0,100.0,39.234,40.0,40.0,40.0,1.0,1.0,1142.854,338.408,-0.005,11.298,0.0,80.0,55.0,1.4,1812.375,1799.445,1985.798,298.738,54.13,72.192,71.849,71.898,51.079,1.444,2.298,0.323,71.673,57.345,89.89,47.914,68.179,69.713,73.814,72.861,73.934,36.295,55.071,44.683,-10.852,110.0,110.0,71.875,74.438,55.219,56.063,0.0,36.531,72.0,70.0,1000.0,200.0,0.12,216.75,69.063,68.188,-0.035,71.563,70.875,55.906,56.781,0.0,46.313,72.0,70.0,1000.0,200.0,0.247,541.0,76.125,75.375,0.0,71.688,71.875,55.375,56.219,0.0,37.438,72.0,70.0,1000.0,200.0,0.147,418.0,75.625,75.5,-0.004,71.875,68.938,54.656,55.438,0.0,51.594,72.0,70.0,1000.0,200.0,0.302,599.0,75.25,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.632,11.74,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,523.0,540.5,303.25,526.0,529.0,519.0,0.001,5.047,0.0,13.16,1.143,0.338,-0.004,0.0,-0.0,0.0
8232007,1004,1.0,1.0,1.0,1.0,100.0,38.483,40.0,40.0,40.0,1.0,1.0,1133.486,338.408,-0.005,11.327,0.0,80.0,55.0,1.4,1773.625,1782.258,1987.653,291.575,54.237,72.192,71.849,71.898,51.079,1.444,2.301,0.319,71.424,57.297,89.89,48.055,68.179,69.713,73.888,72.861,73.934,36.44,55.386,44.61,-10.867,110.0,110.0,71.938,74.25,55.281,56.0,0.0,36.188,72.0,70.0,1000.0,200.0,0.12,216.625,69.063,68.063,-0.035,71.688,70.438,55.906,56.781,0.0,46.188,72.0,70.0,1000.0,200.0,0.238,533.5,76.188,75.375,0.0,71.688,71.875,55.375,56.0,0.0,36.594,72.0,70.0,1000.0,200.0,0.139,409.25,75.625,75.5,-0.004,71.875,69.0,54.656,55.438,0.0,51.031,72.0,70.0,1000.0,200.0,0.3,597.0,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.642,11.743,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,523.0,540.5,303.25,527.0,529.0,519.0,0.0,4.884,0.0,12.85,1.133,0.338,-0.005,0.0,-0.0,-0.0
8232007,1005,1.0,1.0,1.0,1.0,100.0,38.079,40.0,40.0,40.0,1.0,1.0,1124.118,336.066,-0.005,11.298,0.0,80.0,55.0,1.4,1752.375,1783.689,1982.089,293.008,54.343,72.192,71.849,72.008,51.188,1.425,2.294,0.326,71.478,57.165,90.057,48.055,68.179,69.82,73.814,72.861,73.934,36.513,55.491,44.61,-10.867,110.0,110.0,71.875,74.375,55.281,56.0,0.0,36.063,72.0,70.0,1000.0,200.0,0.12,217.0,69.0,68.188,-0.035,71.75,70.438,55.906,56.781,0.0,45.688,72.0,70.0,1000.0,200.0,0.235,531.0,76.188,75.375,0.0,71.688,72.063,55.5,56.0,0.0,37.219,72.0,70.0,1000.0,200.0,0.143,413.75,75.625,75.5,-0.004,71.875,69.188,54.781,55.531,0.0,51.094,72.0,70.0,1000.0,200.0,0.297,594.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.655,11.757,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,523.5,540.5,303.25,526.5,529.0,519.0,0.001,4.82,0.0,12.702,1.124,0.336,-0.004,0.0,-0.0,-0.001
8232007,1006,1.0,1.0,1.0,1.0,100.0,37.632,40.0,40.0,40.0,1.0,1.0,1142.854,337.237,-0.005,11.342,0.0,80.0,55.0,1.4,1760.875,1808.047,1989.508,303.035,54.45,72.084,71.849,71.898,51.297,1.406,2.291,0.323,71.439,57.137,90.279,48.027,68.568,69.82,73.814,72.755,73.934,36.585,55.806,44.465,-10.852,110.0,110.0,72.188,74.25,55.406,56.063,0.0,36.125,72.0,70.0,1000.0,200.0,0.119,215.625,69.063,68.313,-0.035,71.688,70.438,56.0,56.781,0.0,46.031,72.0,70.0,1000.0,200.0,0.233,528.0,76.125,75.375,0.0,71.813,71.875,55.5,56.0,0.0,35.906,72.0,70.0,1000.0,200.0,0.154,430.0,75.625,75.5,-0.004,71.875,69.438,54.781,55.625,0.0,50.281,72.0,70.0,1000.0,200.0,0.302,599.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.662,11.764,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,523.5,540.5,303.25,526.5,529.0,519.0,0.001,4.65,0.0,12.41,1.143,0.337,-0.004,0.0,-0.0,-0.001
8232007,1007,1.0,1.0,1.0,1.0,100.0,37.556,40.0,40.0,40.0,1.0,1.0,1125.289,331.382,-0.005,11.372,0.0,80.0,55.0,1.4,1762.75,1782.258,1948.717,304.468,54.557,72.192,71.958,71.898,51.515,1.436,2.284,0.308,71.342,57.103,90.307,48.224,68.568,69.82,73.74,72.861,73.934,36.513,56.12,44.537,-10.852,110.0,110.0,71.938,74.375,55.594,56.313,0.0,36.563,72.0,70.0,1000.0,200.0,0.12,216.0,69.313,68.188,-0.035,71.688,71.0,56.0,56.781,0.0,45.875,72.0,70.0,1000.0,200.0,0.227,520.5,76.188,75.375,0.0,71.688,71.875,55.563,56.219,0.0,36.5,72.0,70.0,1000.0,200.0,0.143,413.25,75.625,75.5,-0.004,72.0,69.188,54.906,55.625,0.0,50.125,72.0,70.0,1000.0,200.0,0.307,603.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.655,11.751,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,523.5,540.5,303.25,526.5,529.0,519.5,0.001,4.654,0.0,12.67,1.125,0.331,-0.006,0.0,-0.0,-0.001
8232007,1008,1.0,1.0,1.0,1.0,100.0,36.806,40.0,40.0,40.0,1.0,1.0,1126.46,333.724,-0.005,11.386,0.0,80.0,55.0,1.4,1762.75,1796.579,1974.67,295.872,54.557,72.192,71.958,71.898,51.515,1.417,2.28,0.312,71.267,56.997,90.224,48.252,68.568,69.927,73.814,72.861,73.934,36.658,55.911,44.392,-10.867,110.0,110.0,72.188,74.563,55.594,56.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.119,215.5,69.313,68.313,-0.035,71.75,70.875,55.906,56.781,0.0,46.313,72.0,70.0,1000.0,200.0,0.219,515.5,76.125,75.375,0.0,71.688,71.75,55.563,56.219,0.0,35.719,72.0,70.0,1000.0,200.0,0.148,417.25,75.625,75.5,-0.004,72.063,69.188,54.906,55.625,0.0,50.125,72.0,70.0,1000.0,200.0,0.305,604.5,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.63,11.729,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,523.5,540.5,303.25,526.5,528.5,519.5,0.001,4.574,0.0,12.227,1.126,0.334,-0.005,0.0,-0.0,-0.0
8232007,1009,1.0,1.0,1.0,1.0,100.0,36.671,40.0,40.0,40.0,1.0,1.0,1122.947,334.895,-0.005,11.357,0.0,80.0,55.0,1.4,1748.0,1775.102,1972.816,291.575,54.663,72.192,71.958,71.788,51.623,1.433,2.294,0.337,71.209,56.966,90.224,48.336,68.568,69.927,73.74,72.861,73.934,36.658,56.225,44.465,-10.852,110.0,110.0,71.938,74.25,55.594,56.313,0.0,35.938,72.0,70.0,1000.0,200.0,0.119,215.75,69.063,68.313,-0.035,71.75,70.688,56.0,56.844,0.0,46.469,72.0,70.0,1000.0,200.0,0.222,514.5,76.125,75.5,0.0,71.688,71.875,55.563,56.219,0.0,36.969,72.0,70.0,1000.0,200.0,0.138,406.5,75.625,75.5,-0.004,72.063,69.0,54.969,55.625,0.0,50.906,72.0,70.0,1000.0,200.0,0.305,604.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.632,11.724,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,524.0,540.5,303.0,527.0,528.5,519.5,0.001,4.531,0.0,12.311,1.123,0.335,-0.004,0.0,-0.0,-0.0
8232007,1010,1.0,1.0,1.0,1.0,100.0,36.594,40.0,40.0,40.0,1.0,1.0,1114.751,332.553,-0.005,11.401,0.0,80.0,55.0,1.4,1748.5,1777.964,1974.67,293.008,54.77,72.192,72.066,71.788,51.732,1.425,2.28,0.326,71.179,56.96,90.419,48.365,68.568,69.82,73.74,72.861,73.934,36.658,56.435,44.319,-10.852,110.0,110.0,72.188,74.063,55.688,56.313,0.0,35.906,72.0,70.0,1000.0,200.0,0.118,215.25,69.063,68.313,-0.035,71.75,70.875,56.094,56.844,0.0,45.844,72.0,70.0,1000.0,200.0,0.223,515.5,76.188,75.375,0.0,71.688,71.75,55.688,56.344,0.0,35.938,72.0,70.0,1000.0,200.0,0.143,411.25,75.75,75.5,-0.004,72.0,69.0,54.969,55.813,0.0,50.156,72.0,70.0,1000.0,200.0,0.31,609.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.635,11.727,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.5,540.5,303.25,527.0,528.5,519.5,0.001,4.416,0.0,12.127,1.115,0.333,-0.004,0.0,-0.0,-0.0
8232007,1011,1.0,1.0,1.0,1.0,100.0,36.838,40.0,40.0,40.0,1.0,1.0,1119.435,333.724,-0.005,11.372,0.0,80.0,55.0,1.4,1735.625,1773.671,1970.962,288.71,54.983,72.192,71.958,71.898,51.95,1.413,2.276,0.319,71.141,56.914,90.224,48.534,68.762,69.927,73.888,72.755,73.934,36.731,56.435,44.465,-10.852,110.0,110.0,71.938,74.563,55.688,56.406,0.0,35.75,72.0,70.0,1000.0,200.0,0.119,215.75,69.063,68.313,-0.035,71.75,70.688,56.094,56.844,0.0,46.313,72.0,70.0,1000.0,200.0,0.218,510.75,76.188,75.375,0.0,71.688,71.875,55.688,56.344,0.0,36.344,72.0,70.0,1000.0,200.0,0.137,406.0,75.625,75.375,-0.004,72.0,69.25,55.063,55.813,0.0,50.313,72.0,70.0,1000.0,200.0,0.306,602.0,75.25,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.643,11.73,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.5,541.0,303.25,526.0,528.5,520.0,0.0,4.464,0.0,12.212,1.119,0.334,-0.004,0.0,-0.0,0.0
8232007,1012,1.0,1.0,1.0,1.0,100.0,36.479,40.0,40.0,40.0,1.0,1.0,1117.093,331.382,-0.005,11.372,0.0,80.0,55.0,1.4,1727.125,1780.826,1946.863,294.44,54.876,72.192,71.958,71.898,51.841,1.429,2.291,0.33,71.105,56.881,90.168,48.477,68.762,69.82,73.814,72.861,73.934,36.731,56.435,44.465,-10.852,110.0,110.0,71.875,74.375,55.688,56.406,0.0,36.281,72.0,70.0,1000.0,200.0,0.119,215.5,69.063,68.313,-0.035,71.688,70.875,56.094,56.844,0.0,45.125,72.0,70.0,1000.0,200.0,0.219,512.0,76.188,75.5,0.0,71.688,71.75,55.688,56.344,0.0,36.0,72.0,70.0,1000.0,200.0,0.137,405.0,75.75,75.5,-0.004,72.063,69.188,55.063,55.813,0.0,50.656,72.0,70.0,1000.0,200.0,0.305,605.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.638,11.73,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,541.0,303.25,526.0,528.5,520.0,0.001,4.464,0.0,12.212,1.117,0.331,-0.004,0.0,-0.0,-0.001
8232007,1013,1.0,1.0,1.0,1.0,100.0,36.365,40.0,40.0,40.0,1.0,1.0,1103.041,334.895,-0.005,11.283,0.0,80.0,55.0,1.4,1729.875,1770.81,1952.423,280.117,54.876,72.192,72.066,71.788,51.841,1.421,2.284,0.312,71.022,56.813,90.113,48.618,68.762,69.82,73.74,72.861,73.86,36.803,56.54,44.465,-10.852,110.0,110.0,71.938,74.625,55.813,56.406,0.0,35.844,72.0,70.0,1000.0,200.0,0.118,215.25,69.063,68.313,-0.035,71.688,71.0,56.094,56.844,0.0,44.406,72.0,70.0,1000.0,200.0,0.219,512.0,76.188,75.375,0.0,71.688,71.75,55.875,56.375,0.0,35.406,72.0,70.0,1000.0,200.0,0.137,406.0,75.75,75.5,-0.004,72.063,69.188,55.063,55.906,0.0,51.406,72.0,70.0,1000.0,200.0,0.298,600.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.653,11.737,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,525.0,541.0,303.25,526.0,528.0,520.0,0.001,4.38,0.0,12.003,1.103,0.335,-0.004,0.0,-0.0,-0.0
8232007,1014,1.0,1.0,1.0,1.0,100.0,36.471,40.0,40.0,40.0,1.0,1.0,1093.673,332.553,-0.005,11.357,0.0,80.0,55.0,1.4,1729.875,1769.38,1969.108,290.143,54.983,72.299,72.066,71.898,51.841,1.41,2.223,0.33,70.988,56.826,90.14,48.674,68.762,69.82,73.74,72.755,73.86,36.803,56.54,44.537,-10.852,110.0,110.0,71.938,74.438,55.813,56.469,0.0,35.594,72.0,70.0,1000.0,200.0,0.119,215.75,69.063,68.313,-0.035,71.688,70.688,56.094,56.938,0.0,44.938,72.0,70.0,1000.0,200.0,0.212,501.25,76.188,75.5,0.0,71.688,71.875,55.875,56.375,0.0,34.719,72.0,70.0,1000.0,200.0,0.138,405.75,75.75,75.5,-0.004,72.063,69.0,55.063,55.906,0.0,50.219,72.0,70.0,1000.0,200.0,0.31,609.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.635,11.726,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,525.5,541.0,303.25,526.0,528.0,520.0,0.001,4.45,0.0,12.195,1.094,0.333,-0.004,0.0,-0.0,-0.0
8232007,1015,1.0,1.0,1.0,1.0,100.0,36.142,40.0,40.0,40.0,1.0,1.0,1097.186,331.382,-0.005,11.372,0.0,80.0,55.0,1.4,1730.875,1773.671,1969.108,293.008,54.876,72.192,72.066,71.898,51.841,1.413,2.312,0.315,70.925,56.711,89.946,48.674,68.762,69.82,73.74,72.861,73.86,36.803,56.54,44.465,-10.852,110.0,110.0,71.875,74.25,55.813,56.406,0.0,35.469,72.0,70.0,1000.0,200.0,0.119,215.5,69.063,68.313,-0.035,71.688,71.0,56.094,56.938,0.0,44.5,72.0,70.0,1000.0,200.0,0.205,495.25,76.188,75.375,0.0,71.688,71.75,55.875,56.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.139,408.75,75.75,75.5,-0.004,71.875,69.188,55.281,55.906,0.0,50.594,72.0,70.0,1000.0,200.0,0.305,598.5,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.634,11.722,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,525.5,541.0,303.25,527.0,528.0,520.0,0.001,4.415,0.0,12.098,1.097,0.331,-0.004,0.0,-0.0,-0.0
8232007,1016,1.0,1.0,1.0,1.0,100.0,35.995,40.0,40.0,40.0,1.0,1.0,1074.938,329.04,-0.005,11.357,0.0,80.0,55.0,1.4,1709.25,1727.96,1939.451,268.661,54.876,72.192,71.958,71.788,51.732,1.444,2.262,0.319,70.723,56.694,89.918,48.731,68.762,69.713,73.814,72.861,73.86,36.876,56.435,44.392,-10.852,110.0,110.0,71.938,74.563,55.813,56.406,0.0,35.781,72.0,70.0,1000.0,200.0,0.12,217.0,69.063,68.313,-0.035,71.75,71.063,56.094,56.938,0.0,45.063,72.0,70.0,1000.0,200.0,0.208,498.75,76.188,75.5,0.0,71.938,71.938,55.875,56.375,0.0,35.969,72.0,70.0,1000.0,200.0,0.133,399.75,75.75,75.5,-0.004,71.875,69.0,55.063,55.906,0.0,50.719,72.0,70.0,1000.0,200.0,0.285,583.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.64,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,541.0,303.25,526.5,528.0,520.0,0.0,4.364,0.0,11.851,1.075,0.329,-0.004,0.0,-0.0,-0.0
8232007,1017,1.0,1.0,1.0,1.0,100.0,35.871,40.0,40.0,40.0,1.0,1.0,1087.819,329.04,-0.005,11.416,0.0,80.0,55.0,1.4,1693.0,1739.375,1954.277,268.661,54.876,72.299,72.175,71.898,51.732,1.413,2.244,0.33,70.741,56.572,90.029,48.562,68.568,69.713,73.74,72.861,73.934,36.949,56.54,44.392,-10.867,110.0,110.0,71.938,74.375,55.813,56.469,0.0,35.313,72.0,70.0,1000.0,200.0,0.119,216.0,69.063,68.188,-0.035,71.75,71.063,56.094,56.938,0.0,45.125,72.0,70.0,1000.0,200.0,0.206,496.5,76.188,75.5,0.0,71.813,71.938,55.875,56.5,0.0,36.563,72.0,70.0,1000.0,200.0,0.131,396.0,75.75,75.5,-0.004,71.563,69.438,55.063,55.906,0.0,50.688,72.0,70.0,1000.0,200.0,0.292,593.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.627,11.714,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.0,541.0,303.25,527.0,528.0,520.0,0.001,4.337,0.0,11.797,1.088,0.329,-0.004,0.0,-0.0,-0.001
8232007,1018,1.0,1.0,1.0,1.0,100.0,35.969,40.0,40.0,40.0,1.0,1.0,1080.793,330.211,-0.005,11.401,0.0,80.0,55.0,1.4,1717.0,1750.798,1959.838,281.549,54.983,72.192,72.175,71.898,51.841,1.398,2.234,0.323,70.743,56.605,90.113,48.59,68.568,69.713,73.814,72.861,73.934,36.949,56.645,44.465,-10.852,110.0,110.0,71.938,74.375,55.813,56.406,0.0,35.375,72.0,70.0,1000.0,200.0,0.118,214.875,69.063,68.313,-0.035,71.938,70.875,56.313,56.938,0.0,44.25,72.0,70.0,1000.0,200.0,0.219,512.0,76.188,75.375,0.0,71.813,72.063,56.0,56.375,0.0,36.469,72.0,70.0,1000.0,200.0,0.134,400.25,75.75,75.5,-0.004,71.875,69.25,55.281,56.031,0.0,51.188,72.0,70.0,1000.0,200.0,0.288,585.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.659,11.745,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,526.0,541.5,303.25,526.0,528.0,520.0,0.001,4.351,0.0,11.897,1.081,0.33,-0.004,0.0,-0.0,-0.0
8232007,1019,1.0,1.0,1.0,1.0,100.0,35.931,40.0,40.0,40.0,1.0,1.0,1080.793,330.211,-0.005,11.401,0.0,80.0,55.0,1.4,1722.125,1735.093,1945.01,277.253,54.983,72.192,72.066,71.788,51.95,1.436,2.259,0.319,70.684,56.58,90.196,48.59,68.568,69.713,73.74,72.861,73.86,36.949,56.645,44.465,-10.852,110.0,110.0,71.938,74.438,55.906,56.469,0.0,35.875,72.0,70.0,1000.0,200.0,0.119,215.375,69.063,68.313,-0.035,71.75,71.0,56.094,56.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.212,504.25,76.188,75.5,0.0,71.938,71.938,55.875,56.375,0.0,35.594,72.0,70.0,1000.0,200.0,0.135,400.25,75.75,75.5,-0.004,71.875,69.5,55.281,56.031,0.0,50.719,72.0,70.0,1000.0,200.0,0.29,587.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.653,11.742,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,541.5,303.25,526.0,528.0,520.0,0.001,4.351,0.0,11.897,1.081,0.33,-0.004,0.0,-0.0,-0.0
8232007,1020,1.0,1.0,1.0,1.0,100.0,35.913,40.0,40.0,40.0,1.0,1.0,1076.109,325.527,-0.005,11.386,0.0,80.0,55.0,1.4,1722.125,1723.682,1937.598,265.797,54.983,72.192,72.175,71.898,51.95,1.425,2.252,0.326,70.609,56.509,90.057,48.646,68.568,69.713,73.74,72.861,73.86,36.876,56.75,44.465,-10.867,110.0,110.0,72.188,74.563,55.813,56.469,0.0,35.281,72.0,70.0,1000.0,200.0,0.119,216.375,69.063,68.313,-0.035,71.75,71.0,56.313,56.938,0.0,44.344,72.0,70.0,1000.0,200.0,0.205,493.75,76.188,75.375,0.0,71.938,72.063,55.875,56.375,0.0,36.031,72.0,70.0,1000.0,200.0,0.131,396.75,75.875,75.5,-0.004,71.875,69.25,55.281,56.031,0.0,50.594,72.0,70.0,1000.0,200.0,0.289,585.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.653,11.743,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.5,526.0,541.5,303.25,526.0,527.5,520.5,0.001,4.348,0.0,11.997,1.076,0.326,-0.004,0.0,-0.0,-0.001
8232007,1021,1.0,1.0,1.0,1.0,100.0,35.894,40.0,40.0,40.0,1.0,1.0,1101.87,329.04,-0.005,11.475,0.0,80.0,55.0,1.4,1690.0,1762.23,1950.57,282.981,54.983,72.192,72.066,71.898,51.841,1.402,2.252,0.319,70.589,56.454,90.085,48.646,68.568,69.713,73.74,72.755,73.86,37.021,56.645,44.465,-10.852,110.0,110.0,71.938,74.563,55.906,56.469,0.0,36.125,72.0,70.0,1000.0,200.0,0.118,214.125,69.313,68.313,-0.035,71.938,71.0,56.313,56.938,0.0,44.188,72.0,70.0,1000.0,200.0,0.215,506.75,76.188,75.5,0.0,71.938,72.188,55.875,56.5,0.0,35.031,72.0,70.0,1000.0,200.0,0.138,409.25,75.75,75.5,-0.004,71.875,69.625,55.281,56.031,0.0,51.375,72.0,70.0,1000.0,200.0,0.284,585.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.651,11.742,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,526.0,541.5,303.0,527.0,527.5,520.0,0.001,4.353,0.0,11.859,1.102,0.329,-0.005,0.0,-0.0,-0.0
8232007,1022,1.0,1.0,1.0,1.0,100.0,35.876,40.0,40.0,40.0,1.0,1.0,1084.306,327.869,0.005,11.342,0.0,80.0,55.0,1.4,1716.125,1743.658,1956.13,274.388,54.983,72.192,72.175,71.898,51.95,1.402,2.223,0.319,70.584,56.465,90.085,48.618,68.471,69.713,73.814,72.755,73.934,37.021,56.75,44.537,-10.867,110.0,110.0,72.188,74.563,55.906,56.594,0.0,36.406,72.0,70.0,1000.0,200.0,0.118,214.25,69.063,68.313,-0.035,71.938,70.875,56.313,56.938,0.0,44.563,72.0,70.0,1000.0,200.0,0.21,501.75,76.188,75.5,0.0,72.0,72.063,56.0,56.5,0.0,36.938,72.0,70.0,1000.0,200.0,0.13,394.5,75.75,75.5,-0.004,72.0,69.438,55.344,56.031,0.0,49.844,72.0,70.0,1000.0,200.0,0.296,595.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.637,11.734,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,526.5,541.5,303.25,525.5,527.5,520.0,-0.001,4.321,0.0,11.835,1.084,0.328,-0.004,0.0,-0.0,-0.0
8232007,1023,1.0,1.0,1.0,1.0,100.0,35.886,40.0,40.0,40.0,1.0,1.0,1073.767,325.527,0.005,11.372,0.0,80.0,55.0,1.4,1717.75,1723.682,1937.598,270.093,54.983,72.192,72.175,71.898,52.059,1.444,2.202,0.304,70.53,56.501,90.029,48.703,68.471,69.713,73.666,72.861,73.86,37.021,56.75,44.61,-10.867,110.0,110.0,72.188,74.625,55.906,56.469,0.0,36.563,72.0,70.0,1000.0,200.0,0.118,215.375,69.313,68.313,-0.035,71.938,71.0,56.313,57.063,0.0,44.188,72.0,70.0,1000.0,200.0,0.205,493.0,76.188,75.375,0.0,71.938,72.063,56.0,56.5,0.0,36.781,72.0,70.0,1000.0,200.0,0.133,400.0,75.75,75.5,-0.004,72.0,69.25,55.281,56.031,0.0,50.969,72.0,70.0,1000.0,200.0,0.286,584.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.643,11.742,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.5,527.0,541.5,303.25,526.0,527.5,520.5,-0.001,4.374,0.0,11.982,1.074,0.326,-0.005,0.0,-0.0,-0.0
8232007,1024,1.0,1.0,1.0,1.0,100.0,35.897,40.0,40.0,40.0,1.0,1.0,1076.109,327.869,-0.005,11.431,0.0,80.0,55.0,1.4,1706.875,1755.084,1957.984,282.981,54.983,72.192,72.066,71.898,51.95,1.375,2.212,0.323,70.623,56.491,90.029,48.703,68.471,69.605,73.74,72.861,73.86,37.094,56.645,44.61,-10.852,110.0,110.0,71.938,74.375,55.906,56.688,0.0,37.094,72.0,70.0,1000.0,200.0,0.117,214.0,69.063,68.313,-0.035,71.75,71.063,56.313,57.063,0.0,43.844,72.0,70.0,1000.0,200.0,0.212,505.75,76.188,75.5,0.0,71.938,72.063,56.0,56.5,0.0,36.5,72.0,70.0,1000.0,200.0,0.131,395.25,75.75,75.5,-0.004,71.875,69.25,55.281,56.031,0.0,49.656,72.0,70.0,1000.0,200.0,0.295,595.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.663,11.76,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,527.0,541.5,303.25,525.5,527.5,520.5,0.001,4.394,0.0,11.928,1.076,0.328,-0.004,0.0,-0.0,-0.0
8232007,1025,1.0,1.0,1.0,1.0,100.0,35.888,40.0,40.0,40.0,1.0,1.0,1090.161,329.04,-0.005,11.46,0.0,80.0,55.0,1.4,1706.875,1765.09,1937.598,297.305,54.983,72.192,72.175,71.898,51.95,1.391,2.227,0.319,70.572,56.418,90.085,48.787,68.471,69.713,73.74,72.861,73.86,37.167,56.75,44.61,-10.852,110.0,110.0,72.188,74.438,55.906,56.594,0.0,37.375,72.0,70.0,1000.0,200.0,0.117,214.375,69.063,68.313,-0.035,71.75,71.063,56.313,57.063,0.0,43.594,72.0,70.0,1000.0,200.0,0.204,494.75,76.188,75.375,0.0,71.938,71.938,56.0,56.5,0.0,35.469,72.0,70.0,1000.0,200.0,0.141,408.75,75.875,75.5,-0.004,71.875,69.25,55.281,56.031,0.0,49.5,72.0,70.0,1000.0,200.0,0.293,590.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.65,11.752,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.0,527.0,541.5,303.25,526.5,527.5,520.0,0.001,4.356,0.0,11.842,1.09,0.329,-0.004,0.0,-0.0,-0.001
8232007,1026,1.0,1.0,1.0,1.0,100.0,35.947,40.0,40.0,40.0,1.0,1.0,1064.4,325.527,-0.005,11.49,0.0,80.0,55.0,1.4,1696.875,1726.534,1926.483,277.253,54.983,72.192,72.175,71.898,52.059,1.41,2.234,0.326,70.501,56.402,90.085,48.703,68.471,69.605,73.74,72.861,73.86,37.167,56.75,44.683,-10.852,110.0,110.0,72.188,74.375,55.906,56.469,0.0,37.438,72.0,70.0,1000.0,200.0,0.119,216.125,69.063,68.5,-0.035,71.938,70.875,56.313,57.063,0.0,44.219,72.0,70.0,1000.0,200.0,0.198,485.5,76.188,75.5,0.0,71.938,72.313,56.0,56.5,0.0,34.781,72.0,70.0,1000.0,200.0,0.139,407.25,75.75,75.5,-0.004,71.563,69.25,55.344,56.156,0.0,49.313,72.0,70.0,1000.0,200.0,0.281,579.5,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.658,11.759,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,527.0,541.5,303.25,526.5,527.5,520.0,0.001,4.41,0.0,11.989,1.064,0.326,-0.003,0.0,-0.0,-0.0
8232007,1027,1.0,1.0,1.0,1.0,100.0,36.22,40.0,40.0,40.0,1.0,1.0,1070.254,327.869,0.005,11.446,0.0,80.0,55.0,1.4,1678.625,1727.96,1946.863,270.093,55.09,72.192,72.175,71.898,51.95,1.402,2.227,0.326,70.44,56.343,90.029,48.59,68.484,69.713,73.74,72.861,73.86,37.24,56.75,44.683,-10.867,110.0,110.0,71.938,74.438,55.906,56.594,0.0,36.344,72.0,70.0,1000.0,200.0,0.128,225.125,69.063,68.313,-0.035,71.938,70.688,56.313,56.938,0.0,43.688,72.0,70.0,1000.0,200.0,0.207,498.25,76.188,75.5,0.0,71.938,72.313,56.0,56.5,0.0,34.594,72.0,70.0,1000.0,200.0,0.137,407.5,75.875,75.5,-0.004,71.563,69.438,55.281,56.156,0.0,50.063,72.0,70.0,1000.0,200.0,0.266,561.5,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.634,11.737,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.0,527.0,541.5,303.25,526.5,527.5,520.5,-0.001,4.367,0.0,11.827,1.07,0.328,-0.004,0.0,-0.0,-0.0
