DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1028,1.0,1.0,1.0,1.0,100.0,36.025,40.0,40.0,40.0,1.0,1.0,1051.519,326.698,-0.005,11.416,0.0,80.0,55.0,1.4,1689.0,1715.129,1939.451,272.956,54.983,72.299,72.283,71.898,52.059,1.436,2.23,0.308,70.4,56.327,90.029,48.534,68.484,69.713,73.74,72.861,73.934,37.24,56.75,44.683,-10.867,110.0,110.0,71.938,74.438,55.906,56.594,0.0,37.313,72.0,70.0,1000.0,200.0,0.121,217.125,69.313,68.313,-0.035,71.938,71.0,56.313,57.063,0.0,44.219,72.0,70.0,1000.0,200.0,0.203,490.25,76.188,75.375,0.0,71.938,72.313,56.0,56.5,0.0,34.875,72.0,70.0,1000.0,200.0,0.137,401.75,75.875,75.5,-0.004,71.688,69.5,55.344,56.031,0.0,49.094,72.0,70.0,1000.0,200.0,0.271,573.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.645,11.749,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,527.0,541.5,303.5,525.5,527.5,520.0,0.001,4.355,0.0,11.796,1.052,0.327,-0.005,0.0,-0.0,-0.001
8232007,1029,1.0,1.0,1.0,1.0,100.0,36.018,40.0,40.0,40.0,1.0,1.0,1081.964,323.185,-0.005,11.386,0.0,80.0,55.0,1.4,1685.625,1759.371,1943.157,281.549,54.983,72.192,72.283,71.898,51.95,1.387,2.23,0.315,70.301,56.162,89.974,48.562,68.484,69.713,73.74,72.861,73.86,37.24,56.54,44.683,-10.852,110.0,110.0,72.188,74.563,55.906,56.594,0.0,36.875,72.0,70.0,1000.0,200.0,0.124,221.75,69.063,68.5,-0.035,71.938,70.875,56.313,57.063,0.0,43.469,72.0,70.0,1000.0,200.0,0.206,496.25,76.188,75.375,0.0,72.0,71.938,56.0,56.5,0.0,34.531,72.0,70.0,1000.0,200.0,0.136,404.25,75.875,75.5,-0.004,72.0,69.438,55.281,56.031,0.0,49.375,72.0,70.0,1000.0,200.0,0.279,579.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.635,11.742,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.5,527.5,541.5,303.25,525.5,528.0,520.0,0.001,4.391,0.0,11.765,1.082,0.323,-0.003,0.0,-0.0,-0.001
8232007,1030,1.0,1.0,1.0,1.0,100.0,36.048,40.0,40.0,40.0,1.0,1.0,1064.4,322.014,0.005,11.386,0.0,80.0,55.0,1.4,1685.625,1708.006,1932.04,277.253,54.983,72.299,72.283,71.898,52.059,1.436,2.255,0.315,70.277,56.246,90.113,48.562,68.484,69.713,73.74,72.861,73.86,37.312,56.855,44.683,-10.852,110.0,110.0,72.188,74.625,55.906,56.594,0.0,37.406,72.0,70.0,1000.0,200.0,0.121,216.75,69.063,68.5,-0.035,71.938,70.875,56.438,57.063,0.0,44.063,72.0,70.0,1000.0,200.0,0.199,491.0,76.188,75.5,0.0,72.0,72.188,56.0,56.5,0.0,35.375,72.0,70.0,1000.0,200.0,0.133,395.5,75.75,75.5,-0.004,71.875,69.5,55.281,56.156,0.0,49.906,72.0,70.0,1000.0,200.0,0.277,574.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.64,11.743,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.0,527.5,541.5,303.25,526.0,527.5,520.0,-0.001,4.294,0.0,11.651,1.064,0.322,-0.003,0.0,-0.0,-0.001
8232007,1031,1.0,1.0,1.0,1.0,100.0,36.342,40.0,40.0,40.0,1.0,1.0,1071.425,322.014,0.005,11.401,0.0,80.0,55.0,1.4,1678.125,1740.802,1946.863,280.117,55.09,72.299,72.283,72.008,52.059,1.391,2.223,0.319,70.293,56.233,90.085,48.59,68.484,69.713,73.666,72.861,73.86,37.24,56.75,44.683,-10.867,110.0,110.0,71.938,74.625,55.906,56.594,0.0,36.188,72.0,70.0,1000.0,200.0,0.13,226.0,69.063,68.313,-0.035,71.938,71.063,56.438,57.063,0.0,43.219,72.0,70.0,1000.0,200.0,0.205,495.5,76.125,75.5,0.0,72.0,72.313,56.094,56.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.138,406.75,75.75,75.5,-0.004,72.063,69.438,55.344,56.031,0.0,50.75,72.0,70.0,1000.0,200.0,0.271,569.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.65,11.751,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,527.5,541.5,303.0,526.0,527.5,520.5,-0.001,4.349,0.0,11.78,1.071,0.322,-0.004,0.0,-0.0,-0.001
8232007,1032,1.0,1.0,1.0,1.0,100.0,36.195,40.0,40.0,40.0,1.0,1.0,1055.032,324.356,-0.005,11.46,0.0,80.0,55.0,1.4,1683.875,1725.108,1928.335,278.685,54.983,72.299,72.283,72.008,51.95,1.391,2.223,0.323,70.238,56.175,90.001,48.534,68.484,69.713,73.666,72.861,73.86,37.312,56.75,44.756,-10.852,110.0,110.0,72.188,74.563,55.906,56.469,0.0,37.688,72.0,70.0,1000.0,200.0,0.118,215.625,69.063,68.5,-0.035,71.938,71.0,56.313,57.063,0.0,43.875,72.0,70.0,1000.0,200.0,0.201,491.0,76.188,75.5,0.0,72.0,72.188,56.0,56.5,0.0,34.75,72.0,70.0,1000.0,200.0,0.137,405.25,75.875,75.5,-0.004,72.0,69.438,55.344,56.156,0.0,50.688,72.0,70.0,1000.0,200.0,0.275,577.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.64,11.747,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.0,528.0,541.5,303.25,526.5,527.5,520.5,0.001,4.389,0.0,11.843,1.055,0.324,-0.003,0.0,-0.0,-0.001
8232007,1033,1.0,1.0,1.0,1.0,100.0,36.506,40.0,40.0,40.0,1.0,1.0,1050.348,322.014,-0.005,11.416,0.0,80.0,55.0,1.4,1698.0,1698.039,1928.335,261.501,55.09,72.406,72.392,72.008,52.059,1.41,2.195,0.315,70.158,56.213,90.001,48.534,68.224,69.605,73.593,72.861,73.86,37.24,56.855,44.756,-10.852,110.0,110.0,72.188,74.625,56.0,56.469,0.0,36.813,72.0,70.0,1000.0,200.0,0.126,220.5,69.063,68.313,-0.035,71.938,71.188,56.438,57.063,0.0,43.594,72.0,70.0,1000.0,200.0,0.192,482.0,76.125,75.5,0.0,72.0,72.063,56.094,56.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.138,404.5,75.75,75.5,-0.004,71.875,69.25,55.344,56.031,0.0,49.781,72.0,70.0,1000.0,200.0,0.269,565.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.634,11.742,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,527.5,541.5,303.0,527.0,527.5,520.5,0.002,4.374,0.0,11.912,1.05,0.322,-0.004,0.0,-0.0,0.0
8232007,1034,1.0,1.0,1.0,1.0,100.0,36.343,40.0,40.0,40.0,1.0,1.0,1059.716,323.185,-0.005,11.386,0.0,80.0,55.0,1.4,1674.5,1717.979,1922.778,270.093,54.983,72.299,72.283,72.008,51.95,1.433,2.209,0.334,70.168,56.125,90.001,48.562,68.224,69.605,73.666,72.861,73.86,37.312,56.75,44.756,-10.867,110.0,110.0,72.25,74.563,55.906,56.594,0.0,36.344,72.0,70.0,1000.0,200.0,0.127,225.375,69.063,68.313,-0.035,71.938,71.188,56.438,57.063,0.0,42.875,72.0,70.0,1000.0,200.0,0.195,484.75,76.125,75.375,0.0,72.0,72.063,56.094,56.594,0.0,35.0,72.0,70.0,1000.0,200.0,0.138,401.5,75.875,75.5,-0.004,71.5,69.5,55.344,56.156,0.0,49.844,72.0,70.0,1000.0,200.0,0.264,561.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.635,11.737,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,528.0,541.5,303.25,526.5,528.0,520.0,0.001,4.36,0.0,11.766,1.06,0.323,-0.004,0.0,-0.0,-0.001
8232007,1035,1.0,1.0,1.0,1.0,100.0,36.323,40.0,40.0,40.0,1.0,1.0,1035.126,318.501,0.005,11.446,0.0,80.0,55.0,1.4,1676.25,1688.078,1911.667,264.365,54.983,72.299,72.283,72.227,51.95,1.425,2.202,0.319,70.02,56.07,90.001,48.618,68.224,69.605,73.74,72.861,73.786,37.312,56.75,44.756,-10.867,110.0,110.0,72.188,74.875,55.906,56.594,0.0,36.906,72.0,70.0,1000.0,200.0,0.121,217.0,69.063,68.5,-0.035,71.75,71.313,56.438,57.25,0.0,43.594,72.0,70.0,1000.0,200.0,0.197,486.5,76.188,75.5,0.0,71.938,72.438,56.0,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.134,398.0,75.875,75.5,-0.004,71.688,69.625,55.281,56.156,0.0,49.719,72.0,70.0,1000.0,200.0,0.261,558.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.629,11.732,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,527.5,527.5,541.5,303.25,525.5,527.5,520.5,-0.0,4.383,0.0,11.828,1.035,0.319,-0.003,0.0,-0.0,-0.001
8232007,1036,1.0,1.0,1.0,1.0,100.0,36.306,40.0,40.0,40.0,1.0,1.0,1040.98,319.672,-0.005,11.431,0.0,80.0,55.0,1.4,1676.25,1730.813,1915.37,278.685,54.983,72.299,72.283,72.008,51.95,1.41,2.205,0.326,70.031,56.023,90.085,48.534,68.224,69.713,73.666,72.861,73.86,37.312,56.75,44.756,-10.852,110.0,110.0,72.188,75.0,55.906,56.469,0.0,36.594,72.0,70.0,1000.0,200.0,0.127,224.5,69.063,68.5,-0.035,71.938,71.188,56.313,57.063,0.0,44.344,72.0,70.0,1000.0,200.0,0.194,481.5,76.188,75.375,0.0,71.938,72.313,56.0,56.594,0.0,35.313,72.0,70.0,1000.0,200.0,0.135,398.5,75.875,75.5,-0.004,71.875,69.5,55.344,56.156,0.0,49.5,72.0,70.0,1000.0,200.0,0.269,567.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.64,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,527.5,541.5,303.25,526.0,527.5,520.5,0.001,4.378,0.0,11.813,1.041,0.32,-0.003,0.0,-0.0,-0.001
8232007,1037,1.0,1.0,1.0,1.0,100.0,36.287,40.0,40.0,40.0,1.0,1.0,1029.271,318.501,0.005,11.342,0.0,80.0,55.0,1.4,1668.625,1705.157,1915.37,268.661,54.983,72.299,72.283,72.008,52.059,1.421,2.223,0.326,69.973,56.009,90.196,48.534,68.224,69.82,73.666,72.755,73.786,37.385,56.75,44.829,-10.852,110.0,110.0,72.188,74.875,55.906,56.469,0.0,37.656,72.0,70.0,1000.0,200.0,0.121,216.75,69.063,68.5,-0.035,71.938,71.0,56.438,57.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.202,488.0,76.188,75.5,0.0,71.938,72.313,56.094,56.5,0.0,35.563,72.0,70.0,1000.0,200.0,0.124,387.0,75.875,75.5,-0.004,72.0,69.5,55.344,56.031,0.0,48.75,72.0,70.0,1000.0,200.0,0.273,571.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.63,11.726,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,528.0,541.5,303.25,525.5,528.0,520.5,-0.001,4.36,0.0,11.72,1.029,0.319,-0.003,0.0,-0.0,-0.001
8232007,1038,1.0,1.0,1.0,1.0,100.0,36.512,40.0,40.0,40.0,1.0,1.0,1052.69,320.843,0.005,11.416,0.0,80.0,55.0,1.4,1665.125,1726.534,1917.222,272.956,55.09,72.299,72.283,72.008,52.059,1.398,2.22,0.315,70.001,55.999,90.168,48.534,68.484,69.82,73.74,72.861,73.86,37.385,56.75,44.829,-10.852,110.0,110.0,72.188,74.438,55.906,56.469,0.0,36.344,72.0,70.0,1000.0,200.0,0.132,224.625,69.063,68.5,-0.035,71.938,71.188,56.313,57.063,0.0,42.938,72.0,70.0,1000.0,200.0,0.202,491.5,76.125,75.5,0.0,72.0,72.188,56.0,56.5,0.0,35.719,72.0,70.0,1000.0,200.0,0.127,390.0,75.875,75.563,-0.004,72.0,69.625,55.281,56.156,0.0,49.75,72.0,70.0,1000.0,200.0,0.268,566.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.627,11.721,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,528.0,541.5,303.25,526.5,527.5,520.5,-0.001,4.388,0.0,11.797,1.053,0.321,-0.003,0.0,-0.0,-0.001
8232007,1039,1.0,1.0,1.0,1.0,100.0,36.377,40.0,40.0,40.0,1.0,1.0,1059.716,320.843,-0.005,11.446,0.0,80.0,55.0,1.4,1665.875,1727.96,1926.483,277.253,54.983,72.299,72.283,72.008,52.059,1.379,2.205,0.326,69.937,55.913,90.085,48.477,68.484,69.82,73.666,72.861,73.86,37.312,56.75,44.756,-10.852,110.0,110.0,72.188,74.625,55.906,56.469,0.0,36.875,72.0,70.0,1000.0,200.0,0.125,223.125,69.063,68.5,-0.035,72.0,71.313,56.313,57.25,0.0,43.25,72.0,70.0,1000.0,200.0,0.199,490.25,76.125,75.5,0.0,71.938,72.188,56.0,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.132,399.75,75.875,75.5,-0.004,72.0,69.438,55.344,56.156,0.0,50.594,72.0,70.0,1000.0,200.0,0.268,565.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.625,11.729,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,528.0,541.5,303.25,526.5,527.5,520.5,0.001,4.383,0.0,11.828,1.06,0.321,-0.003,0.0,-0.0,-0.001
8232007,1040,1.0,1.0,1.0,1.0,100.0,36.687,40.0,40.0,40.0,1.0,1.0,1046.835,318.501,0.005,11.416,0.0,80.0,55.0,1.4,1686.5,1713.704,1924.631,271.525,55.09,72.299,72.283,72.008,52.059,1.368,2.216,0.323,69.954,56.023,90.085,48.534,68.484,69.82,73.593,72.861,73.86,37.385,56.855,44.902,-10.852,110.0,110.0,72.188,74.375,56.0,56.469,0.0,37.188,72.0,70.0,1000.0,200.0,0.125,219.375,69.063,68.5,-0.035,71.938,71.188,56.438,57.375,0.0,43.656,72.0,70.0,1000.0,200.0,0.195,488.25,76.188,75.5,0.0,72.25,71.938,56.094,56.594,0.0,34.813,72.0,70.0,1000.0,200.0,0.134,402.5,75.75,75.5,-0.004,72.063,69.5,55.344,56.156,0.0,50.531,72.0,70.0,1000.0,200.0,0.271,567.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.612,11.719,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,528.0,541.5,303.25,525.5,527.5,520.5,-0.002,4.408,0.0,11.913,1.047,0.319,-0.003,0.0,-0.0,-0.001
8232007,1041,1.0,1.0,1.0,1.0,100.0,36.795,40.0,40.0,40.0,1.0,1.0,1058.545,323.185,0.005,11.505,0.0,80.0,55.0,1.4,1680.25,1717.979,1922.778,274.388,55.09,72.299,72.283,72.008,51.95,1.413,2.166,0.326,69.972,55.977,90.196,48.59,68.484,69.927,73.666,72.755,73.86,37.385,56.75,44.902,-10.867,110.0,110.0,72.188,74.563,55.906,56.469,0.0,36.281,72.0,70.0,1000.0,200.0,0.131,227.0,69.063,68.5,-0.035,72.0,71.063,56.438,57.25,0.0,43.625,72.0,70.0,1000.0,200.0,0.201,491.25,76.125,75.5,0.0,72.0,71.938,56.0,56.594,0.0,34.75,72.0,70.0,1000.0,200.0,0.135,403.0,75.75,75.5,-0.004,71.875,69.625,55.281,56.156,0.0,50.281,72.0,70.0,1000.0,200.0,0.265,561.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.626,11.729,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.5,528.0,541.0,303.25,526.0,527.5,520.5,-0.001,4.466,0.0,12.005,1.059,0.323,-0.003,0.0,-0.0,-0.001
8232007,1042,1.0,1.0,1.0,1.0,100.0,36.893,40.0,40.0,40.0,1.0,1.0,1045.664,319.672,0.005,11.519,0.0,80.0,55.0,1.4,1680.25,1717.979,1922.778,268.661,55.09,72.299,72.283,72.008,52.059,1.413,2.17,0.312,69.939,55.972,90.113,48.59,68.484,69.927,73.593,72.861,73.86,37.385,56.75,44.902,-10.852,110.0,110.0,71.938,74.563,55.906,56.594,0.0,37.656,72.0,70.0,1000.0,200.0,0.122,217.125,69.063,68.5,-0.035,72.0,71.188,56.438,57.25,0.0,43.5,72.0,70.0,1000.0,200.0,0.199,492.75,76.125,75.5,0.0,72.0,72.313,56.0,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.131,392.75,75.875,75.5,-0.004,72.0,69.625,55.344,56.156,0.0,49.781,72.0,70.0,1000.0,200.0,0.271,569.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.726,11.814,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,528.5,541.0,303.25,526.0,527.5,520.0,-0.002,4.471,0.0,12.02,1.046,0.32,-0.003,0.0,-0.0,-0.001
8232007,1043,1.0,1.0,1.0,1.0,100.0,36.983,40.0,40.0,40.0,1.0,1.0,1043.322,318.501,0.005,11.357,0.0,80.0,55.0,1.4,1672.0,1709.43,1917.222,270.093,55.09,72.406,72.283,72.008,52.059,1.398,2.205,0.334,69.944,55.951,90.14,48.534,68.529,69.927,73.593,72.861,73.786,37.312,56.75,44.902,-10.867,110.0,110.0,72.188,74.438,55.906,56.469,0.0,36.813,72.0,70.0,1000.0,200.0,0.124,219.0,69.063,68.5,-0.035,72.0,71.188,56.438,57.25,0.0,43.188,72.0,70.0,1000.0,200.0,0.203,494.0,76.125,75.5,0.0,72.063,72.313,56.0,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.128,392.75,75.875,75.5,-0.004,72.063,69.625,55.344,56.156,0.0,50.531,72.0,70.0,1000.0,200.0,0.27,569.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.721,11.818,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,528.5,541.0,303.25,525.5,527.5,520.0,-0.001,4.435,0.0,11.966,1.043,0.319,-0.003,0.0,-0.0,-0.001
8232007,1044,1.0,1.0,1.0,1.0,100.0,37.099,40.0,40.0,40.0,1.0,1.0,1052.69,323.185,0.005,11.401,0.0,80.0,55.0,1.4,1679.0,1733.667,1924.631,277.253,55.09,72.299,72.283,72.008,52.059,1.383,2.244,0.315,70.024,55.985,90.168,48.477,68.529,69.927,73.666,72.861,73.86,37.385,56.75,44.829,-10.867,110.0,110.0,72.188,74.563,55.906,56.469,0.0,36.938,72.0,70.0,1000.0,200.0,0.129,226.0,69.063,68.5,-0.035,72.0,71.5,56.438,57.063,0.0,43.313,72.0,70.0,1000.0,200.0,0.202,493.0,76.125,75.5,0.0,71.938,72.188,56.094,56.594,0.0,35.594,72.0,70.0,1000.0,200.0,0.129,397.0,75.875,75.5,-0.004,72.063,69.438,55.344,56.156,0.0,50.094,72.0,70.0,1000.0,200.0,0.275,571.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.733,11.823,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,528.5,541.0,303.25,525.5,527.0,520.5,-0.001,4.383,0.0,11.781,1.053,0.323,-0.003,0.0,-0.0,-0.001
8232007,1045,1.0,1.0,1.0,1.0,100.0,37.189,40.0,40.0,40.0,1.0,1.0,1056.203,322.014,-0.005,11.49,0.0,80.0,55.0,1.4,1693.875,1722.256,1932.04,272.956,55.09,72.299,72.392,72.008,52.059,1.368,2.195,0.323,70.006,56.008,90.113,48.505,68.529,69.927,73.593,72.968,73.86,37.312,56.855,44.902,-10.867,110.0,110.0,72.188,74.063,55.906,56.469,0.0,36.688,72.0,70.0,1000.0,200.0,0.132,227.5,69.063,68.5,-0.035,72.0,71.063,56.438,57.25,0.0,44.406,72.0,70.0,1000.0,200.0,0.193,485.5,76.125,75.375,0.0,72.063,72.063,56.094,56.594,0.0,35.406,72.0,70.0,1000.0,200.0,0.13,399.0,75.875,75.5,-0.004,72.188,69.5,55.344,56.156,0.0,49.031,72.0,70.0,1000.0,200.0,0.283,581.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.736,11.83,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.0,528.5,541.0,303.25,526.0,527.5,520.0,0.002,4.462,0.0,12.107,1.056,0.322,-0.003,0.0,-0.0,-0.001
8232007,1046,1.0,1.0,1.0,1.0,100.0,37.287,40.0,40.0,40.0,1.0,1.0,1059.716,322.014,-0.005,11.372,0.0,80.0,55.0,1.4,1690.125,1735.093,1926.483,271.525,55.09,72.406,72.283,72.008,52.059,1.391,2.209,0.293,70.029,56.013,90.224,48.505,68.529,69.927,73.666,72.755,73.86,37.385,56.75,44.902,-10.852,110.0,110.0,72.188,74.563,55.906,56.469,0.0,36.344,72.0,70.0,1000.0,200.0,0.132,227.625,69.063,68.625,-0.035,72.0,71.188,56.438,57.25,0.0,44.25,72.0,70.0,1000.0,200.0,0.198,484.25,76.125,75.5,0.0,72.0,72.438,56.094,56.594,0.0,35.094,72.0,70.0,1000.0,200.0,0.129,395.75,75.875,75.5,-0.004,72.063,69.25,55.344,56.156,0.0,50.406,72.0,70.0,1000.0,200.0,0.28,579.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.739,11.835,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,528.5,541.0,303.25,526.0,527.5,520.0,0.001,4.414,0.0,11.867,1.06,0.322,-0.002,0.0,-0.0,-0.001
8232007,1047,1.0,1.0,1.0,1.0,100.0,37.385,40.0,40.0,40.0,1.0,1.0,1074.938,323.185,-0.005,11.46,0.0,80.0,55.0,1.4,1698.875,1743.658,1941.304,277.253,55.09,72.299,72.283,72.008,52.168,1.379,2.212,0.323,70.04,56.037,90.252,48.505,68.529,70.034,73.593,72.755,73.786,37.385,56.855,44.902,-10.852,110.0,110.0,72.188,74.375,56.0,56.469,0.0,36.25,72.0,70.0,1000.0,200.0,0.132,227.25,69.063,68.5,-0.035,72.0,71.188,56.438,57.25,0.0,43.094,72.0,70.0,1000.0,200.0,0.204,494.25,76.188,75.375,0.0,71.938,72.438,56.0,56.594,0.0,35.313,72.0,70.0,1000.0,200.0,0.131,397.0,75.875,75.5,-0.004,72.0,69.438,55.344,56.156,0.0,49.313,72.0,70.0,1000.0,200.0,0.283,582.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.727,11.819,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,528.5,541.0,303.25,526.0,527.0,520.0,0.001,4.424,0.0,11.958,1.075,0.323,-0.003,0.0,-0.0,-0.001
8232007,1048,1.0,1.0,1.0,1.0,100.0,37.775,40.0,40.0,40.0,1.0,1.0,1045.664,320.843,0.005,11.475,0.0,80.0,55.0,1.4,1698.875,1719.405,1926.483,272.956,55.196,72.299,72.392,72.008,52.168,1.41,2.205,0.312,70.029,56.034,90.113,48.505,68.484,70.034,73.666,72.861,73.86,37.385,56.855,44.902,-10.867,110.0,110.0,72.25,74.438,56.0,56.469,0.0,37.625,72.0,70.0,1000.0,200.0,0.12,219.0,69.063,68.5,-0.035,72.0,71.313,56.438,57.375,0.0,43.344,72.0,70.0,1000.0,200.0,0.203,492.75,76.125,75.5,0.0,72.0,72.188,56.094,56.594,0.0,34.219,72.0,70.0,1000.0,200.0,0.134,398.75,75.875,75.5,-0.004,71.875,69.188,55.344,56.156,0.0,50.813,72.0,70.0,1000.0,200.0,0.268,565.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.734,11.819,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,528.5,541.0,303.25,526.0,527.5,520.5,-0.001,4.43,0.0,11.974,1.046,0.321,-0.003,0.0,-0.0,-0.0
8232007,1049,1.0,1.0,1.0,1.0,100.0,37.912,40.0,40.0,40.0,1.0,1.0,1064.4,320.843,-0.005,11.475,0.0,80.0,55.0,1.4,1687.0,1726.534,1924.631,278.685,55.196,72.406,72.283,72.117,52.168,1.398,2.198,0.308,70.06,56.052,90.168,48.59,68.484,70.141,73.593,72.861,73.786,37.385,56.855,44.902,-10.867,110.0,110.0,72.188,74.625,56.0,56.594,0.0,36.344,72.0,70.0,1000.0,200.0,0.133,227.875,69.063,68.5,-0.035,72.0,71.063,56.438,57.25,0.0,43.469,72.0,70.0,1000.0,200.0,0.202,492.5,76.188,75.5,0.0,72.0,72.313,56.094,56.594,0.0,34.531,72.0,70.0,1000.0,200.0,0.134,399.0,75.938,75.5,-0.004,71.688,69.625,55.344,56.25,0.0,50.0,72.0,70.0,1000.0,200.0,0.268,565.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.719,11.805,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,529.0,541.0,303.25,526.0,527.5,520.0,0.001,4.43,0.0,11.974,1.064,0.321,-0.003,0.0,-0.0,-0.001
8232007,1050,1.0,1.0,1.0,1.0,100.0,38.135,40.0,40.0,40.0,1.0,1.0,1056.203,323.185,0.005,11.446,0.0,80.0,55.0,1.4,1681.5,1729.386,1924.631,270.093,55.196,72.406,72.392,72.008,52.277,1.402,2.184,0.308,70.043,56.033,90.113,48.449,68.484,70.141,73.593,72.861,73.786,37.458,56.855,44.975,-10.867,110.0,110.0,72.25,74.875,55.906,56.469,0.0,36.063,72.0,70.0,1000.0,200.0,0.134,228.875,69.063,68.5,-0.035,72.0,71.313,56.438,57.25,0.0,43.531,72.0,70.0,1000.0,200.0,0.2,491.75,76.125,75.375,0.0,72.0,72.313,56.094,56.594,0.0,34.375,72.0,70.0,1000.0,200.0,0.133,398.75,75.875,75.5,-0.004,71.688,69.438,55.344,56.25,0.0,49.0,72.0,70.0,1000.0,200.0,0.264,561.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.734,11.826,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.0,528.5,540.5,303.25,526.0,527.5,520.0,-0.001,4.436,0.0,11.944,1.056,0.323,-0.003,0.0,-0.0,-0.001
8232007,1051,1.0,1.0,1.0,1.0,100.0,38.03,40.0,40.0,40.0,1.0,1.0,1050.348,319.672,-0.005,11.386,0.0,80.0,55.0,1.4,1674.75,1703.733,1913.519,271.525,55.09,72.406,72.283,72.117,52.059,1.429,2.202,0.315,70.009,55.983,90.029,48.562,68.484,70.034,73.593,72.861,73.86,37.53,56.75,44.975,-10.852,110.0,110.0,72.188,74.563,55.813,56.594,0.0,37.688,72.0,70.0,1000.0,200.0,0.123,218.25,69.063,68.5,-0.035,72.0,71.313,56.438,57.25,0.0,43.313,72.0,70.0,1000.0,200.0,0.201,494.25,76.125,75.5,0.0,72.063,72.313,56.094,56.844,0.0,34.875,72.0,70.0,1000.0,200.0,0.132,392.5,75.875,75.563,-0.004,71.688,69.5,55.344,56.25,0.0,49.063,72.0,70.0,1000.0,200.0,0.258,554.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.734,11.823,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,529.0,541.0,303.25,525.5,527.5,520.5,0.002,4.41,0.0,11.767,1.05,0.32,-0.003,0.0,-0.0,-0.001
8232007,1052,1.0,1.0,1.0,1.0,100.0,38.137,40.0,40.0,40.0,1.0,1.0,1052.69,322.014,-0.005,11.431,0.0,80.0,55.0,1.4,1661.75,1723.682,1930.188,277.253,55.09,72.406,72.392,72.117,52.059,1.394,2.216,0.308,69.975,55.977,90.113,48.477,68.484,70.034,73.593,72.968,73.786,37.603,56.75,44.975,-10.852,110.0,110.0,72.188,74.625,55.906,56.594,0.0,36.438,72.0,70.0,1000.0,200.0,0.133,228.125,69.063,68.5,-0.035,72.125,71.188,56.438,57.25,0.0,43.969,72.0,70.0,1000.0,200.0,0.203,496.0,76.125,75.5,0.0,72.063,72.313,56.094,56.844,0.0,35.313,72.0,70.0,1000.0,200.0,0.131,397.5,75.875,75.5,-0.004,71.688,69.5,55.344,56.156,0.0,48.688,72.0,70.0,1000.0,200.0,0.259,553.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.729,11.813,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,529.0,540.5,303.5,525.5,527.5,520.5,0.002,4.401,0.0,11.697,1.053,0.322,-0.003,0.0,-0.0,-0.001
8232007,1053,1.0,1.0,1.0,1.0,100.0,38.227,40.0,40.0,40.0,1.0,1.0,1049.177,320.843,-0.005,11.519,0.0,80.0,55.0,1.4,1679.5,1708.006,1926.483,271.525,55.09,72.406,72.392,72.117,52.059,1.421,2.205,0.315,69.957,55.981,90.168,48.505,68.484,70.034,73.593,72.861,73.786,37.53,56.75,44.975,-10.852,110.0,110.0,72.188,74.875,56.0,56.594,0.0,37.063,72.0,70.0,1000.0,200.0,0.125,219.25,69.313,68.313,-0.035,72.0,71.5,56.438,57.25,0.0,44.656,72.0,70.0,1000.0,200.0,0.197,485.0,76.125,75.5,0.0,72.063,72.313,56.0,56.594,0.0,34.375,72.0,70.0,1000.0,200.0,0.134,401.25,75.875,75.5,-0.004,71.688,69.5,55.344,56.156,0.0,48.656,72.0,70.0,1000.0,200.0,0.265,564.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.739,11.822,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,528.5,541.0,303.25,526.0,527.5,520.5,0.001,4.462,0.0,11.904,1.049,0.321,-0.005,0.0,-0.0,-0.001
8232007,1054,1.0,1.0,1.0,1.0,100.0,38.333,40.0,40.0,40.0,1.0,1.0,1039.809,320.843,-0.005,11.372,0.0,80.0,55.0,1.4,1679.5,1700.885,1911.667,271.525,55.09,72.406,72.392,72.117,52.168,1.417,2.198,0.304,69.958,55.964,90.168,48.477,68.607,70.141,73.593,72.861,73.786,37.53,56.855,45.048,-10.852,110.0,110.0,72.25,74.563,55.906,56.594,0.0,36.938,72.0,70.0,1000.0,200.0,0.132,228.0,69.063,68.625,-0.035,72.0,71.5,56.5,57.25,0.0,44.313,72.0,70.0,1000.0,200.0,0.195,481.75,76.125,75.5,0.0,72.0,72.438,56.094,56.594,0.0,35.0,72.0,70.0,1000.0,200.0,0.134,400.5,75.875,75.5,-0.004,71.875,69.625,55.438,56.031,0.0,49.313,72.0,70.0,1000.0,200.0,0.259,554.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.741,11.83,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,528.5,541.0,303.25,526.0,527.5,520.5,0.001,4.424,0.0,11.868,1.04,0.321,-0.002,0.0,-0.0,-0.001
8232007,1055,1.0,1.0,1.0,1.0,100.0,38.433,40.0,40.0,40.0,1.0,1.0,1031.613,317.33,-0.005,11.446,0.0,80.0,55.0,1.4,1666.625,1732.24,1919.074,270.093,55.09,72.406,72.392,72.117,52.168,1.406,2.22,0.308,69.951,55.96,90.252,48.421,68.607,70.141,73.593,72.861,73.786,37.53,56.855,45.048,-10.852,110.0,110.0,72.188,74.25,56.0,56.688,0.0,36.625,72.0,70.0,1000.0,200.0,0.134,228.875,69.0,68.5,-0.035,72.0,71.188,56.438,57.25,0.0,44.188,72.0,70.0,1000.0,200.0,0.196,482.25,76.125,75.5,0.0,72.063,72.438,56.094,56.594,0.0,35.188,72.0,70.0,1000.0,200.0,0.134,401.0,75.875,75.5,-0.004,71.875,69.5,55.438,56.156,0.0,48.906,72.0,70.0,1000.0,200.0,0.26,555.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.727,11.822,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,528.5,540.5,303.25,526.0,527.5,520.5,0.001,4.453,0.0,11.945,1.032,0.317,-0.003,0.0,-0.0,-0.001
8232007,1056,1.0,1.0,1.0,1.0,100.0,38.596,40.0,40.0,40.0,1.0,1.0,1051.519,320.843,0.005,11.475,0.0,80.0,55.0,1.4,1666.375,1705.157,1924.631,270.093,55.196,72.514,72.392,72.117,52.168,1.425,2.198,0.312,69.947,55.964,90.196,48.365,68.607,70.248,73.593,72.861,73.786,37.603,56.855,45.048,-10.852,110.0,110.0,72.188,74.875,56.0,56.469,0.0,36.625,72.0,70.0,1000.0,200.0,0.133,229.0,69.063,68.5,-0.035,72.125,71.188,56.5,57.25,0.0,43.125,72.0,70.0,1000.0,200.0,0.204,495.75,76.125,75.5,0.0,72.0,72.438,56.094,56.594,0.0,34.844,72.0,70.0,1000.0,200.0,0.133,400.5,75.938,75.5,-0.004,71.688,69.813,55.438,56.25,0.0,49.0,72.0,70.0,1000.0,200.0,0.248,542.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.734,11.831,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.0,528.5,541.0,303.25,526.0,527.5,520.5,-0.001,4.438,0.0,11.859,1.052,0.321,-0.003,0.0,-0.0,-0.001
8232007,1057,1.0,1.0,1.0,1.0,100.0,38.726,40.0,40.0,40.0,1.0,1.0,1057.374,322.014,-0.005,11.431,0.0,80.0,55.0,1.4,1664.125,1712.28,1928.335,271.525,55.09,72.514,72.5,72.117,52.277,1.394,2.195,0.308,69.984,55.945,90.196,48.449,68.607,70.356,73.593,72.968,73.786,37.603,56.855,45.048,-10.867,110.0,110.0,72.188,74.875,55.906,56.594,0.0,36.656,72.0,70.0,1000.0,200.0,0.133,228.25,69.063,68.625,-0.035,72.0,71.625,56.438,57.375,0.0,43.375,72.0,70.0,1000.0,200.0,0.203,494.0,76.125,75.5,0.0,72.0,72.438,56.094,56.594,0.0,34.875,72.0,70.0,1000.0,200.0,0.134,399.25,75.875,75.5,-0.004,71.563,69.813,55.344,56.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.251,548.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.711,11.813,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,528.5,541.0,303.25,526.5,527.5,520.5,0.002,4.421,0.0,11.813,1.057,0.322,-0.002,0.0,-0.0,-0.001
8232007,1058,1.0,1.0,1.0,1.0,100.0,39.124,40.0,40.0,40.0,1.0,1.0,1040.98,322.014,-0.005,11.327,0.0,80.0,55.0,1.4,1664.0,1698.039,1915.37,260.069,55.196,72.514,72.5,72.227,52.168,1.413,2.223,0.312,69.909,55.934,90.224,48.308,68.607,70.356,73.593,72.968,73.786,37.676,56.855,45.121,-10.852,110.0,110.0,72.188,74.625,55.906,56.594,0.0,36.594,72.0,70.0,1000.0,200.0,0.134,228.625,69.063,68.5,-0.035,72.0,71.313,56.5,57.25,0.0,43.313,72.0,70.0,1000.0,200.0,0.204,494.75,76.125,75.5,0.0,72.0,72.5,56.094,56.594,0.0,34.438,72.0,70.0,1000.0,200.0,0.135,402.0,75.875,75.5,-0.004,71.563,70.0,55.438,56.25,0.0,48.25,72.0,70.0,1000.0,200.0,0.243,535.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.717,11.823,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,528.5,540.5,303.5,526.5,527.5,520.5,0.002,4.397,0.0,11.705,1.041,0.322,-0.003,0.0,-0.0,-0.001
8232007,1059,1.0,1.0,1.0,1.0,100.0,39.049,40.0,40.0,40.0,1.0,1.0,1029.271,317.33,0.005,11.475,0.0,80.0,55.0,1.4,1653.75,1679.545,1902.41,257.206,55.09,72.514,72.5,72.227,52.168,1.444,2.227,0.301,69.834,55.887,90.168,48.308,68.859,70.356,73.593,72.861,73.786,37.676,57.169,45.121,-10.852,110.0,110.0,72.188,75.0,55.906,56.594,0.0,36.344,72.0,70.0,1000.0,200.0,0.135,230.375,69.0,68.5,-0.035,72.0,71.5,56.5,57.25,0.0,43.969,72.0,70.0,1000.0,200.0,0.204,497.25,76.188,75.5,0.0,71.938,72.563,56.094,56.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.125,385.0,75.938,75.5,-0.004,71.688,69.625,55.438,56.25,0.0,48.0,72.0,70.0,1000.0,200.0,0.238,530.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.705,11.81,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,528.5,528.5,540.5,303.25,526.5,527.5,520.5,-0.001,4.383,0.0,11.858,1.029,0.317,-0.003,0.0,-0.0,-0.001
8232007,1100,1.0,1.0,1.0,1.0,100.0,39.174,40.0,40.0,40.0,1.0,1.0,1043.322,320.843,0.005,11.431,0.0,80.0,55.0,1.4,1653.75,1699.462,1911.667,267.229,55.09,72.514,72.5,72.227,52.059,1.429,2.188,0.312,69.858,55.875,90.224,48.365,68.859,70.356,73.519,72.861,73.786,37.676,56.855,45.121,-10.852,110.0,110.0,72.188,75.0,56.0,56.594,0.0,36.531,72.0,70.0,1000.0,200.0,0.134,229.25,69.313,68.5,-0.035,72.125,71.313,56.438,57.25,0.0,44.313,72.0,70.0,1000.0,200.0,0.2,487.0,76.125,75.5,0.0,71.938,72.313,56.094,56.594,0.0,34.125,72.0,70.0,1000.0,200.0,0.134,396.25,75.875,75.5,-0.004,71.875,70.188,55.438,56.25,0.0,46.688,72.0,70.0,1000.0,200.0,0.246,542.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.705,11.808,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,529.0,540.5,303.25,526.0,527.5,520.5,-0.002,4.437,0.0,11.813,1.043,0.321,-0.004,0.0,-0.0,-0.001
8232007,1101,1.0,1.0,1.0,1.0,100.0,39.272,40.0,40.0,40.0,1.0,1.0,1051.519,319.672,0.005,11.401,0.0,80.0,55.0,1.4,1647.25,1703.733,1913.519,265.797,55.09,72.514,72.5,72.227,52.168,1.413,2.205,0.319,69.807,55.832,90.196,48.365,68.859,70.356,73.519,72.861,73.786,37.748,56.855,45.194,-10.852,110.0,110.0,72.188,74.875,55.906,56.594,0.0,36.938,72.0,70.0,1000.0,200.0,0.135,229.25,69.063,68.5,-0.035,72.125,71.063,56.438,57.25,0.0,43.938,72.0,70.0,1000.0,200.0,0.207,497.75,76.125,75.5,0.0,71.813,72.313,56.094,56.844,0.0,34.063,72.0,70.0,1000.0,200.0,0.132,398.25,75.938,75.5,-0.004,71.688,69.813,55.438,56.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.236,532.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.7,11.806,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,541.0,303.25,526.5,527.5,521.0,-0.002,4.443,0.0,11.783,1.052,0.32,-0.003,0.0,-0.0,-0.001
8232007,1102,1.0,1.0,1.0,1.0,100.0,39.362,40.0,40.0,40.0,1.0,1.0,1044.493,320.843,0.005,11.446,0.0,80.0,55.0,1.4,1651.125,1705.157,1917.222,268.661,55.09,72.514,72.5,72.227,52.059,1.387,2.195,0.319,69.792,55.832,90.168,48.365,68.859,70.356,73.593,72.861,73.786,37.748,56.855,45.194,-10.867,110.0,110.0,72.188,74.563,55.906,56.594,0.0,36.781,72.0,70.0,1000.0,200.0,0.135,229.125,69.063,68.5,-0.035,72.125,71.313,56.438,57.25,0.0,43.906,72.0,70.0,1000.0,200.0,0.208,498.75,76.125,75.5,0.0,71.938,72.313,56.094,56.594,0.0,34.094,72.0,70.0,1000.0,200.0,0.131,397.0,75.875,75.563,-0.004,71.688,70.0,55.438,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.239,536.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.706,11.813,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,529.0,540.5,303.25,526.0,527.5,521.0,-0.001,4.461,0.0,11.83,1.044,0.321,-0.003,0.0,-0.0,-0.001
8232007,1103,1.0,1.0,1.0,1.0,100.0,39.478,40.0,40.0,40.0,1.0,1.0,1036.297,317.33,0.005,11.386,0.0,80.0,55.0,1.4,1651.875,1688.078,1907.964,264.365,55.09,72.621,72.609,72.337,52.168,1.429,2.205,0.312,69.759,55.819,90.224,48.365,68.859,70.356,73.519,72.861,73.786,37.748,56.855,45.194,-10.852,110.0,110.0,72.188,74.438,55.906,56.594,0.0,36.906,72.0,70.0,1000.0,200.0,0.134,228.875,69.063,68.5,-0.035,72.125,71.688,56.438,57.25,0.0,43.125,72.0,70.0,1000.0,200.0,0.208,499.0,76.125,75.5,0.0,71.938,72.313,56.094,56.844,0.0,34.75,72.0,70.0,1000.0,200.0,0.131,397.0,75.875,75.5,-0.004,71.875,70.0,55.344,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.23,524.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.706,11.808,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,529.0,540.5,303.25,526.5,527.0,521.0,-0.002,4.437,0.0,11.768,1.036,0.317,-0.003,0.0,-0.0,-0.001
8232007,1104,1.0,1.0,1.0,1.0,100.0,39.568,40.0,40.0,40.0,1.0,1.0,1032.784,319.672,0.005,11.401,0.0,80.0,55.0,1.4,1653.0,1703.733,1919.074,262.933,55.09,72.514,72.5,72.227,52.059,1.402,2.188,0.319,69.74,55.79,90.196,48.139,69.08,70.356,73.519,72.861,73.786,37.748,56.855,45.194,-10.852,110.0,110.0,72.188,74.875,56.0,56.469,0.0,37.5,72.0,70.0,1000.0,200.0,0.133,228.125,69.063,68.5,-0.035,72.0,71.313,56.438,57.25,0.0,43.625,72.0,70.0,1000.0,200.0,0.205,497.0,76.125,75.5,0.0,72.0,72.188,56.094,56.594,0.0,34.063,72.0,70.0,1000.0,200.0,0.134,400.25,75.938,75.5,-0.004,71.875,69.813,55.438,56.25,0.0,48.281,72.0,70.0,1000.0,200.0,0.236,532.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.716,11.819,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,529.0,540.5,303.25,526.5,527.0,521.0,-0.002,4.443,0.0,11.783,1.033,0.32,-0.003,0.0,-0.0,-0.001
8232007,1105,1.0,1.0,1.0,1.0,100.0,39.675,40.0,40.0,40.0,1.0,1.0,1032.784,318.501,0.005,11.372,0.0,80.0,55.0,1.4,1653.0,1695.192,1909.816,257.206,55.09,72.514,72.5,72.227,52.059,1.425,2.177,0.312,69.703,55.737,90.14,48.252,69.08,70.356,73.666,72.861,73.786,37.821,56.855,45.194,-10.852,110.0,110.0,72.188,74.625,56.0,56.469,0.0,37.313,72.0,70.0,1000.0,200.0,0.135,229.375,69.063,68.625,-0.035,72.0,71.313,56.438,57.25,0.0,43.688,72.0,70.0,1000.0,200.0,0.199,492.0,76.125,75.563,0.0,71.938,72.438,56.094,56.844,0.0,34.344,72.0,70.0,1000.0,200.0,0.131,392.25,75.875,75.5,-0.004,72.0,70.188,55.438,56.25,0.0,48.469,72.0,70.0,1000.0,200.0,0.236,531.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.724,11.828,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,529.0,540.5,303.5,526.0,527.0,521.0,-0.001,4.405,0.0,11.638,1.033,0.319,-0.002,0.0,-0.0,-0.001
8232007,1106,1.0,1.0,1.0,1.0,100.0,39.773,40.0,40.0,40.0,1.0,1.0,1032.784,316.159,-0.005,11.519,0.0,80.0,55.0,1.4,1642.25,1702.309,1913.519,264.365,55.09,72.514,72.5,72.227,52.059,1.379,2.209,0.319,69.674,55.733,90.14,48.196,69.08,70.248,73.593,72.755,73.712,37.821,56.75,45.267,-10.852,110.0,110.0,72.188,74.375,55.906,56.594,0.0,37.438,72.0,70.0,1000.0,200.0,0.134,229.25,69.063,68.5,-0.035,72.0,71.5,56.438,57.25,0.0,43.938,72.0,70.0,1000.0,200.0,0.202,494.25,76.125,75.5,0.0,71.938,72.438,56.094,56.594,0.0,34.313,72.0,70.0,1000.0,200.0,0.13,391.75,75.938,75.5,-0.004,71.688,70.188,55.344,56.25,0.0,47.938,72.0,70.0,1000.0,200.0,0.239,537.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.716,11.822,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,528.0,529.0,540.5,303.25,526.5,527.0,521.0,0.001,4.531,0.0,11.905,1.033,0.316,-0.003,0.0,-0.0,-0.001
8232007,1107,1.0,1.0,1.0,1.0,100.0,39.863,40.0,40.0,40.0,1.0,1.0,1040.98,316.159,-0.005,11.327,0.0,80.0,55.0,1.4,1651.375,1689.5,1911.667,267.229,55.09,72.514,72.5,72.227,52.168,1.406,2.191,0.319,69.65,55.72,90.252,48.139,69.08,70.356,73.666,73.074,73.86,37.894,56.855,45.34,-10.852,110.0,110.0,72.188,74.625,56.0,56.594,0.0,37.563,72.0,70.0,1000.0,200.0,0.135,229.625,69.0,68.5,-0.035,72.0,71.063,56.438,57.25,0.0,42.875,72.0,70.0,1000.0,200.0,0.208,500.0,76.125,75.5,0.0,72.0,72.313,56.094,56.594,0.0,34.438,72.0,70.0,1000.0,200.0,0.129,390.5,75.875,75.5,-0.004,71.688,70.125,55.438,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.232,527.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.709,11.816,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,528.5,540.5,303.25,526.5,527.0,521.0,0.002,4.448,0.0,11.706,1.041,0.316,-0.003,0.0,-0.0,-0.001
8232007,1108,1.0,1.0,1.0,1.0,100.0,39.997,40.0,40.0,40.0,1.0,1.0,1017.561,312.646,-0.005,11.401,0.0,80.0,55.0,1.4,1636.5,1676.703,1900.559,257.206,55.09,72.621,72.609,72.337,52.059,1.448,2.195,0.319,69.468,55.666,90.085,47.998,69.08,70.356,73.519,72.861,73.786,37.821,56.75,45.267,-10.867,110.0,110.0,72.188,75.0,55.906,56.469,0.0,37.688,72.0,70.0,1000.0,200.0,0.135,229.875,69.063,68.625,-0.035,72.0,71.313,56.438,57.25,0.0,43.094,72.0,70.0,1000.0,200.0,0.208,499.5,76.125,75.5,0.0,72.0,72.313,56.094,56.844,0.0,34.25,72.0,70.0,1000.0,200.0,0.13,391.25,75.875,75.5,-0.004,71.5,69.813,55.344,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.216,508.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.706,11.81,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.5,529.0,541.0,303.25,526.5,527.5,521.0,0.002,4.485,0.0,11.783,1.018,0.313,-0.002,0.0,-0.0,-0.001
8232007,1109,1.0,1.0,1.0,1.0,100.0,40.125,40.0,40.0,40.0,1.0,1.0,1015.219,316.159,0.005,11.386,0.0,80.0,55.0,1.4,1636.5,1673.86,1895.006,258.638,55.09,72.621,72.5,72.227,51.95,1.394,2.195,0.293,69.485,55.572,90.029,48.027,69.158,70.356,73.593,72.861,73.712,37.894,56.75,45.194,-10.852,110.0,110.0,72.25,75.063,55.813,56.469,0.0,37.906,72.0,70.0,1000.0,200.0,0.135,229.625,69.0,68.5,-0.035,72.0,71.313,56.438,57.25,0.0,43.813,72.0,70.0,1000.0,200.0,0.199,489.25,76.125,75.5,0.0,72.0,72.438,56.094,56.844,0.0,34.531,72.0,70.0,1000.0,200.0,0.13,396.5,75.938,75.5,-0.004,71.563,70.188,55.438,56.25,0.0,46.094,72.0,70.0,1000.0,200.0,0.222,515.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.689,11.795,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.5,303.25,526.5,527.0,521.0,-0.001,4.408,0.0,11.537,1.015,0.316,-0.003,0.0,-0.0,-0.001
8232007,1110,1.0,1.0,1.0,1.0,100.0,39.942,40.0,40.0,40.0,1.0,1.0,1017.561,312.646,0.005,11.431,0.0,80.0,55.0,1.4,1631.375,1689.5,1889.454,272.956,54.983,72.621,72.609,72.337,51.95,1.402,2.177,0.323,69.451,55.59,90.029,48.027,69.158,70.356,73.593,72.861,73.786,37.821,56.75,45.194,-10.852,110.0,110.0,72.188,75.188,55.906,56.469,0.0,38.375,72.0,70.0,1000.0,200.0,0.135,229.75,69.063,68.5,-0.035,72.0,71.5,56.438,57.063,0.0,44.156,72.0,70.0,1000.0,200.0,0.201,491.75,76.125,75.5,0.0,72.0,72.438,56.094,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.125,389.5,75.875,75.5,-0.004,71.688,70.0,55.344,56.25,0.0,46.594,72.0,70.0,1000.0,200.0,0.229,526.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.697,11.805,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,528.0,528.5,540.5,303.25,526.5,527.0,521.0,-0.001,4.452,0.0,11.698,1.018,0.313,-0.003,0.0,-0.0,-0.0
8232007,1111,1.0,1.0,1.0,1.0,100.0,40.448,40.0,40.0,40.0,1.0,1.0,1010.536,316.159,-0.005,11.386,0.0,80.0,55.0,1.4,1642.125,1665.336,1895.006,257.206,55.196,72.621,72.5,72.337,52.168,1.433,2.173,0.312,69.409,55.59,90.196,48.055,69.158,70.463,73.519,72.861,73.786,37.821,56.855,45.267,-10.852,110.0,110.0,72.188,74.625,55.906,56.594,0.0,37.281,72.0,70.0,1000.0,200.0,0.145,238.75,69.063,68.625,-0.035,72.0,71.5,56.438,57.25,0.0,44.281,72.0,70.0,1000.0,200.0,0.203,492.25,76.125,75.5,0.0,71.938,72.313,56.094,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.121,383.75,75.938,75.5,-0.004,71.688,69.813,55.438,56.25,0.0,46.938,72.0,70.0,1000.0,200.0,0.226,517.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.689,11.79,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,529.0,540.5,303.25,527.0,527.5,521.0,0.002,4.454,0.0,11.768,1.011,0.316,-0.002,0.0,-0.0,-0.001
8232007,1112,1.0,1.0,1.0,1.0,100.0,40.313,40.0,40.0,40.0,1.0,1.0,1011.706,316.159,-0.005,11.416,0.0,80.0,55.0,1.4,1632.75,1676.703,1878.352,265.797,55.09,72.728,72.609,72.337,51.95,1.41,2.159,0.323,69.415,55.545,90.14,47.998,69.158,70.248,73.593,72.861,73.712,37.894,56.75,45.267,-10.867,110.0,110.0,72.25,74.875,55.906,56.594,0.0,37.781,72.0,70.0,1000.0,200.0,0.141,236.125,69.063,68.5,-0.035,71.938,71.188,56.438,57.25,0.0,44.125,72.0,70.0,1000.0,200.0,0.2,490.25,76.125,75.5,0.0,71.938,72.438,56.094,56.594,0.0,34.563,72.0,70.0,1000.0,200.0,0.126,389.75,75.875,75.5,-0.004,71.688,70.125,55.438,56.25,0.0,47.25,72.0,70.0,1000.0,200.0,0.224,515.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.711,11.81,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,528.0,528.5,540.5,303.0,526.5,527.0,521.0,0.001,4.464,0.0,11.683,1.012,0.316,-0.003,0.0,-0.0,-0.001
8232007,1113,1.0,1.0,1.0,1.0,100.0,40.168,40.0,40.0,40.0,1.0,1.0,1014.048,313.817,-0.005,11.372,0.0,80.0,55.0,1.4,1639.25,1666.756,1889.454,257.206,54.983,72.621,72.5,72.227,52.059,1.429,2.124,0.308,69.404,55.537,90.168,47.914,69.158,70.356,73.593,72.861,73.786,37.894,56.855,45.194,-10.852,110.0,110.0,72.188,74.563,55.906,56.469,0.0,37.156,72.0,70.0,1000.0,200.0,0.146,239.0,69.063,68.5,-0.035,71.938,71.313,56.438,57.25,0.0,44.094,72.0,70.0,1000.0,200.0,0.2,489.5,76.125,75.5,0.0,71.938,72.438,56.0,56.594,0.0,34.188,72.0,70.0,1000.0,200.0,0.127,391.0,75.875,75.5,-0.004,71.563,70.125,55.344,56.25,0.0,46.5,72.0,70.0,1000.0,200.0,0.217,506.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.716,11.816,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,528.5,540.5,303.25,526.5,527.0,521.0,0.001,4.378,0.0,11.522,1.014,0.314,-0.003,0.0,-0.0,-0.001
8232007,1114,1.0,1.0,1.0,1.0,100.0,40.179,40.0,40.0,40.0,1.0,1.0,1019.903,317.33,-0.005,11.372,0.0,80.0,55.0,1.4,1628.625,1680.967,1907.964,258.638,54.983,72.621,72.609,72.227,51.95,1.417,2.195,0.304,69.364,55.518,90.14,47.773,69.002,70.356,73.593,72.861,73.786,37.821,56.75,45.267,-10.852,110.0,110.0,72.188,74.625,55.906,56.594,0.0,37.656,72.0,70.0,1000.0,200.0,0.143,237.125,69.063,68.625,-0.035,72.0,71.0,56.438,57.25,0.0,44.375,72.0,70.0,1000.0,200.0,0.202,490.5,76.125,75.563,0.0,72.0,72.438,56.094,56.594,0.0,34.406,72.0,70.0,1000.0,200.0,0.127,391.0,75.875,75.5,-0.004,71.563,70.313,55.344,56.25,0.0,45.188,72.0,70.0,1000.0,200.0,0.22,513.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.738,11.823,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.0,528.5,540.5,303.25,526.5,527.0,521.0,0.001,4.473,0.0,11.753,1.02,0.317,-0.002,0.0,-0.0,-0.001
8232007,1115,1.0,1.0,1.0,1.0,100.0,40.189,40.0,40.0,40.0,1.0,1.0,1005.852,317.33,-0.005,11.401,0.0,80.0,55.0,1.4,1630.625,1662.496,1887.603,250.048,54.983,72.621,72.718,72.337,51.95,1.406,2.159,0.323,69.396,55.517,90.085,47.829,69.002,70.248,73.593,72.861,73.712,37.894,56.75,45.194,-10.867,110.0,110.0,72.25,75.188,55.813,56.406,0.0,37.406,72.0,70.0,1000.0,200.0,0.147,237.0,69.063,68.688,-0.035,72.0,70.875,56.438,57.25,0.0,43.844,72.0,70.0,1000.0,200.0,0.201,490.0,76.125,75.5,0.0,72.0,72.5,56.0,56.594,0.0,34.375,72.0,70.0,1000.0,200.0,0.127,391.5,75.875,75.5,-0.004,71.875,70.313,55.438,56.25,0.0,46.0,72.0,70.0,1000.0,200.0,0.211,500.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.713,11.808,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,528.5,540.5,303.25,526.5,527.0,521.0,0.001,4.414,0.0,11.552,1.006,0.317,-0.002,0.0,-0.0,-0.001
8232007,1116,1.0,1.0,1.0,1.0,100.0,40.209,40.0,40.0,40.0,1.0,1.0,1011.706,314.988,-0.005,11.372,0.0,80.0,55.0,1.4,1630.625,1665.336,1889.454,252.911,54.983,72.728,72.718,72.337,51.95,1.436,2.152,0.308,69.354,55.526,90.14,47.745,69.002,70.356,73.593,72.861,73.786,37.821,56.75,45.194,-10.867,110.0,110.0,72.188,74.875,55.813,56.469,0.0,37.469,72.0,70.0,1000.0,200.0,0.143,237.75,69.063,68.625,-0.035,72.0,71.063,56.438,57.25,0.0,44.094,72.0,70.0,1000.0,200.0,0.202,491.75,76.125,75.5,0.0,72.0,72.5,56.094,56.594,0.0,34.313,72.0,70.0,1000.0,200.0,0.128,391.75,75.938,75.5,-0.004,71.688,70.125,55.344,56.25,0.0,45.781,72.0,70.0,1000.0,200.0,0.21,499.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.716,11.813,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,528.5,540.5,303.25,526.5,527.0,521.0,0.001,4.429,0.0,11.638,1.012,0.315,-0.002,0.0,-0.0,-0.001
8232007,1117,1.0,1.0,1.0,1.0,100.0,40.212,40.0,40.0,40.0,1.0,1.0,999.997,311.475,-0.005,11.46,0.0,80.0,55.0,1.4,1618.625,1661.076,1883.902,248.616,54.983,72.621,72.718,72.337,51.95,1.417,2.141,0.312,69.317,55.468,90.113,47.745,69.002,70.356,73.593,72.755,73.786,37.894,56.75,45.267,-10.852,110.0,110.0,72.25,73.938,55.906,56.406,0.0,38.0,72.0,70.0,1000.0,200.0,0.141,235.875,69.063,68.5,-0.035,72.0,71.313,56.438,57.25,0.0,44.094,72.0,70.0,1000.0,200.0,0.203,492.5,76.125,75.5,0.0,71.938,72.313,56.0,56.594,0.0,34.094,72.0,70.0,1000.0,200.0,0.128,392.0,75.938,75.5,-0.004,71.688,70.188,55.281,56.25,0.0,45.656,72.0,70.0,1000.0,200.0,0.208,497.25,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.713,11.806,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,528.0,528.5,540.5,303.25,526.5,527.0,521.5,0.001,4.481,0.0,11.728,1.0,0.311,-0.003,0.0,-0.0,-0.001
8232007,1118,1.0,1.0,1.0,1.0,100.0,40.192,40.0,40.0,40.0,1.0,1.0,1003.51,312.646,-0.005,11.372,0.0,80.0,55.0,1.4,1615.0,1661.076,1883.902,251.479,54.983,72.621,72.609,72.337,51.95,1.417,2.177,0.319,69.307,55.452,90.168,47.773,69.002,70.356,73.519,72.861,73.786,37.894,56.75,45.194,-10.852,110.0,110.0,72.188,74.438,55.906,56.406,0.0,37.281,72.0,70.0,1000.0,200.0,0.147,240.125,69.063,68.5,-0.035,72.125,71.313,56.438,57.25,0.0,44.219,72.0,70.0,1000.0,200.0,0.201,491.5,76.125,75.5,0.0,72.0,72.438,56.0,56.5,0.0,35.344,72.0,70.0,1000.0,200.0,0.12,377.0,75.938,75.5,-0.004,71.875,70.188,55.344,56.25,0.0,44.938,72.0,70.0,1000.0,200.0,0.219,513.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.696,11.797,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.5,303.25,526.0,527.0,521.5,0.002,4.403,0.0,11.522,1.004,0.313,-0.003,0.0,-0.0,-0.001
