DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1119,1.0,1.0,1.0,1.0,100.0,40.193,40.0,40.0,40.0,1.0,1.0,1011.706,313.817,-0.005,11.431,0.0,80.0,55.0,1.4,1627.625,1672.439,1883.902,248.616,54.983,72.621,72.609,72.337,51.95,1.41,2.181,0.319,69.282,55.44,90.057,47.829,69.222,70.356,73.519,72.861,73.712,37.894,56.855,45.267,-10.852,110.0,110.0,72.188,74.25,55.906,56.469,0.0,38.375,72.0,70.0,1000.0,200.0,0.138,233.75,69.063,68.5,-0.035,72.125,71.063,56.438,57.25,0.0,44.469,72.0,70.0,1000.0,200.0,0.202,490.75,76.125,75.5,0.0,72.0,72.438,56.0,56.594,0.0,33.625,72.0,70.0,1000.0,200.0,0.127,390.5,75.875,75.563,-0.004,71.875,70.188,55.344,56.25,0.0,46.375,72.0,70.0,1000.0,200.0,0.212,505.25,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.713,11.805,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.5,303.25,526.5,527.0,521.0,0.001,4.445,0.0,11.698,1.012,0.314,-0.003,0.0,-0.0,-0.001
8232007,1120,1.0,1.0,1.0,1.0,100.0,40.174,40.0,40.0,40.0,1.0,1.0,991.8,313.817,-0.005,11.49,0.0,80.0,55.0,1.4,1622.375,1646.884,1889.454,248.616,54.983,72.621,72.718,72.337,51.95,1.375,2.141,0.323,69.318,55.441,90.14,47.801,69.222,70.463,73.519,72.755,73.712,37.821,56.75,45.194,-10.867,110.0,110.0,72.188,74.625,55.813,56.469,0.0,37.344,72.0,70.0,1000.0,200.0,0.146,239.0,69.063,68.625,-0.035,72.0,71.5,56.438,57.25,0.0,44.344,72.0,70.0,1000.0,200.0,0.208,500.25,76.125,75.5,0.0,71.938,72.438,56.0,56.594,0.0,34.188,72.0,70.0,1000.0,200.0,0.124,386.25,75.938,75.5,-0.004,71.688,70.0,55.344,56.156,0.0,45.719,72.0,70.0,1000.0,200.0,0.203,492.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.711,11.8,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.5,303.25,527.0,527.0,521.5,0.001,4.475,0.0,11.759,0.992,0.314,-0.002,0.0,-0.0,-0.001
8232007,1121,1.0,1.0,1.0,1.0,100.0,40.165,40.0,40.0,40.0,1.0,1.0,1001.168,311.475,-0.005,11.401,0.0,80.0,55.0,1.4,1629.75,1676.703,1896.857,254.343,54.983,72.728,72.718,72.447,52.059,1.41,2.173,0.319,69.31,55.448,90.307,47.745,69.222,70.57,73.519,73.074,73.712,37.821,57.064,45.194,-10.867,110.0,110.0,72.188,74.625,55.906,56.469,0.0,37.156,72.0,70.0,1000.0,200.0,0.146,239.5,69.313,68.625,-0.035,72.0,71.063,56.313,57.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.213,505.0,76.125,75.5,0.0,72.063,72.313,56.0,56.594,0.0,34.219,72.0,70.0,1000.0,200.0,0.126,389.5,75.875,75.5,-0.004,71.875,70.375,55.344,56.406,0.0,45.063,72.0,70.0,1000.0,200.0,0.207,493.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.694,11.79,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.0,303.25,525.5,526.5,521.5,0.002,4.368,0.0,11.667,1.001,0.311,-0.004,0.0,-0.0,-0.0
8232007,1122,1.0,1.0,1.0,1.0,100.0,40.147,40.0,40.0,40.0,1.0,1.0,1004.681,313.817,-0.005,11.431,0.0,80.0,55.0,1.4,1613.375,1671.018,1898.708,252.911,54.983,72.728,72.718,72.337,51.95,1.383,2.156,0.315,69.271,55.411,90.14,47.689,69.222,70.677,73.519,72.861,73.712,37.821,56.75,45.194,-10.852,110.0,110.0,72.188,74.438,55.813,56.406,0.0,37.781,72.0,70.0,1000.0,200.0,0.142,237.0,69.063,68.625,-0.035,72.0,71.313,56.438,57.063,0.0,44.094,72.0,70.0,1000.0,200.0,0.2,490.0,76.125,75.5,0.0,72.063,72.438,56.0,56.594,0.0,33.938,72.0,70.0,1000.0,200.0,0.127,390.5,75.938,75.5,-0.004,72.0,70.375,55.344,56.25,0.0,45.281,72.0,70.0,1000.0,200.0,0.21,502.25,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.668,11.772,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.5,528.5,540.5,303.25,526.0,527.0,521.5,0.001,4.452,0.0,11.698,1.005,0.314,-0.002,0.0,-0.0,-0.001
8232007,1123,1.0,1.0,1.0,1.0,100.0,40.138,40.0,40.0,40.0,1.0,1.0,1015.219,313.817,0.005,11.357,0.0,80.0,55.0,1.4,1613.375,1666.756,1909.816,245.753,54.983,72.728,72.718,72.337,52.059,1.417,2.159,0.319,69.271,55.419,90.252,47.689,69.222,70.784,73.519,72.861,73.712,37.894,56.855,45.267,-10.852,110.0,110.0,72.188,74.25,55.813,56.469,0.0,37.625,72.0,70.0,1000.0,200.0,0.146,239.125,69.063,68.625,-0.035,72.0,71.5,56.438,57.25,0.0,44.563,72.0,70.0,1000.0,200.0,0.201,491.0,76.125,75.5,0.0,72.0,72.313,56.0,56.594,0.0,33.969,72.0,70.0,1000.0,200.0,0.126,390.0,75.938,75.563,-0.004,72.0,70.125,55.344,56.25,0.0,45.75,72.0,70.0,1000.0,200.0,0.211,503.25,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.672,11.781,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.5,528.5,540.5,303.5,526.0,527.0,521.5,-0.001,4.416,0.0,11.622,1.015,0.314,-0.002,0.0,-0.0,-0.001
8232007,1124,1.0,1.0,1.0,1.0,100.0,40.119,40.0,40.0,40.0,1.0,1.0,1010.536,311.475,-0.005,11.401,0.0,80.0,55.0,1.4,1623.125,1672.439,1889.454,255.774,54.983,72.728,72.718,72.447,52.059,1.41,2.099,0.312,69.267,55.413,90.168,47.773,69.449,70.677,73.519,72.861,73.712,37.894,56.855,45.267,-10.852,110.0,110.0,72.188,74.875,55.906,56.406,0.0,37.438,72.0,70.0,1000.0,200.0,0.146,238.875,69.063,68.625,-0.035,72.0,71.063,56.313,57.25,0.0,44.688,72.0,70.0,1000.0,200.0,0.202,491.5,76.125,75.5,0.0,72.0,72.438,56.0,56.594,0.0,33.813,72.0,70.0,1000.0,200.0,0.127,390.25,75.938,75.5,-0.004,72.0,70.375,55.344,56.25,0.0,45.906,72.0,70.0,1000.0,200.0,0.212,502.75,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.684,11.792,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.0,540.5,303.25,526.0,527.0,521.5,0.001,4.433,0.0,11.667,1.011,0.311,-0.002,0.0,-0.0,-0.001
8232007,1125,1.0,1.0,1.0,1.0,100.0,40.12,40.0,40.0,40.0,1.0,1.0,1015.219,313.817,-0.005,11.416,0.0,80.0,55.0,1.4,1621.375,1672.439,1872.802,261.501,54.983,72.728,72.718,72.447,52.059,1.406,2.17,0.315,69.257,55.402,90.168,47.745,69.449,70.677,73.519,72.861,73.712,37.966,56.855,45.267,-10.852,110.0,110.0,72.188,75.0,55.813,56.469,0.0,37.281,72.0,70.0,1000.0,200.0,0.147,239.375,69.0,68.625,-0.035,72.0,71.188,56.438,57.063,0.0,44.0,72.0,70.0,1000.0,200.0,0.203,492.25,76.125,75.5,0.0,72.0,72.438,56.094,56.594,0.0,33.688,72.0,70.0,1000.0,200.0,0.128,390.5,75.938,75.5,-0.004,72.063,70.313,55.344,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.211,504.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.684,11.787,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.0,303.25,526.5,527.0,521.5,0.001,4.413,0.0,11.568,1.015,0.314,-0.002,0.0,-0.0,-0.001
8232007,1126,1.0,1.0,1.0,1.0,100.0,40.345,40.0,40.0,40.0,1.0,1.0,995.313,312.646,-0.005,11.386,0.0,80.0,55.0,1.4,1633.125,1652.559,1882.052,254.343,55.09,72.836,72.826,72.447,52.168,1.406,2.127,0.301,69.25,55.407,90.168,47.66,69.449,70.784,73.519,72.861,73.712,37.966,56.855,45.267,-10.852,110.0,110.0,72.188,74.875,55.906,56.406,0.0,37.281,72.0,70.0,1000.0,200.0,0.146,239.25,69.063,68.625,-0.035,71.938,71.188,56.438,57.063,0.0,44.75,72.0,70.0,1000.0,200.0,0.202,490.75,76.125,75.5,0.0,72.0,72.438,56.094,56.594,0.0,34.906,72.0,70.0,1000.0,200.0,0.124,379.75,75.938,75.5,-0.004,72.25,70.313,55.438,56.25,0.0,46.656,72.0,70.0,1000.0,200.0,0.212,506.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.681,11.784,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.0,540.5,303.5,527.5,527.0,521.5,0.001,4.401,0.0,11.538,0.995,0.313,-0.002,0.0,-0.0,-0.001
8232007,1127,1.0,1.0,1.0,1.0,100.0,40.112,40.0,40.0,40.0,1.0,1.0,1016.39,312.646,-0.005,11.416,0.0,80.0,55.0,1.4,1627.875,1675.281,1900.559,262.933,54.983,72.728,72.718,72.447,52.059,1.391,2.177,0.315,69.239,55.396,90.196,47.773,69.449,70.677,73.519,72.861,73.712,37.966,56.75,45.267,-10.852,110.0,110.0,72.188,75.0,55.813,56.469,0.0,37.656,72.0,70.0,1000.0,200.0,0.146,238.5,69.063,68.5,-0.035,72.0,71.188,56.438,57.063,0.0,44.313,72.0,70.0,1000.0,200.0,0.2,490.25,76.125,75.5,0.0,71.938,72.5,56.0,56.594,0.0,33.563,72.0,70.0,1000.0,200.0,0.125,386.5,75.875,75.5,-0.004,72.063,70.375,55.344,56.25,0.0,46.656,72.0,70.0,1000.0,200.0,0.219,513.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.681,11.784,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.0,303.25,526.5,526.5,521.5,0.001,4.437,0.0,11.568,1.016,0.313,-0.003,0.0,-0.0,-0.0
8232007,1128,1.0,1.0,1.0,1.0,100.0,40.123,40.0,40.0,40.0,1.0,1.0,1002.339,312.646,-0.005,11.342,0.0,80.0,55.0,1.4,1630.625,1661.076,1882.052,254.343,54.983,72.728,72.826,72.447,52.059,1.413,2.159,0.312,69.245,55.401,90.224,47.801,69.449,70.677,73.519,72.861,73.712,37.894,56.855,45.267,-10.867,110.0,110.0,72.188,73.938,55.813,56.406,0.0,37.469,72.0,70.0,1000.0,200.0,0.145,239.0,69.063,68.625,-0.035,72.0,71.0,56.438,57.063,0.0,44.75,72.0,70.0,1000.0,200.0,0.202,490.5,76.125,75.5,0.0,72.0,72.438,56.094,56.594,0.0,34.469,72.0,70.0,1000.0,200.0,0.125,387.25,75.938,75.5,-0.004,72.063,70.625,55.438,56.25,0.0,46.688,72.0,70.0,1000.0,200.0,0.214,502.25,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.673,11.783,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.5,540.0,303.25,526.0,526.5,521.5,0.001,4.41,0.0,11.607,1.002,0.313,-0.002,0.0,-0.0,-0.001
8232007,1129,1.0,1.0,1.0,1.0,100.0,40.415,40.0,40.0,40.0,1.0,1.0,1018.732,309.133,-0.005,11.401,0.0,80.0,55.0,1.4,1624.625,1678.124,1859.856,265.797,55.09,72.728,72.718,72.557,52.059,1.413,2.159,0.304,69.24,55.387,90.307,47.689,69.449,70.784,73.519,72.968,73.712,37.966,56.855,45.34,-10.852,110.0,110.0,72.188,74.563,55.906,56.406,0.0,37.531,72.0,70.0,1000.0,200.0,0.146,238.625,69.063,68.5,-0.035,72.0,71.188,56.438,57.25,0.0,45.156,72.0,70.0,1000.0,200.0,0.2,489.75,76.125,75.5,0.0,72.0,72.5,56.094,56.594,0.0,33.969,72.0,70.0,1000.0,200.0,0.127,390.25,75.938,75.563,-0.004,72.063,70.375,55.281,56.25,0.0,46.063,72.0,70.0,1000.0,200.0,0.22,513.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.668,11.778,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,529.0,540.5,303.5,526.0,527.0,521.5,0.002,4.451,0.0,11.669,1.019,0.309,-0.003,0.0,-0.0,-0.001
8232007,1130,1.0,1.0,1.0,1.0,100.0,40.504,40.0,40.0,40.0,1.0,1.0,1011.706,312.646,-0.005,11.46,0.0,80.0,55.0,1.4,1626.75,1675.281,1893.155,258.638,55.09,72.728,72.718,72.447,52.059,1.394,2.152,0.308,69.241,55.393,90.252,47.717,69.631,70.784,73.519,72.861,73.712,37.966,56.96,45.34,-10.867,110.0,110.0,72.188,74.438,55.906,56.469,0.0,37.719,72.0,70.0,1000.0,200.0,0.146,238.25,69.063,68.625,-0.035,72.0,71.313,56.313,57.063,0.0,45.594,72.0,70.0,1000.0,200.0,0.2,488.0,76.125,75.5,0.0,72.0,72.438,56.094,56.594,0.0,34.0,72.0,70.0,1000.0,200.0,0.126,388.75,75.938,75.5,-0.004,72.063,70.375,55.344,56.156,0.0,47.188,72.0,70.0,1000.0,200.0,0.218,514.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.667,11.778,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.5,540.0,303.25,527.5,527.0,521.5,0.001,4.449,0.0,11.729,1.012,0.313,-0.002,0.0,-0.0,-0.001
8232007,1131,1.0,1.0,1.0,1.0,100.0,40.602,40.0,40.0,40.0,1.0,1.0,1003.51,312.646,-0.005,11.401,0.0,80.0,55.0,1.4,1626.75,1696.615,1878.352,261.501,55.09,72.836,72.718,72.447,52.168,1.413,2.181,0.312,69.218,55.423,90.391,47.801,69.631,70.784,73.519,72.861,73.712,38.039,56.855,45.34,-10.852,110.0,110.0,72.188,74.563,55.906,56.469,0.0,37.656,72.0,70.0,1000.0,200.0,0.146,239.625,69.063,68.5,-0.035,72.0,71.313,56.438,57.063,0.0,44.313,72.0,70.0,1000.0,200.0,0.203,490.75,76.125,75.5,0.0,72.0,72.5,56.094,56.594,0.0,33.813,72.0,70.0,1000.0,200.0,0.126,390.5,75.938,75.5,-0.004,72.063,70.375,55.438,56.156,0.0,46.469,72.0,70.0,1000.0,200.0,0.22,513.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.683,11.793,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.0,540.0,303.25,526.0,526.5,521.5,0.001,4.424,0.0,11.553,1.004,0.313,-0.003,0.0,-0.0,-0.002
8232007,1132,1.0,1.0,1.0,1.0,100.0,40.7,40.0,40.0,40.0,1.0,1.0,1023.416,316.159,-0.005,11.416,0.0,80.0,55.0,1.4,1633.375,1689.5,1911.667,260.069,55.09,72.836,72.718,72.447,52.059,1.383,2.156,0.312,69.289,55.389,90.252,47.717,69.631,70.891,73.519,72.861,73.712,37.966,56.855,45.34,-10.852,110.0,110.0,72.188,74.875,56.0,56.469,0.0,37.969,72.0,70.0,1000.0,200.0,0.144,238.0,69.313,68.625,-0.035,71.938,71.5,56.438,57.25,0.0,43.813,72.0,70.0,1000.0,200.0,0.207,493.5,76.125,75.5,0.0,72.25,72.5,56.094,56.594,0.0,33.906,72.0,70.0,1000.0,200.0,0.126,388.0,75.938,75.5,-0.004,72.0,70.313,55.344,56.25,0.0,45.656,72.0,70.0,1000.0,200.0,0.223,516.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.675,11.79,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.5,540.0,303.25,526.0,527.0,521.5,0.001,4.457,0.0,11.684,1.023,0.316,-0.004,0.0,-0.0,-0.001
8232007,1133,1.0,1.0,1.0,1.0,100.0,40.798,40.0,40.0,40.0,1.0,1.0,1008.194,313.817,-0.005,11.401,0.0,80.0,55.0,1.4,1631.5,1679.545,1887.603,257.206,55.09,72.728,72.718,72.447,52.059,1.387,2.159,0.319,69.234,55.381,90.085,47.689,69.631,70.784,73.519,72.861,73.712,37.966,56.855,45.34,-10.852,110.0,110.0,71.938,75.0,55.906,56.406,0.0,37.875,72.0,70.0,1000.0,200.0,0.146,238.875,69.0,68.625,-0.035,72.0,71.188,56.438,57.25,0.0,43.844,72.0,70.0,1000.0,200.0,0.205,497.25,76.125,75.5,0.0,72.063,72.5,56.094,56.594,0.0,35.313,72.0,70.0,1000.0,200.0,0.123,384.75,75.875,75.563,-0.004,72.063,70.375,55.344,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.214,507.25,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.667,11.78,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,529.0,540.0,303.25,526.5,526.5,521.5,0.001,4.451,0.0,11.669,1.008,0.314,-0.002,0.0,-0.0,-0.001
8232007,1134,1.0,1.0,1.0,1.0,100.0,40.877,40.0,40.0,40.0,1.0,1.0,1024.587,316.159,-0.005,11.475,0.0,80.0,55.0,1.4,1640.625,1680.967,1898.708,257.206,55.09,72.836,72.718,72.447,52.059,1.413,2.17,0.315,69.258,55.409,90.252,47.632,69.631,70.784,73.519,72.861,73.712,37.966,56.96,45.413,-10.852,110.0,110.0,71.938,74.438,55.906,56.469,0.0,37.938,72.0,70.0,1000.0,200.0,0.147,239.5,69.063,68.625,-0.035,71.938,70.875,56.438,57.063,0.0,45.094,72.0,70.0,1000.0,200.0,0.199,486.0,76.125,75.5,0.0,72.25,72.5,56.094,56.594,0.0,35.031,72.0,70.0,1000.0,200.0,0.133,402.25,75.938,75.5,-0.004,72.188,70.188,55.344,56.25,0.0,47.406,72.0,70.0,1000.0,200.0,0.217,508.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.656,11.764,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,528.5,540.0,303.25,527.0,526.5,521.5,0.001,4.499,0.0,11.861,1.025,0.316,-0.002,0.0,-0.0,-0.0
8232007,1135,1.0,1.0,1.0,1.0,100.0,40.975,40.0,40.0,40.0,1.0,1.0,998.826,312.646,-0.005,11.372,0.0,80.0,55.0,1.4,1652.75,1636.958,1882.052,242.89,55.09,72.728,72.718,72.447,52.168,1.448,2.117,0.319,69.218,55.494,90.252,47.773,69.631,70.677,73.445,72.861,73.712,38.039,57.169,45.413,-10.852,110.0,110.0,72.25,74.375,55.906,56.469,0.0,38.344,72.0,70.0,1000.0,200.0,0.146,240.0,69.063,68.625,-0.035,71.938,71.313,56.438,57.25,0.0,43.781,72.0,70.0,1000.0,200.0,0.194,480.25,76.125,75.5,0.0,72.063,72.5,56.094,56.844,0.0,35.75,72.0,70.0,1000.0,200.0,0.125,386.25,75.938,75.5,-0.004,72.063,70.313,55.438,56.25,0.0,46.688,72.0,70.0,1000.0,200.0,0.222,514.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.678,11.768,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,528.5,540.0,303.25,527.0,527.0,522.0,0.002,4.384,0.0,11.639,0.999,0.313,-0.002,0.0,-0.0,-0.0
8232007,1136,1.0,1.0,1.0,1.0,100.0,41.063,40.0,40.0,40.0,1.0,1.0,1014.048,314.988,-0.005,11.431,0.0,80.0,55.0,1.4,1626.375,1690.923,1904.261,262.933,55.09,72.728,72.718,72.447,52.059,1.375,2.166,0.297,69.329,55.407,90.14,47.858,69.631,70.677,73.519,72.861,73.712,38.039,56.855,45.34,-10.852,110.0,110.0,72.188,74.25,55.813,56.594,0.0,38.781,72.0,70.0,1000.0,200.0,0.144,236.875,69.063,68.625,-0.035,71.938,71.063,56.438,57.25,0.0,43.688,72.0,70.0,1000.0,200.0,0.202,494.0,76.125,75.5,0.0,72.0,72.563,56.094,56.844,0.0,35.531,72.0,70.0,1000.0,200.0,0.125,392.75,75.938,75.5,-0.004,72.063,70.313,55.344,56.25,0.0,46.25,72.0,70.0,1000.0,200.0,0.228,518.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.681,11.781,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.5,540.0,303.25,527.0,527.0,521.5,0.001,4.435,0.0,11.583,1.014,0.315,-0.002,0.0,-0.0,-0.0
8232007,1137,1.0,1.0,1.0,1.0,100.0,41.152,40.0,40.0,40.0,1.0,1.0,1019.903,312.646,-0.005,11.401,0.0,80.0,55.0,1.4,1626.375,1668.177,1896.857,258.638,55.09,72.836,72.718,72.447,52.059,1.406,2.159,0.308,69.28,55.422,90.224,47.689,69.631,70.784,73.519,72.861,73.712,38.039,56.855,45.34,-10.852,110.0,110.0,71.938,74.875,55.906,56.469,0.0,38.875,72.0,70.0,1000.0,200.0,0.145,238.125,69.0,68.625,-0.035,72.0,71.313,56.438,57.25,0.0,45.125,72.0,70.0,1000.0,200.0,0.195,483.0,76.125,75.5,0.0,72.25,72.5,56.094,56.844,0.0,35.094,72.0,70.0,1000.0,200.0,0.129,397.5,75.938,75.5,-0.004,72.0,70.313,55.438,56.25,0.0,46.375,72.0,70.0,1000.0,200.0,0.222,513.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.675,11.776,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,529.0,540.0,303.25,526.0,527.0,521.5,0.001,4.424,0.0,11.553,1.02,0.313,-0.002,0.0,-0.0,-0.001
8232007,1138,1.0,1.0,1.0,1.0,100.0,41.25,40.0,40.0,40.0,1.0,1.0,1015.219,313.817,-0.005,11.386,0.0,80.0,55.0,1.4,1634.25,1673.86,1906.113,260.069,55.09,72.836,72.718,72.557,52.059,1.387,2.156,0.315,69.293,55.456,90.224,47.717,69.631,70.891,73.445,72.861,73.638,37.966,56.96,45.34,-10.852,110.0,110.0,72.188,74.625,55.813,56.469,0.0,38.469,72.0,70.0,1000.0,200.0,0.146,238.25,69.063,68.625,-0.035,72.125,71.313,56.438,57.25,0.0,44.688,72.0,70.0,1000.0,200.0,0.199,486.25,76.125,75.5,0.0,72.063,72.5,56.094,56.594,0.0,34.656,72.0,70.0,1000.0,200.0,0.133,401.0,75.938,75.563,-0.004,72.0,70.625,55.438,56.25,0.0,47.438,72.0,70.0,1000.0,200.0,0.215,506.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.681,11.784,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.5,540.0,303.5,526.0,527.0,521.5,0.002,4.42,0.0,11.653,1.015,0.314,-0.002,0.0,-0.0,-0.001
8232007,1139,1.0,1.0,1.0,1.0,100.0,41.581,40.0,40.0,40.0,1.0,1.0,1024.587,316.159,-0.005,11.46,0.0,80.0,55.0,1.4,1634.875,1688.078,1906.113,262.933,55.196,72.836,72.718,72.447,52.168,1.375,2.181,0.304,69.392,55.474,90.307,47.717,69.631,70.891,73.445,72.861,73.712,38.039,57.169,45.413,-10.852,110.0,110.0,72.188,74.625,55.906,56.469,0.0,38.656,72.0,70.0,1000.0,200.0,0.144,237.0,69.063,68.625,-0.035,72.0,71.313,56.438,57.25,0.0,44.25,72.0,70.0,1000.0,200.0,0.208,498.0,76.125,75.5,0.0,72.063,72.438,56.094,56.594,0.0,34.719,72.0,70.0,1000.0,200.0,0.133,401.25,75.938,75.5,-0.004,72.063,70.313,55.438,56.406,0.0,47.25,72.0,70.0,1000.0,200.0,0.213,508.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.681,11.784,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.5,540.0,303.25,526.5,527.0,522.0,0.002,4.417,0.0,11.729,1.025,0.316,-0.002,0.0,-0.0,-0.001
8232007,1140,1.0,1.0,1.0,1.0,100.0,41.504,40.0,40.0,40.0,1.0,1.0,1016.39,317.33,-0.005,11.49,0.0,80.0,55.0,1.4,1649.625,1672.439,1900.559,254.343,55.09,72.836,72.718,72.557,52.168,1.421,2.134,0.326,69.357,55.489,90.252,47.801,69.689,70.999,73.519,72.861,73.712,37.966,56.96,45.413,-10.852,110.0,110.0,72.188,74.375,56.0,56.469,0.0,38.469,72.0,70.0,1000.0,200.0,0.146,238.625,69.063,68.5,-0.035,72.0,71.188,56.5,57.063,0.0,44.594,72.0,70.0,1000.0,200.0,0.198,489.75,76.125,75.5,0.0,71.938,72.438,56.094,56.844,0.0,34.688,72.0,70.0,1000.0,200.0,0.136,400.75,75.938,75.563,-0.004,72.0,70.125,55.438,56.406,0.0,47.406,72.0,70.0,1000.0,200.0,0.215,506.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.686,11.784,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.5,540.0,303.5,526.5,527.0,521.5,0.001,4.505,0.0,11.876,1.016,0.317,-0.003,0.0,-0.0,-0.001
8232007,1141,1.0,1.0,1.0,1.0,100.0,41.873,40.0,40.0,40.0,1.0,1.0,1024.587,313.817,-0.005,11.416,0.0,80.0,55.0,1.4,1645.375,1682.389,1880.202,267.229,55.196,72.836,72.718,72.557,52.168,1.436,2.173,0.323,69.34,55.488,90.252,47.829,69.689,70.891,73.371,72.755,73.638,37.966,56.96,45.413,-10.867,110.0,110.0,72.188,74.063,55.906,56.469,0.0,39.094,72.0,70.0,1000.0,200.0,0.146,239.25,69.0,68.625,-0.035,72.0,71.188,56.438,57.25,0.0,43.531,72.0,70.0,1000.0,200.0,0.206,496.75,76.125,75.5,0.0,72.0,72.5,56.094,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.129,391.0,75.938,75.5,-0.004,71.875,70.313,55.438,56.25,0.0,47.063,72.0,70.0,1000.0,200.0,0.217,508.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.683,11.775,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.5,540.0,303.25,526.5,527.0,521.5,0.002,4.476,0.0,11.8,1.025,0.314,-0.002,0.0,-0.0,-0.002
8232007,1142,1.0,1.0,1.0,1.0,100.0,41.992,40.0,40.0,40.0,1.0,1.0,1011.706,314.988,-0.005,11.386,0.0,80.0,55.0,1.4,1651.75,1692.346,1911.667,262.933,55.196,72.836,72.718,72.447,52.168,1.417,2.184,0.315,69.391,55.519,90.391,47.801,69.689,70.999,73.445,72.861,73.712,38.039,56.96,45.413,-10.852,110.0,110.0,72.188,74.375,55.906,56.469,0.0,39.625,72.0,70.0,1000.0,200.0,0.145,238.0,69.0,68.625,-0.035,72.125,71.313,56.438,57.25,0.0,43.656,72.0,70.0,1000.0,200.0,0.204,494.75,76.125,75.5,0.0,72.0,72.438,56.094,56.594,0.0,35.188,72.0,70.0,1000.0,200.0,0.134,397.25,75.938,75.563,-0.004,72.0,70.313,55.438,56.406,0.0,46.656,72.0,70.0,1000.0,200.0,0.22,511.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.684,11.793,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.5,528.5,540.0,303.25,527.0,527.0,521.5,0.002,4.437,0.0,11.653,1.012,0.315,-0.002,0.0,-0.0,-0.001
8232007,1143,1.0,1.0,1.0,1.0,100.0,42.178,40.0,40.0,40.0,1.0,1.0,1023.416,312.646,-0.005,11.357,0.0,80.0,55.0,1.4,1651.75,1708.006,1913.519,265.797,55.196,72.836,72.609,72.447,52.168,1.353,2.152,0.315,69.416,55.484,90.279,47.858,69.689,70.999,73.445,72.861,73.638,38.039,56.96,45.413,-10.852,110.0,110.0,72.25,74.438,55.906,56.469,0.0,39.375,72.0,70.0,1000.0,200.0,0.15,243.75,69.063,68.625,-0.035,72.125,71.063,56.438,57.25,0.0,44.906,72.0,70.0,1000.0,200.0,0.202,491.25,76.125,75.5,0.0,72.063,72.438,56.094,56.844,0.0,34.625,72.0,70.0,1000.0,200.0,0.135,403.0,76.063,75.5,-0.004,72.0,70.625,55.438,56.406,0.0,46.219,72.0,70.0,1000.0,200.0,0.222,516.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.662,11.765,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,528.0,540.5,303.25,527.0,527.0,522.0,0.002,4.426,0.0,11.623,1.023,0.313,-0.002,0.0,-0.0,-0.0
8232007,1144,1.0,1.0,1.0,1.0,100.0,42.391,40.0,40.0,40.0,1.0,1.0,1024.587,314.988,-0.005,11.431,0.0,80.0,55.0,1.4,1657.5,1700.885,1900.559,264.365,55.196,72.836,72.718,72.557,52.168,1.372,2.159,0.315,69.439,55.554,90.307,47.914,69.689,70.999,73.445,72.755,73.638,38.039,56.855,45.485,-10.852,110.0,110.0,72.188,74.438,55.906,56.594,0.0,38.438,72.0,70.0,1000.0,200.0,0.157,246.875,69.0,68.625,-0.035,72.0,71.063,56.5,57.25,0.0,44.875,72.0,70.0,1000.0,200.0,0.204,494.5,76.125,75.5,0.0,72.063,72.5,56.094,56.844,0.0,34.813,72.0,70.0,1000.0,200.0,0.135,402.75,75.938,75.563,-0.004,71.875,70.188,55.438,56.406,0.0,47.094,72.0,70.0,1000.0,200.0,0.213,508.75,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.684,11.787,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.5,540.5,303.25,526.5,527.0,521.5,0.001,4.524,0.0,11.813,1.025,0.315,-0.002,0.0,-0.0,-0.002
8232007,1145,1.0,1.0,1.0,1.0,100.0,42.588,40.0,40.0,40.0,1.0,1.0,1015.219,316.159,-0.005,11.372,0.0,80.0,55.0,1.4,1660.375,1685.233,1900.559,262.933,55.196,72.836,72.826,72.447,52.277,1.398,2.145,0.315,69.454,55.565,90.279,47.829,69.78,71.106,73.371,72.861,73.638,37.966,57.064,45.413,-10.852,110.0,110.0,72.188,74.625,55.906,56.594,0.0,39.75,72.0,70.0,1000.0,200.0,0.146,237.25,69.063,68.625,-0.035,72.125,71.063,56.438,57.25,0.0,44.281,72.0,70.0,1000.0,200.0,0.205,494.75,76.125,75.5,0.0,72.25,72.438,56.156,56.594,0.0,34.688,72.0,70.0,1000.0,200.0,0.136,404.25,75.938,75.5,-0.004,72.0,70.125,55.438,56.406,0.0,47.094,72.0,70.0,1000.0,200.0,0.215,506.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.692,11.793,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,528.5,540.0,303.5,527.0,527.0,521.5,0.003,4.434,0.0,11.754,1.015,0.316,-0.002,0.0,-0.0,-0.001
8232007,1146,1.0,1.0,1.0,1.0,100.0,42.821,40.0,40.0,40.0,1.0,1.0,1031.613,318.501,-0.005,11.357,0.0,80.0,55.0,1.4,1639.375,1715.129,1922.778,274.388,55.196,72.836,72.826,72.557,52.277,1.345,2.184,0.297,69.564,55.564,90.419,47.858,69.78,71.106,73.298,72.861,73.564,37.966,56.96,45.413,-10.852,110.0,110.0,72.188,74.625,56.0,56.469,0.0,38.594,72.0,70.0,1000.0,200.0,0.155,246.0,69.063,68.625,-0.035,72.0,71.313,56.5,57.25,0.0,45.313,72.0,70.0,1000.0,200.0,0.204,493.25,76.125,75.5,0.0,72.063,72.5,56.156,56.844,0.0,35.469,72.0,70.0,1000.0,200.0,0.14,412.25,75.938,75.5,-0.004,72.188,70.313,55.531,56.406,0.0,46.219,72.0,70.0,1000.0,200.0,0.225,519.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.681,11.784,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.0,540.0,303.0,527.5,527.0,522.0,0.003,4.453,0.0,11.739,1.032,0.319,-0.002,0.0,-0.0,-0.0
8232007,1147,1.0,1.0,1.0,1.0,100.0,43.317,40.0,40.0,40.0,1.0,1.0,1044.493,319.672,-0.005,11.386,0.0,80.0,55.0,1.4,1658.125,1702.309,1909.816,271.525,55.303,72.836,72.718,72.557,52.277,1.379,2.173,0.304,69.557,55.642,90.419,47.97,69.78,71.213,73.371,72.755,73.712,38.039,57.169,45.485,-10.852,110.0,110.0,71.938,74.375,56.0,56.469,0.0,39.125,72.0,70.0,1000.0,200.0,0.146,237.25,69.0,68.625,-0.035,72.188,71.625,56.625,57.25,0.0,45.688,72.0,70.0,1000.0,200.0,0.205,494.75,76.125,75.5,0.0,72.063,72.563,56.094,56.844,0.0,36.0,72.0,70.0,1000.0,200.0,0.134,399.5,75.938,75.5,-0.004,72.188,70.375,55.531,56.406,0.0,47.031,72.0,70.0,1000.0,200.0,0.229,527.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.684,11.787,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.0,540.0,303.25,526.5,527.0,521.5,0.003,4.432,0.0,11.767,1.044,0.32,-0.002,0.0,-0.0,-0.001
8232007,1148,1.0,1.0,1.0,1.0,100.0,43.649,40.0,40.0,40.0,1.0,1.0,1048.006,318.501,-0.005,11.357,0.0,80.0,55.0,1.4,1663.75,1727.96,1919.074,280.117,55.303,72.836,72.826,72.557,52.386,1.349,2.113,0.312,69.683,55.667,90.558,47.998,69.78,71.32,73.371,72.968,73.712,38.039,57.169,45.558,-10.867,110.0,110.0,72.188,74.063,56.219,56.594,0.0,39.0,72.0,70.0,1000.0,200.0,0.151,244.75,69.063,68.625,-0.035,72.188,71.313,56.5,57.25,0.0,45.0,72.0,70.0,1000.0,200.0,0.214,505.5,76.125,75.5,0.0,72.25,72.813,56.156,56.844,0.0,36.125,72.0,70.0,1000.0,200.0,0.141,413.5,75.938,75.5,-0.004,72.188,70.375,55.531,56.531,0.0,48.406,72.0,70.0,1000.0,200.0,0.224,518.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.678,11.78,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.0,540.0,303.25,527.0,527.0,521.5,0.004,4.464,0.0,11.852,1.048,0.319,-0.002,0.0,-0.0,-0.002
8232007,1149,1.0,1.0,1.0,1.0,100.0,44.254,40.0,40.0,40.0,1.0,1.0,1070.254,319.672,-0.005,11.446,0.0,80.0,55.0,1.4,1663.75,1740.802,1935.745,281.549,55.41,72.943,72.826,72.557,52.495,1.368,2.198,0.315,69.89,55.852,90.613,47.97,69.78,71.427,73.371,72.861,73.638,38.112,57.274,45.558,-10.852,110.0,110.0,72.188,74.438,56.219,56.594,0.0,39.313,72.0,70.0,1000.0,200.0,0.146,238.25,69.0,68.688,-0.035,72.188,71.063,56.5,57.375,0.0,45.25,72.0,70.0,1000.0,200.0,0.214,506.25,76.125,75.5,0.0,72.375,72.5,56.156,56.844,0.0,36.219,72.0,70.0,1000.0,200.0,0.143,416.0,75.938,75.563,-0.004,72.25,70.375,55.531,56.531,0.0,47.875,72.0,70.0,1000.0,200.0,0.24,538.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.676,11.773,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,528.5,540.0,303.25,526.5,527.0,521.5,0.003,4.448,0.0,11.828,1.07,0.32,-0.002,0.0,-0.0,-0.001
8232007,1150,1.0,1.0,1.0,1.0,100.0,44.992,40.0,40.0,40.0,1.0,1.0,1065.571,322.014,-0.005,11.386,0.0,80.0,55.0,1.4,1701.625,1749.37,1941.304,280.117,55.516,72.943,72.826,72.666,52.603,1.345,2.184,0.308,69.956,56.01,90.558,48.083,70.493,71.535,73.445,72.861,73.712,38.112,57.274,45.631,-10.852,110.0,110.0,71.938,74.438,56.219,56.594,0.0,40.313,72.0,70.0,1000.0,200.0,0.145,237.125,69.063,68.625,-0.035,72.188,71.313,56.5,57.375,0.0,45.406,72.0,70.0,1000.0,200.0,0.215,507.5,76.125,75.5,0.0,72.375,72.563,56.25,56.844,0.0,36.406,72.0,70.0,1000.0,200.0,0.147,422.75,75.938,75.563,-0.004,72.438,70.313,55.594,56.531,0.0,48.344,72.0,70.0,1000.0,200.0,0.241,539.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.663,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,528.0,540.0,303.25,527.0,527.0,521.0,0.002,4.468,0.0,11.882,1.066,0.322,-0.002,0.0,-0.0,-0.002
8232007,1151,1.0,1.0,1.0,1.0,100.0,45.79,40.0,40.0,40.0,1.0,1.0,1059.716,323.185,-0.005,11.357,0.0,80.0,55.0,1.4,1710.0,1756.513,1939.451,280.117,55.516,72.943,72.826,72.666,52.712,1.364,2.191,0.319,70.088,56.003,90.585,48.252,70.493,71.749,73.371,72.755,73.638,38.112,57.379,45.85,-10.852,110.0,110.0,72.188,74.438,56.406,56.688,0.0,39.188,72.0,70.0,1000.0,200.0,0.156,244.75,69.063,68.625,-0.035,72.125,71.688,56.625,57.375,0.0,45.25,72.0,70.0,1000.0,200.0,0.214,506.75,76.125,75.5,0.0,72.375,72.813,56.25,56.906,0.0,36.625,72.0,70.0,1000.0,200.0,0.15,426.25,75.938,75.5,-0.004,72.25,70.625,55.594,56.625,0.0,48.531,72.0,70.0,1000.0,200.0,0.235,530.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.653,11.749,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,528.0,540.0,303.25,526.5,527.5,521.5,0.002,4.561,0.0,12.197,1.06,0.323,-0.002,0.0,-0.0,-0.001
8232007,1152,1.0,1.0,1.0,1.0,100.0,46.405,40.0,40.0,40.0,1.0,1.0,1081.964,324.356,-0.005,11.298,0.0,80.0,55.0,1.4,1707.75,1760.801,1939.451,281.549,55.623,72.943,72.826,72.666,52.603,1.353,2.22,0.315,70.149,56.053,90.53,48.28,70.493,72.07,73.298,72.861,73.638,38.112,57.169,45.996,-10.852,110.0,110.0,72.188,74.375,56.344,56.906,0.0,39.875,72.0,70.0,1000.0,200.0,0.148,243.25,69.0,68.5,-0.035,72.188,71.688,56.625,57.375,0.0,45.469,72.0,70.0,1000.0,200.0,0.213,506.25,76.125,75.5,0.0,72.25,72.813,56.469,56.906,0.0,37.094,72.0,70.0,1000.0,200.0,0.15,426.5,75.938,75.5,-0.004,72.25,70.375,55.844,56.625,0.0,47.313,72.0,70.0,1000.0,200.0,0.246,543.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.656,11.754,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,528.0,540.0,303.25,527.5,527.5,521.5,0.004,4.674,0.0,12.362,1.082,0.324,-0.003,0.0,-0.0,-0.0
8232007,1153,1.0,1.0,1.0,1.0,100.0,47.124,40.0,40.0,40.0,1.0,1.0,1078.451,324.356,-0.005,11.313,0.0,80.0,55.0,1.4,1721.125,1756.513,1952.423,284.413,55.623,73.05,72.826,72.666,52.712,1.375,2.22,0.323,70.261,56.23,90.307,48.252,70.493,72.07,73.371,72.755,73.638,38.257,57.064,46.215,-10.852,110.0,110.0,72.188,74.438,56.344,56.688,0.0,39.563,72.0,70.0,1000.0,200.0,0.148,239.125,69.0,68.625,-0.035,72.125,71.5,56.625,57.375,0.0,46.25,72.0,70.0,1000.0,200.0,0.215,508.0,76.125,75.5,0.0,72.25,72.813,56.469,56.906,0.0,37.969,72.0,70.0,1000.0,200.0,0.146,418.25,75.938,75.5,-0.004,72.25,70.625,55.844,56.719,0.0,48.125,72.0,70.0,1000.0,200.0,0.254,552.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.627,11.73,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,528.0,540.0,303.25,527.5,528.0,521.0,0.002,4.787,0.0,12.494,1.078,0.324,-0.002,0.0,-0.0,0.0
8232007,1154,1.0,1.0,1.0,1.0,100.0,47.484,40.0,40.0,40.0,1.0,1.0,1092.502,326.698,-0.005,11.313,0.0,80.0,55.0,1.4,1735.625,1765.09,1948.717,288.71,55.516,73.05,72.826,72.776,52.495,1.387,2.259,0.304,70.348,56.322,90.279,48.393,70.493,72.07,73.371,72.755,73.638,38.257,56.75,46.288,-10.852,110.0,110.0,72.188,74.563,56.344,56.688,0.0,39.313,72.0,70.0,1000.0,200.0,0.154,246.0,69.0,68.625,-0.035,72.188,71.5,56.625,57.5,0.0,45.125,72.0,70.0,1000.0,200.0,0.225,520.0,76.125,75.5,0.0,72.25,72.5,56.563,56.906,0.0,38.0,72.0,70.0,1000.0,200.0,0.147,420.75,75.938,75.5,-0.004,72.25,70.625,55.594,56.625,0.0,47.875,72.0,70.0,1000.0,200.0,0.25,547.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.642,11.743,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.5,540.5,303.25,527.0,527.5,521.0,0.002,4.913,0.0,12.609,1.093,0.327,-0.002,0.0,-0.0,-0.001
8232007,1155,1.0,1.0,1.0,1.0,100.0,48.049,40.0,40.0,40.0,1.0,1.0,1100.699,329.04,0.005,11.386,0.0,80.0,55.0,1.4,1735.625,1780.826,1972.816,291.575,55.516,73.05,72.826,72.666,52.495,1.364,2.252,0.308,70.469,56.345,90.196,48.365,70.493,72.07,73.298,72.755,73.564,38.33,56.54,46.506,-10.852,110.0,110.0,72.188,74.375,56.344,56.688,0.0,39.0,72.0,70.0,1000.0,200.0,0.157,247.625,69.0,68.625,-0.035,72.313,71.188,56.625,57.5,0.0,45.281,72.0,70.0,1000.0,200.0,0.226,521.5,76.125,75.5,0.0,72.25,72.813,56.25,56.906,0.0,36.781,72.0,70.0,1000.0,200.0,0.156,432.0,75.938,75.5,-0.004,72.25,70.375,55.594,56.625,0.0,48.375,72.0,70.0,1000.0,200.0,0.247,545.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.615,11.724,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,527.5,540.5,303.25,526.0,527.5,521.5,-0.002,5.112,0.0,12.919,1.101,0.329,-0.002,0.0,-0.0,-0.001
8232007,1156,1.0,1.0,1.0,1.0,100.0,48.314,40.0,40.0,40.0,1.0,1.0,1105.383,330.211,-0.005,11.253,0.0,80.0,55.0,1.4,1746.375,1785.121,1967.254,290.143,55.41,72.943,72.826,72.666,52.495,1.364,2.248,0.308,70.601,56.42,90.085,48.449,70.791,72.07,73.298,72.861,73.638,38.475,56.435,46.652,-10.867,110.0,110.0,72.188,74.875,56.344,56.688,0.0,39.0,72.0,70.0,1000.0,200.0,0.156,247.125,69.063,68.625,-0.035,72.313,71.5,56.688,57.5,0.0,45.844,72.0,70.0,1000.0,200.0,0.224,520.0,76.125,75.5,0.0,72.375,72.563,56.25,56.906,0.0,36.625,72.0,70.0,1000.0,200.0,0.157,434.5,76.063,75.5,-0.004,72.188,70.375,55.594,56.625,0.0,47.969,72.0,70.0,1000.0,200.0,0.248,545.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.63,11.74,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.0,528.0,540.0,303.25,527.5,528.0,521.0,0.004,5.123,0.0,12.769,1.105,0.33,-0.002,0.0,-0.0,-0.0
8232007,1157,1.0,1.0,1.0,1.0,100.0,48.799,40.0,40.0,40.0,1.0,1.0,1104.212,331.382,-0.005,11.268,0.0,80.0,55.0,1.4,1749.625,1773.671,1967.254,291.575,55.41,72.943,72.718,72.666,52.386,1.379,2.244,0.308,70.609,56.483,90.113,48.365,70.791,72.07,73.298,72.861,73.638,38.548,56.54,46.725,-10.852,110.0,110.0,72.188,74.25,56.344,56.688,0.0,38.906,72.0,70.0,1000.0,200.0,0.156,247.5,69.063,68.625,-0.035,72.188,71.688,56.625,57.375,0.0,46.313,72.0,70.0,1000.0,200.0,0.223,518.5,76.125,75.5,0.0,72.375,72.5,56.25,56.844,0.0,37.344,72.0,70.0,1000.0,200.0,0.159,436.25,75.938,75.563,-0.004,72.25,70.375,55.594,56.531,0.0,48.563,72.0,70.0,1000.0,200.0,0.249,546.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.622,11.719,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,527.0,540.5,303.25,527.5,528.0,521.0,0.004,5.121,0.0,12.786,1.104,0.331,-0.002,0.0,-0.0,-0.001
8232007,1158,1.0,1.0,1.0,1.0,100.0,49.21,40.0,40.0,40.0,1.0,1.0,1092.502,331.382,-0.005,11.209,0.0,80.0,55.0,1.4,1749.5,1763.66,1956.13,291.575,55.41,73.05,72.718,72.666,52.386,1.379,2.227,0.319,70.649,56.541,90.14,48.365,70.791,72.07,73.298,72.861,73.638,38.62,56.435,46.871,-10.852,110.0,110.0,71.938,74.375,56.344,56.688,0.0,38.531,72.0,70.0,1000.0,200.0,0.156,244.0,69.0,68.688,-0.035,72.188,71.313,56.625,57.375,0.0,46.563,72.0,70.0,1000.0,200.0,0.23,525.0,76.125,75.5,0.0,72.063,72.563,56.25,56.906,0.0,37.313,72.0,70.0,1000.0,200.0,0.159,436.5,76.063,75.5,-0.004,71.688,70.625,55.594,56.625,0.0,48.219,72.0,70.0,1000.0,200.0,0.24,534.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.637,11.737,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.0,540.5,303.25,527.5,528.0,521.0,0.004,5.191,0.0,12.834,1.093,0.331,-0.002,0.0,-0.0,0.0
8232007,1159,1.0,1.0,1.0,1.0,100.0,49.404,40.0,40.0,40.0,1.0,1.0,1096.015,326.698,-0.005,11.253,0.0,80.0,55.0,1.4,1740.0,1773.671,1970.962,291.575,55.303,72.943,72.718,72.666,52.277,1.398,2.227,0.315,70.675,56.545,90.113,48.365,70.791,72.178,73.298,72.649,73.638,38.693,56.225,46.944,-10.852,110.0,110.0,71.938,74.438,56.219,56.688,0.0,39.531,72.0,70.0,1000.0,200.0,0.151,244.25,69.063,68.688,-0.035,72.313,71.625,56.5,57.375,0.0,46.031,72.0,70.0,1000.0,200.0,0.231,526.5,76.125,75.5,0.0,72.063,72.563,56.156,56.844,0.0,36.25,72.0,70.0,1000.0,200.0,0.157,435.0,75.938,75.5,-0.004,72.063,70.313,55.531,56.531,0.0,47.813,72.0,70.0,1000.0,200.0,0.241,535.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.637,11.73,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,528.0,527.0,540.5,303.25,526.5,528.0,521.0,0.003,5.296,0.0,12.884,1.096,0.327,-0.002,0.0,-0.0,-0.002
8232007,1200,1.0,1.0,1.0,1.0,100.0,49.736,40.0,40.0,40.0,1.0,1.0,1098.357,327.869,-0.005,11.224,0.0,80.0,55.0,1.4,1738.875,1783.689,1965.399,293.008,55.303,73.05,72.718,72.666,52.277,1.402,2.255,0.304,70.685,56.557,90.252,48.336,70.791,72.392,73.298,72.649,73.638,38.839,56.225,47.017,-10.867,110.0,110.0,72.188,74.563,56.219,56.688,0.0,38.938,72.0,70.0,1000.0,200.0,0.157,248.0,69.063,68.625,-0.035,72.188,71.188,56.5,57.375,0.0,47.281,72.0,70.0,1000.0,200.0,0.23,526.0,76.125,75.5,0.0,72.0,72.5,56.25,56.844,0.0,36.75,72.0,70.0,1000.0,200.0,0.15,420.25,76.063,75.563,-0.004,72.063,70.375,55.594,56.531,0.0,48.188,72.0,70.0,1000.0,200.0,0.247,544.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.638,11.729,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,528.0,527.0,540.5,303.25,527.0,528.0,521.0,0.003,5.28,0.0,12.737,1.098,0.328,-0.002,0.0,-0.0,-0.0
8232007,1201,1.0,1.0,1.0,1.0,100.0,50.039,40.0,40.0,40.0,1.0,1.0,1108.896,330.211,-0.005,11.313,0.0,80.0,55.0,1.4,1738.875,1790.849,1965.399,293.008,55.303,73.05,72.718,72.776,52.386,1.383,2.223,0.304,70.757,56.632,90.252,48.393,71.309,72.392,73.298,72.755,73.564,38.911,56.225,47.163,-10.852,110.0,110.0,72.188,74.063,56.219,56.688,0.0,38.875,72.0,70.0,1000.0,200.0,0.157,247.625,69.063,68.625,-0.035,72.188,71.063,56.5,57.375,0.0,47.031,72.0,70.0,1000.0,200.0,0.231,527.0,76.125,75.5,0.0,72.0,72.813,56.25,56.844,0.0,36.813,72.0,70.0,1000.0,200.0,0.152,424.0,76.063,75.5,-0.004,72.063,70.625,55.531,56.531,0.0,47.094,72.0,70.0,1000.0,200.0,0.249,546.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.367,5.883,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.0,540.5,303.5,527.0,528.0,521.0,0.002,5.392,0.0,12.953,1.109,0.33,-0.002,0.0,-0.0,-0.001
8232007,1202,1.0,1.0,1.0,1.0,100.0,50.398,40.0,40.0,40.0,1.0,1.0,1101.87,331.382,-0.005,11.283,0.0,80.0,55.0,1.4,1744.75,1769.38,1959.838,287.278,55.303,72.943,72.5,72.666,52.277,1.387,2.252,0.323,70.736,56.591,90.168,48.815,71.309,72.392,73.371,72.755,73.638,39.129,56.015,47.381,-10.852,110.0,110.0,71.938,73.375,56.219,56.688,0.0,39.313,72.0,70.0,1000.0,200.0,0.148,239.875,69.063,68.625,-0.035,72.0,70.438,56.5,57.25,0.0,46.344,72.0,70.0,1000.0,200.0,0.233,529.0,76.125,75.5,0.0,71.938,72.313,56.156,56.844,0.0,37.469,72.0,70.0,1000.0,200.0,0.146,414.25,76.063,75.563,-0.004,72.0,70.0,55.531,56.531,0.0,47.469,72.0,70.0,1000.0,200.0,0.252,550.0,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.38,5.894,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.0,540.5,303.25,527.0,528.0,521.5,0.002,5.514,0.0,12.918,1.102,0.331,-0.002,0.0,-0.0,-0.002
8232007,1203,1.0,1.0,1.0,1.0,100.0,50.73,40.0,40.0,40.0,1.0,1.0,1073.767,326.698,-0.005,11.224,0.0,80.0,55.0,1.4,1730.625,1735.093,1950.57,272.956,55.303,72.836,72.283,72.666,52.277,1.417,2.241,0.312,70.689,56.58,90.113,49.181,71.309,72.499,73.298,72.755,73.638,39.202,56.015,47.381,-10.867,110.0,110.0,71.938,72.75,56.219,56.688,0.0,38.406,72.0,70.0,1000.0,200.0,0.156,247.625,69.063,68.625,-0.035,71.688,70.375,56.5,57.375,0.0,45.813,72.0,70.0,1000.0,200.0,0.217,510.5,76.125,75.5,0.0,71.813,72.063,56.156,56.594,0.0,36.594,72.0,70.0,1000.0,200.0,0.145,414.0,75.938,75.5,-0.004,72.0,69.813,55.531,56.406,0.0,46.969,72.0,70.0,1000.0,200.0,0.247,544.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.367,5.885,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.0,540.5,303.5,527.0,528.0,521.0,0.003,5.46,0.0,12.737,1.074,0.327,-0.002,0.0,-0.0,-0.0
8232007,1204,1.0,1.0,1.0,1.0,100.0,50.527,40.0,40.0,40.0,1.0,1.0,1065.571,326.698,-0.005,11.313,0.0,80.0,55.0,1.4,1709.625,1715.129,1948.717,268.661,55.09,72.728,71.958,72.557,52.059,1.459,2.259,0.308,70.635,56.571,89.835,49.688,71.309,72.392,73.298,72.755,73.564,39.275,55.806,47.381,-10.852,110.0,110.0,71.875,72.0,56.0,56.594,0.0,39.563,72.0,70.0,1000.0,200.0,0.146,239.125,69.0,68.688,-0.035,71.688,70.063,56.5,57.25,0.0,44.469,72.0,70.0,1000.0,200.0,0.219,509.0,76.125,75.5,0.0,71.813,71.938,56.094,56.844,0.0,36.344,72.0,70.0,1000.0,200.0,0.144,413.75,76.063,75.5,-0.004,71.688,69.625,55.531,56.406,0.0,46.969,72.0,70.0,1000.0,200.0,0.233,525.0,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.375,5.896,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.0,540.5,303.5,527.0,528.0,521.0,0.002,5.547,0.0,12.723,1.066,0.327,-0.002,0.0,-0.0,-0.001
8232007,1205,1.0,1.0,1.0,1.0,100.0,50.401,40.0,40.0,40.0,1.0,1.0,1080.793,325.527,-0.005,11.268,0.0,80.0,55.0,1.4,1676.75,1726.534,1950.57,277.253,54.983,72.621,71.632,72.337,51.95,1.436,2.241,0.326,70.546,56.425,89.862,49.885,71.309,72.392,73.371,72.755,73.638,39.42,55.596,47.308,-10.867,110.0,110.0,71.875,72.25,56.0,56.688,0.0,38.219,72.0,70.0,1000.0,200.0,0.158,249.25,69.063,68.625,-0.035,71.438,70.0,56.438,57.25,0.0,44.188,72.0,70.0,1000.0,200.0,0.215,505.75,76.125,75.5,0.0,71.5,71.75,56.094,56.844,0.0,34.969,72.0,70.0,1000.0,200.0,0.144,413.75,76.063,75.5,-0.004,71.563,69.438,55.438,56.406,0.0,46.844,72.0,70.0,1000.0,200.0,0.223,514.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.369,5.885,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,528.5,527.0,541.0,303.25,527.5,527.5,521.5,0.002,5.495,0.0,12.331,1.081,0.326,-0.002,0.0,-0.0,-0.0
8232007,1206,1.0,1.0,1.0,1.0,100.0,50.402,40.0,40.0,40.0,1.0,1.0,1031.613,317.33,-0.005,11.224,0.0,80.0,55.0,1.4,1651.75,1672.439,1926.483,250.048,54.983,72.514,71.524,72.227,51.732,1.471,2.198,0.319,70.177,56.224,89.612,50.167,71.257,72.392,73.224,72.649,73.564,39.42,55.491,47.308,-10.852,110.0,110.0,71.875,71.938,55.906,56.469,0.0,39.188,72.0,70.0,1000.0,200.0,0.148,240.375,69.063,68.688,-0.035,71.438,69.875,56.438,57.25,0.0,43.594,72.0,70.0,1000.0,200.0,0.199,484.75,76.125,75.563,0.0,71.5,71.625,56.0,56.594,0.0,36.25,72.0,70.0,1000.0,200.0,0.134,401.25,76.063,75.5,-0.004,71.5,69.438,55.344,56.406,0.0,46.375,72.0,70.0,1000.0,200.0,0.22,511.75,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.372,5.891,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.0,527.0,541.0,303.25,527.0,527.5,521.0,0.003,5.509,0.0,12.283,1.032,0.317,-0.002,0.0,-0.0,-0.001
8232007,1207,1.0,1.0,1.0,1.0,100.0,49.82,40.0,40.0,40.0,1.0,1.0,1016.39,316.159,-0.005,11.253,0.0,80.0,55.0,1.4,1630.25,1649.721,1902.41,241.459,54.876,72.299,71.307,72.117,51.623,1.505,2.184,0.326,69.895,56.087,89.723,50.421,71.257,72.392,73.298,72.755,73.638,39.565,55.386,47.308,-10.867,110.0,110.0,71.875,71.688,55.813,56.406,0.0,39.031,72.0,70.0,1000.0,200.0,0.147,239.875,69.063,68.625,-0.035,71.188,69.813,56.438,57.063,0.0,42.656,72.0,70.0,1000.0,200.0,0.184,469.75,76.125,75.5,0.0,71.313,71.438,56.0,56.594,0.0,34.125,72.0,70.0,1000.0,200.0,0.131,395.75,76.063,75.5,-0.004,71.5,69.438,55.281,56.25,0.0,45.563,72.0,70.0,1000.0,200.0,0.22,511.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.367,5.891,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.0,541.0,303.25,527.5,527.5,521.5,0.003,5.507,0.0,12.088,1.016,0.316,-0.002,0.0,-0.0,-0.0
8232007,1208,1.0,1.0,1.0,1.0,100.0,49.305,40.0,40.0,40.0,1.0,1.0,1002.339,313.817,-0.005,11.283,0.0,80.0,55.0,1.4,1630.25,1632.706,1895.006,234.302,54.663,72.299,71.198,72.008,51.515,1.486,2.134,0.323,69.596,55.739,89.64,50.392,71.257,72.499,73.298,72.755,73.638,39.638,55.386,47.308,-10.867,110.0,110.0,71.75,71.688,55.688,56.406,0.0,39.375,72.0,70.0,1000.0,200.0,0.146,239.125,69.063,68.688,-0.035,71.188,69.813,56.313,57.063,0.0,40.75,72.0,70.0,1000.0,200.0,0.185,472.0,76.125,75.5,0.0,71.188,71.625,55.875,56.594,0.0,35.031,72.0,70.0,1000.0,200.0,0.117,372.25,76.063,75.563,-0.004,71.563,69.25,55.063,56.156,0.0,45.563,72.0,70.0,1000.0,200.0,0.215,506.25,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.37,5.888,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.0,527.0,541.0,303.25,527.0,527.0,521.5,0.003,5.495,0.0,12.005,1.002,0.314,-0.002,0.0,-0.0,-0.001
8232007,1209,1.0,1.0,1.0,1.0,100.0,48.674,40.0,40.0,40.0,1.0,1.0,960.184,309.133,-0.005,11.239,0.0,80.0,55.0,1.4,1591.125,1577.54,1867.254,224.283,54.557,72.192,71.198,72.008,51.406,1.486,2.156,0.319,69.296,55.555,89.668,50.308,71.257,72.499,73.298,72.755,73.564,39.638,55.176,47.308,-10.852,110.0,110.0,71.688,71.563,55.406,56.313,0.0,39.094,72.0,70.0,1000.0,200.0,0.146,239.25,69.0,68.625,-0.035,71.375,69.813,56.313,57.063,0.0,41.094,72.0,70.0,1000.0,200.0,0.176,457.5,76.125,75.563,0.0,71.188,71.625,55.875,56.5,0.0,34.125,72.0,70.0,1000.0,200.0,0.11,363.0,76.063,75.563,-0.004,71.563,69.438,54.969,56.031,0.0,44.781,72.0,70.0,1000.0,200.0,0.21,500.0,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.37,5.888,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.5,527.0,541.5,303.25,527.0,527.0,521.0,0.002,5.548,0.0,11.959,0.96,0.309,-0.002,0.0,-0.0,-0.001
