DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1210,1.0,1.0,1.0,1.0,100.0,47.897,40.0,40.0,40.0,1.0,1.0,968.381,306.792,-0.005,11.209,0.0,80.0,55.0,1.4,1553.0,1594.492,1870.953,224.283,54.45,72.084,71.198,71.898,51.079,1.463,2.106,0.315,69.118,55.383,89.473,50.28,71.257,72.392,73.224,72.755,73.564,39.638,54.966,47.09,-10.852,110.0,110.0,71.688,71.063,55.406,56.063,0.0,38.875,72.0,70.0,1000.0,200.0,0.145,238.25,69.0,68.688,-0.035,71.188,69.813,56.094,57.063,0.0,41.156,72.0,70.0,1000.0,200.0,0.167,448.0,76.0,75.5,0.0,71.313,71.438,55.688,56.5,0.0,32.313,72.0,70.0,1000.0,200.0,0.112,366.5,76.063,75.5,-0.004,71.563,69.438,54.969,56.031,0.0,44.75,72.0,70.0,1000.0,200.0,0.21,499.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.365,5.881,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.5,527.0,541.0,303.25,526.0,526.5,521.0,0.004,5.449,0.0,11.588,0.968,0.307,-0.002,0.0,-0.0,-0.001
8232007,1211,1.0,1.0,1.0,1.0,100.0,46.984,40.0,40.0,40.0,1.0,1.0,956.672,304.45,-0.005,11.313,0.0,80.0,55.0,1.4,1544.375,1571.894,1839.522,215.696,54.343,72.084,71.089,71.788,51.079,1.478,2.149,0.319,68.868,55.138,89.557,50.167,71.257,72.392,73.371,72.755,73.564,39.711,54.966,47.235,-10.852,110.0,110.0,71.688,71.438,55.406,56.0,0.0,38.719,72.0,70.0,1000.0,200.0,0.145,238.25,69.063,68.625,-0.035,71.188,69.688,56.094,56.938,0.0,39.906,72.0,70.0,1000.0,200.0,0.167,446.5,76.125,75.5,0.0,71.313,71.438,55.563,56.375,0.0,32.594,72.0,70.0,1000.0,200.0,0.111,364.25,76.063,75.5,-0.004,71.563,69.25,54.906,55.906,0.0,45.188,72.0,70.0,1000.0,200.0,0.199,484.25,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.372,5.888,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.5,527.0,541.5,303.25,525.5,526.5,521.0,0.002,5.58,0.0,11.808,0.957,0.304,-0.002,0.0,-0.0,-0.0
8232007,1212,1.0,1.0,1.0,1.0,100.0,45.994,40.0,40.0,40.0,1.0,1.0,927.398,302.108,-0.005,11.253,0.0,80.0,55.0,1.4,1531.5,1540.878,1832.131,211.403,54.237,72.084,71.089,71.788,50.97,1.474,2.074,0.315,68.497,54.932,89.418,50.111,71.141,72.499,73.224,72.755,73.564,39.711,54.966,47.163,-10.852,110.0,110.0,71.688,71.063,55.219,56.0,0.0,38.5,72.0,70.0,1000.0,200.0,0.145,238.0,69.0,68.688,-0.035,71.188,69.875,56.0,57.063,0.0,40.563,72.0,70.0,1000.0,200.0,0.156,430.5,76.125,75.5,0.0,71.375,71.75,55.563,56.375,0.0,33.406,72.0,70.0,1000.0,200.0,0.101,349.5,76.063,75.5,-0.004,71.5,69.25,54.781,55.813,0.0,44.313,72.0,70.0,1000.0,200.0,0.203,491.75,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.385,5.902,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,526.5,541.0,303.25,526.0,526.5,521.0,0.004,5.497,0.0,11.633,0.927,0.302,-0.002,0.0,-0.0,-0.0
8232007,1213,1.0,1.0,1.0,1.0,100.0,44.857,40.0,40.0,40.0,1.0,1.0,942.62,303.279,-0.005,11.268,0.0,80.0,55.0,1.4,1506.375,1581.776,1846.915,225.714,54.13,71.977,71.089,71.678,50.861,1.433,2.127,0.308,68.488,54.799,89.557,49.998,71.141,72.499,73.298,72.755,73.564,39.711,54.862,47.09,-10.852,110.0,110.0,71.563,70.875,55.094,56.0,0.0,38.0,72.0,70.0,1000.0,200.0,0.145,237.75,69.063,68.625,-0.035,71.188,70.0,56.0,56.938,0.0,39.625,72.0,70.0,1000.0,200.0,0.162,444.0,76.125,75.5,0.0,71.5,71.938,55.5,56.375,0.0,32.906,72.0,70.0,1000.0,200.0,0.104,353.25,76.063,75.5,-0.004,71.563,69.25,54.656,55.813,0.0,43.844,72.0,70.0,1000.0,200.0,0.2,489.0,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.378,5.898,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.0,526.5,541.5,303.5,525.5,526.0,521.0,0.002,5.488,0.0,11.534,0.943,0.303,-0.002,0.0,-0.0,-0.002
8232007,1214,1.0,1.0,1.0,1.0,100.0,43.895,40.0,40.0,40.0,1.0,1.0,915.688,297.424,-0.005,11.239,0.0,80.0,55.0,1.4,1509.5,1542.287,1819.201,205.679,54.13,71.977,71.089,71.678,50.861,1.429,2.07,0.312,68.229,54.614,89.584,49.829,71.141,72.606,73.371,72.755,73.638,39.711,54.966,47.09,-10.852,110.0,110.0,71.688,70.875,55.094,55.781,0.0,37.719,72.0,70.0,1000.0,200.0,0.144,236.625,69.063,68.625,-0.035,71.188,69.875,56.0,56.938,0.0,40.844,72.0,70.0,1000.0,200.0,0.152,427.0,76.125,75.563,0.0,71.5,71.875,55.375,56.344,0.0,31.953,72.0,70.0,1000.0,200.0,0.105,354.5,76.063,75.563,-0.004,71.5,69.25,54.656,55.625,0.0,44.406,72.0,70.0,1000.0,200.0,0.192,477.25,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.377,5.896,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,529.0,526.5,541.5,303.25,526.0,526.0,521.0,0.002,5.436,0.0,11.505,0.916,0.297,-0.002,0.0,-0.0,-0.001
8232007,1215,1.0,1.0,1.0,1.0,100.0,42.623,40.0,40.0,40.0,1.0,1.0,889.927,295.082,-0.005,11.268,0.0,80.0,55.0,1.4,1498.75,1483.25,1804.429,197.093,54.023,71.977,71.089,71.678,50.752,1.448,2.06,0.319,68.167,54.586,89.557,49.773,71.141,72.713,73.224,72.861,73.564,39.711,54.862,47.017,-10.852,110.0,110.0,71.563,71.0,55.094,55.656,0.0,37.25,72.0,70.0,1000.0,200.0,0.143,237.625,69.063,68.625,-0.035,71.188,69.813,55.906,56.844,0.0,39.313,72.0,70.0,1000.0,200.0,0.146,418.0,76.125,75.5,0.0,71.375,71.75,55.375,56.344,0.0,33.188,72.0,70.0,1000.0,200.0,0.096,337.75,76.063,75.563,-0.004,71.563,69.438,54.469,55.625,0.0,44.219,72.0,70.0,1000.0,200.0,0.186,468.0,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.372,5.889,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,529.5,526.5,541.5,303.5,525.0,526.0,521.0,0.005,5.434,0.0,11.42,0.89,0.295,-0.002,0.0,-0.0,-0.001
8232007,1216,1.0,1.0,1.0,1.0,100.0,41.135,40.0,40.0,40.0,1.0,1.0,893.44,293.911,-0.005,11.209,0.0,80.0,55.0,1.4,1498.75,1502.903,1806.275,197.093,53.917,71.977,71.089,71.678,50.535,1.44,2.038,0.308,67.956,54.331,89.39,49.773,71.141,72.713,73.224,72.755,73.564,39.638,54.757,46.798,-10.852,110.0,110.0,71.375,71.0,54.813,55.656,0.0,38.156,72.0,70.0,1000.0,200.0,0.132,227.25,69.0,68.625,-0.035,71.375,69.688,55.906,56.844,0.0,38.875,72.0,70.0,1000.0,200.0,0.149,426.0,76.125,75.5,0.0,71.5,71.875,55.25,56.219,0.0,32.563,72.0,70.0,1000.0,200.0,0.093,331.5,76.063,75.563,-0.004,71.688,69.5,54.469,55.531,0.0,44.125,72.0,70.0,1000.0,200.0,0.185,471.0,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.375,5.891,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.0,526.5,541.0,303.25,525.0,526.0,521.0,0.004,5.308,0.0,11.134,0.893,0.294,-0.002,0.0,-0.0,-0.002
8232007,1217,1.0,1.0,1.0,1.0,100.0,39.718,40.0,40.0,40.0,1.0,1.0,880.559,291.569,-0.005,11.283,0.0,80.0,55.0,1.4,1455.625,1509.927,1804.429,205.679,53.81,71.977,71.089,71.678,50.535,1.394,2.01,0.315,67.786,54.26,89.751,49.688,71.977,72.821,73.298,72.755,73.564,39.638,54.757,46.579,-10.852,110.0,110.0,71.313,71.0,54.813,55.656,0.0,37.406,72.0,70.0,1000.0,200.0,0.14,234.75,69.063,68.625,-0.035,71.375,69.688,55.719,56.844,0.0,40.0,72.0,70.0,1000.0,200.0,0.141,409.0,76.125,75.5,0.0,71.688,71.938,55.25,56.219,0.0,33.469,72.0,70.0,1000.0,200.0,0.096,337.5,76.063,75.563,-0.004,71.563,69.5,54.375,55.438,0.0,43.656,72.0,70.0,1000.0,200.0,0.186,471.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.375,5.891,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,529.0,526.5,541.0,303.25,524.5,525.5,521.0,0.002,5.18,0.0,10.864,0.881,0.292,-0.002,0.0,-0.0,-0.0
8232007,1218,1.0,1.0,1.0,1.0,100.0,38.426,40.0,40.0,40.0,1.0,1.0,880.559,290.398,-0.005,11.283,0.0,80.0,55.0,1.4,1459.375,1483.25,1782.285,194.232,53.81,71.977,71.089,71.678,50.644,1.436,2.045,0.319,67.605,54.076,90.029,49.519,71.977,72.821,73.298,72.649,73.564,39.638,55.176,46.36,-10.852,110.0,110.0,71.375,70.875,54.813,55.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.132,226.875,69.0,68.688,-0.035,71.438,69.813,55.813,56.844,0.0,40.063,72.0,70.0,1000.0,200.0,0.139,408.25,76.125,75.5,0.0,71.813,72.063,55.25,56.219,0.0,32.938,72.0,70.0,1000.0,200.0,0.097,339.5,76.063,75.563,-0.004,71.5,69.5,54.375,55.531,0.0,43.281,72.0,70.0,1000.0,200.0,0.184,469.75,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.365,5.885,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.0,526.5,541.0,303.25,524.0,525.5,521.0,0.002,4.881,0.0,10.521,0.881,0.29,-0.002,0.0,-0.0,-0.0
8232007,1219,1.0,1.0,1.0,1.0,100.0,37.445,40.0,40.0,40.0,1.0,1.0,880.559,291.569,-0.005,11.268,0.0,80.0,55.0,1.4,1440.375,1498.689,1782.285,199.955,53.917,71.977,71.089,71.678,50.752,1.452,2.038,0.315,67.541,54.022,90.391,49.463,71.977,72.928,73.298,72.755,73.564,39.638,55.491,46.215,-10.867,110.0,110.0,71.375,70.875,54.813,55.656,0.0,37.938,72.0,70.0,1000.0,200.0,0.129,225.0,69.063,68.625,-0.035,71.375,70.0,55.813,56.781,0.0,39.063,72.0,70.0,1000.0,200.0,0.138,406.75,76.125,75.5,0.0,71.813,72.063,55.25,56.0,0.0,32.469,72.0,70.0,1000.0,200.0,0.104,348.25,76.063,75.563,-0.004,71.5,69.5,54.469,55.531,0.0,42.688,72.0,70.0,1000.0,200.0,0.183,467.75,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.367,5.888,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.0,526.0,541.0,303.25,525.0,525.0,521.0,0.002,4.675,0.0,10.281,0.881,0.292,-0.002,0.0,-0.0,-0.0
8232007,1220,1.0,1.0,1.0,1.0,100.0,36.66,40.0,40.0,40.0,1.0,1.0,866.508,286.885,-0.005,11.401,0.0,80.0,55.0,1.4,1446.75,1463.624,1763.843,191.37,54.023,71.977,71.198,71.678,50.97,1.444,1.989,0.308,67.495,53.975,90.697,49.435,71.977,73.035,73.298,72.755,73.564,39.638,55.911,46.069,-10.867,110.0,110.0,71.313,71.0,55.031,55.656,0.0,37.719,72.0,70.0,1000.0,200.0,0.129,225.5,69.063,68.625,-0.035,71.375,70.0,55.813,56.844,0.0,37.75,72.0,70.0,1000.0,200.0,0.139,408.25,76.188,75.5,0.0,71.813,72.063,55.25,56.219,0.0,32.844,72.0,70.0,1000.0,200.0,0.1,345.0,76.063,75.563,-0.004,71.563,69.625,54.469,55.531,0.0,43.344,72.0,70.0,1000.0,200.0,0.174,455.0,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.367,5.888,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.5,526.0,540.5,303.25,525.0,525.0,521.0,0.002,4.506,0.0,10.171,0.867,0.287,-0.002,0.0,-0.0,-0.002
8232007,1221,1.0,1.0,1.0,1.0,100.0,35.823,40.0,40.0,40.0,1.0,1.0,853.627,285.714,-0.005,11.401,0.0,80.0,55.0,1.4,1433.5,1458.022,1767.531,188.508,54.13,72.084,71.198,71.678,51.079,1.433,1.974,0.304,67.31,53.884,90.724,49.435,71.977,73.142,73.298,72.755,73.564,39.493,56.12,45.85,-10.867,110.0,110.0,71.563,71.0,55.031,55.656,0.0,37.594,72.0,70.0,1000.0,200.0,0.129,225.0,69.0,68.688,-0.035,71.438,70.375,55.906,56.844,0.0,39.188,72.0,70.0,1000.0,200.0,0.127,390.0,76.0,75.5,0.0,72.0,72.063,55.25,56.219,0.0,32.5,72.0,70.0,1000.0,200.0,0.106,351.0,76.063,75.563,-0.004,71.688,69.625,54.656,55.531,0.0,43.906,72.0,70.0,1000.0,200.0,0.172,454.75,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.369,5.888,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.5,526.0,540.5,303.25,523.5,525.0,520.5,0.002,4.359,0.0,10.055,0.854,0.286,-0.002,0.0,-0.0,-0.001
8232007,1222,1.0,1.0,1.0,1.0,100.0,35.163,40.0,40.0,40.0,1.0,1.0,864.166,286.885,-0.005,11.342,0.0,80.0,55.0,1.4,1442.0,1459.422,1767.531,185.647,54.237,72.084,71.198,71.678,51.297,1.398,2.031,0.304,67.324,53.856,90.891,49.519,72.923,73.249,73.298,72.755,73.564,39.347,56.435,45.777,-10.852,110.0,110.0,71.375,70.875,55.094,55.656,0.0,37.344,72.0,70.0,1000.0,200.0,0.129,225.0,69.0,68.688,-0.035,71.438,70.063,55.906,56.844,0.0,38.406,72.0,70.0,1000.0,200.0,0.128,392.25,76.125,75.5,0.0,72.0,72.063,55.5,56.219,0.0,32.031,72.0,70.0,1000.0,200.0,0.108,360.5,76.063,75.563,-0.004,71.688,69.438,54.781,55.813,0.0,43.406,72.0,70.0,1000.0,200.0,0.173,453.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.362,5.873,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,529.5,526.0,540.5,303.25,525.0,524.5,520.5,0.002,4.268,0.0,10.118,0.864,0.287,-0.002,0.0,-0.0,-0.0
8232007,1223,1.0,1.0,1.0,1.0,100.0,34.639,40.0,40.0,40.0,1.0,1.0,862.995,289.227,-0.005,11.372,0.0,80.0,55.0,1.4,1428.125,1476.238,1778.596,195.662,54.343,72.084,71.307,71.788,51.406,1.433,2.017,0.312,67.199,53.792,90.863,49.604,72.923,73.356,73.298,72.649,73.564,39.347,56.75,45.558,-10.852,110.0,110.0,71.375,70.875,55.219,55.906,0.0,37.531,72.0,70.0,1000.0,200.0,0.129,224.75,69.0,68.688,-0.035,71.563,70.313,55.906,56.938,0.0,38.375,72.0,70.0,1000.0,200.0,0.126,388.0,76.125,75.5,0.0,72.0,72.188,55.5,56.344,0.0,32.0,72.0,70.0,1000.0,200.0,0.106,354.5,76.063,75.563,-0.004,71.875,70.0,54.781,55.813,0.0,44.188,72.0,70.0,1000.0,200.0,0.176,457.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.353,5.875,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,530.0,526.0,540.5,303.25,524.0,524.5,520.5,0.002,4.059,0.0,9.799,0.863,0.289,-0.002,0.0,-0.0,-0.0
8232007,1224,1.0,1.0,1.0,1.0,100.0,34.231,40.0,40.0,40.0,1.0,1.0,857.14,286.885,-0.005,11.401,0.0,80.0,55.0,1.4,1428.125,1466.426,1773.063,188.508,54.45,72.084,71.307,71.788,51.515,1.406,1.957,0.304,67.2,53.747,90.975,49.519,72.923,73.356,73.224,72.755,73.491,39.275,56.645,45.485,-10.867,110.0,110.0,71.375,71.0,55.219,55.906,0.0,37.094,72.0,70.0,1000.0,200.0,0.128,223.625,69.0,68.688,-0.035,71.563,70.063,55.906,56.938,0.0,38.625,72.0,70.0,1000.0,200.0,0.125,387.25,76.125,75.5,0.0,71.938,72.438,55.5,56.344,0.0,32.375,72.0,70.0,1000.0,200.0,0.105,350.75,76.063,75.563,-0.004,71.875,69.625,54.906,55.813,0.0,44.188,72.0,70.0,1000.0,200.0,0.175,457.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.345,5.87,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,529.5,526.0,540.5,303.25,524.0,524.5,520.5,0.003,4.076,0.0,9.823,0.857,0.287,-0.002,0.0,-0.0,-0.001
8232007,1225,1.0,1.0,1.0,1.0,100.0,33.919,40.0,40.0,40.0,1.0,1.0,855.969,283.372,-0.005,11.416,0.0,80.0,55.0,1.4,1416.0,1463.624,1763.843,181.354,54.557,72.084,71.307,71.788,51.732,1.44,2.003,0.304,67.147,53.714,91.086,49.604,72.923,73.464,73.224,72.755,73.564,39.202,57.064,45.413,-10.852,110.0,110.0,71.313,71.0,55.281,56.0,0.0,36.25,72.0,70.0,1000.0,200.0,0.128,224.125,69.0,68.625,-0.035,71.563,70.375,56.094,56.938,0.0,38.938,72.0,70.0,1000.0,200.0,0.125,388.25,76.188,75.5,0.0,71.813,72.438,55.563,56.344,0.0,32.5,72.0,70.0,1000.0,200.0,0.104,349.0,76.063,75.563,-0.004,71.875,70.0,54.969,55.906,0.0,44.188,72.0,70.0,1000.0,200.0,0.175,457.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.35,5.872,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,530.0,525.5,540.5,303.0,523.0,524.0,520.5,0.004,3.97,0.0,9.838,0.856,0.283,-0.002,0.0,-0.0,-0.0
8232007,1226,1.0,1.0,1.0,1.0,100.0,33.786,40.0,40.0,40.0,1.0,1.0,851.286,282.201,-0.005,11.549,0.0,80.0,55.0,1.4,1412.75,1418.865,1741.729,181.354,54.663,72.192,71.415,71.898,51.841,1.482,1.942,0.308,67.074,53.697,91.086,49.547,72.923,73.571,73.298,72.649,73.564,39.129,57.169,45.34,-10.867,110.0,110.0,71.375,70.875,55.406,56.0,0.0,36.625,72.0,70.0,1000.0,200.0,0.123,217.625,69.0,68.625,-0.035,71.563,70.313,56.0,57.063,0.0,37.938,72.0,70.0,1000.0,200.0,0.125,385.25,76.188,75.563,0.0,71.938,72.313,55.688,56.375,0.0,33.344,72.0,70.0,1000.0,200.0,0.097,338.25,76.063,75.563,-0.004,71.875,69.813,54.969,56.031,0.0,43.563,72.0,70.0,1000.0,200.0,0.179,460.75,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.292,6.352,5.875,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,525.5,540.5,303.0,523.5,524.5,520.5,0.002,3.976,0.0,9.952,0.851,0.282,-0.002,0.0,-0.0,-0.002
8232007,1227,1.0,1.0,1.0,1.0,100.0,33.699,40.0,40.0,40.0,1.0,1.0,857.14,284.543,-0.005,11.446,0.0,80.0,55.0,1.4,1403.75,1452.421,1773.063,185.647,54.77,72.192,71.415,71.898,51.841,1.429,1.967,0.304,67.01,53.592,90.947,49.716,73.176,73.571,73.224,72.755,73.564,39.057,57.064,45.121,-10.852,110.0,110.0,71.313,71.0,55.594,56.063,0.0,37.531,72.0,70.0,1000.0,200.0,0.116,213.375,69.0,68.688,-0.035,71.688,70.375,56.313,57.063,0.0,38.438,72.0,70.0,1000.0,200.0,0.119,378.0,76.125,75.5,0.0,71.938,72.438,55.688,56.375,0.0,32.188,72.0,70.0,1000.0,200.0,0.102,349.0,76.063,75.563,-0.004,71.875,69.813,55.063,56.031,0.0,42.625,72.0,70.0,1000.0,200.0,0.187,472.75,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.283,6.345,5.864,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,530.0,526.0,540.0,303.25,524.0,524.0,520.5,0.004,3.855,0.0,9.63,0.857,0.285,-0.002,0.0,-0.0,-0.001
8232007,1228,1.0,1.0,1.0,1.0,100.0,33.447,40.0,40.0,40.0,1.0,1.0,851.286,284.543,-0.005,11.401,0.0,80.0,55.0,1.4,1406.875,1459.422,1762.0,191.37,54.77,72.192,71.415,71.898,51.841,1.448,2.003,0.319,66.954,53.564,90.863,49.716,73.176,73.571,73.298,72.755,73.564,38.984,57.274,45.121,-10.867,110.0,110.0,71.313,70.813,55.594,56.0,0.0,36.125,72.0,70.0,1000.0,200.0,0.127,221.25,69.0,68.625,-0.035,71.688,70.438,56.094,57.063,0.0,37.188,72.0,70.0,1000.0,200.0,0.13,394.25,76.125,75.563,0.0,71.813,72.063,55.688,56.5,0.0,33.188,72.0,70.0,1000.0,200.0,0.094,333.75,76.063,75.563,-0.004,71.875,69.813,55.063,56.156,0.0,43.656,72.0,70.0,1000.0,200.0,0.178,460.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.36,5.873,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,525.5,540.0,303.25,523.5,524.0,520.5,0.002,3.825,0.0,9.708,0.851,0.285,-0.002,0.0,-0.0,-0.0
8232007,1229,1.0,1.0,1.0,1.0,100.0,33.205,40.0,40.0,40.0,1.0,1.0,843.089,282.201,-0.005,11.431,0.0,80.0,55.0,1.4,1416.75,1420.261,1754.627,187.078,54.77,72.192,71.415,71.898,51.841,1.406,1.974,0.308,66.889,53.527,90.836,49.688,73.176,73.464,73.298,72.755,73.564,38.839,57.274,44.902,-10.852,110.0,110.0,71.313,70.875,55.594,56.063,0.0,36.813,72.0,70.0,1000.0,200.0,0.116,213.375,69.063,68.688,-0.035,71.688,70.563,56.094,57.25,0.0,37.813,72.0,70.0,1000.0,200.0,0.124,385.75,76.125,75.563,0.0,71.938,72.188,56.0,56.5,0.0,31.328,72.0,70.0,1000.0,200.0,0.102,351.25,76.063,75.563,-0.004,71.688,69.688,55.063,56.156,0.0,43.719,72.0,70.0,1000.0,200.0,0.177,458.25,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.363,5.873,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,526.0,540.0,303.25,524.0,524.0,520.5,0.002,3.759,0.0,9.617,0.843,0.282,-0.002,0.0,-0.0,-0.001
8232007,1230,1.0,1.0,1.0,1.0,100.0,33.196,40.0,40.0,40.0,1.0,1.0,840.747,283.372,-0.005,11.534,0.0,80.0,55.0,1.4,1416.75,1442.626,1741.729,185.647,54.876,72.192,71.415,71.898,51.95,1.421,1.996,0.308,66.886,53.48,90.78,49.773,73.176,73.464,73.298,72.755,73.564,38.839,57.379,44.829,-10.852,110.0,110.0,71.375,70.688,55.594,56.063,0.0,36.969,72.0,70.0,1000.0,200.0,0.116,213.25,69.0,68.688,-0.035,71.75,70.438,56.313,57.25,0.0,36.969,72.0,70.0,1000.0,200.0,0.124,380.75,76.125,75.5,0.0,71.813,72.313,55.875,56.5,0.0,31.531,72.0,70.0,1000.0,200.0,0.101,349.0,76.063,75.5,-0.004,71.875,70.0,55.281,56.156,0.0,44.219,72.0,70.0,1000.0,200.0,0.177,458.25,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.363,5.877,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,526.0,540.0,303.25,523.0,524.0,520.5,0.002,3.726,0.0,9.587,0.841,0.283,-0.002,0.0,-0.0,-0.002
8232007,1231,1.0,1.0,1.0,1.0,100.0,33.04,40.0,40.0,40.0,1.0,1.0,827.866,279.859,-0.005,11.46,0.0,80.0,55.0,1.4,1399.375,1435.633,1743.571,184.216,54.876,72.192,71.524,71.898,51.95,1.413,1.971,0.308,66.813,53.439,90.724,49.829,73.176,73.464,73.15,72.649,73.491,38.693,56.96,44.829,-10.852,110.0,110.0,71.313,70.875,55.688,56.063,0.0,36.625,72.0,70.0,1000.0,200.0,0.116,212.375,69.063,68.625,-0.035,71.75,70.438,56.313,57.25,0.0,37.125,72.0,70.0,1000.0,200.0,0.12,377.0,76.125,75.5,0.0,71.938,72.438,55.875,56.594,0.0,31.484,72.0,70.0,1000.0,200.0,0.1,348.25,76.063,75.5,-0.004,72.0,69.813,55.281,56.156,0.0,43.969,72.0,70.0,1000.0,200.0,0.177,459.25,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.344,5.861,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.5,525.5,540.0,303.25,523.5,524.0,520.5,0.003,3.849,0.0,9.758,0.828,0.28,-0.002,0.0,-0.0,-0.002
8232007,1232,1.0,1.0,1.0,1.0,100.0,32.906,40.0,40.0,40.0,1.0,1.0,848.944,284.543,-0.005,11.357,0.0,80.0,55.0,1.4,1390.5,1480.445,1767.531,191.37,54.876,72.299,71.524,71.898,51.841,1.379,1.942,0.308,66.799,53.381,90.697,49.773,73.267,73.571,73.15,72.649,73.417,38.548,57.379,44.61,-10.867,110.0,110.0,71.188,71.313,55.594,56.313,0.0,36.281,72.0,70.0,1000.0,200.0,0.115,212.25,69.0,68.625,-0.035,71.75,70.375,56.313,57.375,0.0,37.406,72.0,70.0,1000.0,200.0,0.126,387.5,76.125,75.5,0.0,71.938,72.438,55.875,56.594,0.0,31.797,72.0,70.0,1000.0,200.0,0.099,345.25,76.063,75.563,-0.004,72.063,69.813,55.281,56.156,0.0,43.094,72.0,70.0,1000.0,200.0,0.185,471.5,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.352,5.87,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,530.0,526.0,540.0,303.25,523.5,524.0,520.5,0.003,3.656,0.0,9.554,0.849,0.285,-0.002,0.0,-0.0,-0.002
8232007,1233,1.0,1.0,1.0,1.0,100.0,33.014,40.0,40.0,40.0,1.0,1.0,834.892,279.859,-0.005,11.505,0.0,80.0,55.0,1.4,1416.5,1438.43,1756.47,185.647,54.983,72.299,71.524,71.898,52.168,1.413,2.003,0.308,66.729,53.407,90.947,49.773,73.267,73.678,73.298,72.649,73.491,38.475,57.589,44.465,-10.852,110.0,110.0,71.375,71.0,55.688,56.406,0.0,35.969,72.0,70.0,1000.0,200.0,0.117,214.125,69.0,68.688,-0.035,71.75,70.438,56.438,57.375,0.0,37.25,72.0,70.0,1000.0,200.0,0.125,387.25,76.125,75.5,0.0,72.0,72.5,56.0,56.594,0.0,31.75,72.0,70.0,1000.0,200.0,0.098,344.75,76.063,75.563,-0.004,71.875,69.813,55.281,56.25,0.0,44.125,72.0,70.0,1000.0,200.0,0.177,457.5,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.353,5.868,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,530.5,525.5,540.0,303.25,523.0,524.0,520.5,0.001,3.605,0.0,9.564,0.835,0.28,-0.002,0.0,-0.0,-0.002
8232007,1234,1.0,1.0,1.0,1.0,100.0,33.004,40.0,40.0,40.0,1.0,1.0,840.747,282.201,0.005,11.519,0.0,80.0,55.0,1.4,1401.375,1439.829,1754.627,179.924,54.983,72.299,71.524,72.008,52.059,1.387,1.903,0.315,66.707,53.359,90.613,49.801,73.267,73.785,73.15,72.755,73.564,38.33,57.589,44.537,-10.867,110.0,110.0,71.313,70.813,55.813,56.313,0.0,35.406,72.0,70.0,1000.0,200.0,0.116,213.0,69.063,68.625,-0.035,71.938,70.688,56.438,57.375,0.0,37.25,72.0,70.0,1000.0,200.0,0.118,375.0,76.125,75.563,0.0,72.0,72.5,56.0,56.844,0.0,32.688,72.0,70.0,1000.0,200.0,0.097,342.75,76.063,75.563,-0.004,72.0,70.0,55.344,56.25,0.0,43.531,72.0,70.0,1000.0,200.0,0.179,463.75,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.362,5.875,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,526.0,540.0,303.25,522.5,523.5,520.5,-0.005,3.712,0.0,9.922,0.841,0.282,-0.002,0.0,-0.0,-0.001
8232007,1235,1.0,1.0,1.0,1.0,100.0,32.967,40.0,40.0,40.0,1.0,1.0,850.115,279.859,-0.005,11.505,0.0,80.0,55.0,1.4,1393.25,1444.025,1752.784,187.078,54.983,72.299,71.632,72.008,52.059,1.391,1.989,0.304,66.673,53.332,90.613,49.801,73.267,73.785,73.298,72.649,73.564,38.257,57.589,44.392,-10.867,110.0,110.0,71.188,71.0,55.813,56.313,0.0,35.938,72.0,70.0,1000.0,200.0,0.109,205.5,69.0,68.625,-0.035,71.938,70.375,56.438,57.375,0.0,37.031,72.0,70.0,1000.0,200.0,0.124,386.5,76.125,75.563,0.0,72.0,72.438,56.0,56.844,0.0,31.906,72.0,70.0,1000.0,200.0,0.101,347.75,76.063,75.563,-0.004,72.063,69.813,55.344,56.25,0.0,43.625,72.0,70.0,1000.0,200.0,0.178,462.75,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.358,5.878,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,530.0,526.0,540.0,303.0,523.5,523.5,520.5,0.002,3.651,0.0,9.796,0.85,0.28,-0.002,0.0,-0.0,-0.0
8232007,1236,1.0,1.0,1.0,1.0,100.0,32.947,40.0,40.0,40.0,1.0,1.0,834.892,278.689,-0.005,11.505,0.0,80.0,55.0,1.4,1391.625,1418.865,1741.729,178.493,54.983,72.406,71.524,72.008,51.95,1.398,1.95,0.301,66.622,53.345,90.419,49.801,73.267,73.892,73.15,72.542,73.564,38.184,57.589,44.319,-10.852,110.0,110.0,71.313,71.063,55.813,56.406,0.0,34.781,72.0,70.0,1000.0,200.0,0.114,212.125,69.063,68.625,-0.035,71.938,70.688,56.5,57.5,0.0,37.563,72.0,70.0,1000.0,200.0,0.116,370.75,76.125,75.563,0.0,72.063,72.438,56.094,56.844,0.0,32.688,72.0,70.0,1000.0,200.0,0.096,342.5,76.063,75.563,-0.004,72.063,70.125,55.344,56.25,0.0,44.594,72.0,70.0,1000.0,200.0,0.183,466.5,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.358,5.878,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,530.5,526.0,540.0,303.25,522.5,524.0,520.5,0.003,3.637,0.0,9.796,0.835,0.279,-0.002,0.0,-0.0,-0.002
8232007,1237,1.0,1.0,1.0,1.0,100.0,32.637,40.0,40.0,40.0,1.0,1.0,833.721,279.859,-0.005,11.519,0.0,80.0,55.0,1.4,1391.625,1455.221,1745.413,187.078,54.876,72.406,71.524,72.008,51.95,1.364,1.982,0.312,66.64,53.305,90.502,49.829,73.811,74.0,73.15,72.755,73.564,38.039,57.589,44.319,-10.852,110.0,110.0,71.313,71.063,55.813,56.406,0.0,35.969,72.0,70.0,1000.0,200.0,0.105,202.375,69.0,68.625,-0.035,72.0,70.875,56.438,57.5,0.0,37.063,72.0,70.0,1000.0,200.0,0.123,385.25,76.125,75.5,0.0,72.0,72.438,56.0,56.844,0.0,31.766,72.0,70.0,1000.0,200.0,0.101,347.75,76.063,75.563,-0.004,72.063,69.688,55.344,56.25,0.0,43.875,72.0,70.0,1000.0,200.0,0.18,462.25,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.353,5.875,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,530.5,526.0,539.5,303.25,523.0,523.5,520.5,0.005,3.7,0.0,10.04,0.834,0.28,-0.002,0.0,-0.0,-0.0
8232007,1238,1.0,1.0,1.0,1.0,100.0,32.513,40.0,40.0,40.0,1.0,1.0,843.089,281.03,-0.005,11.505,0.0,80.0,55.0,1.4,1398.25,1437.031,1749.099,179.924,54.876,72.406,71.524,72.117,51.95,1.406,1.932,0.304,66.614,53.296,90.363,49.801,73.811,74.0,73.298,72.649,73.491,38.039,57.484,44.246,-10.852,110.0,110.0,71.313,71.0,55.813,56.313,0.0,35.625,72.0,70.0,1000.0,200.0,0.104,201.625,69.0,68.625,-0.035,72.0,70.688,56.5,57.5,0.0,37.125,72.0,70.0,1000.0,200.0,0.122,384.0,76.125,75.5,0.0,71.938,72.5,56.0,56.844,0.0,32.719,72.0,70.0,1000.0,200.0,0.096,340.5,76.063,75.563,-0.004,72.063,69.813,55.281,56.25,0.0,43.656,72.0,70.0,1000.0,200.0,0.181,464.25,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.357,5.878,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,530.0,526.0,539.5,303.25,523.0,523.5,520.5,0.001,3.672,0.0,9.911,0.843,0.281,-0.002,0.0,-0.0,-0.001
8232007,1239,1.0,1.0,1.0,1.0,100.0,32.367,40.0,40.0,40.0,1.0,1.0,855.969,283.372,-0.005,11.505,0.0,80.0,55.0,1.4,1396.125,1460.823,1760.156,188.508,54.876,72.406,71.632,72.117,51.95,1.402,1.95,0.304,66.616,53.235,90.53,49.745,73.811,74.321,73.224,72.755,73.564,37.966,57.379,44.027,-10.852,110.0,110.0,71.188,71.0,55.813,56.406,0.0,35.563,72.0,70.0,1000.0,200.0,0.104,200.875,69.063,68.625,-0.035,72.0,70.875,56.438,57.5,0.0,37.656,72.0,70.0,1000.0,200.0,0.122,384.25,76.125,75.5,0.0,72.0,72.563,56.0,56.844,0.0,31.594,72.0,70.0,1000.0,200.0,0.101,348.25,76.063,75.563,-0.004,72.063,69.688,55.281,56.25,0.0,43.531,72.0,70.0,1000.0,200.0,0.186,473.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.353,5.875,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,526.0,539.5,303.25,523.0,523.5,520.5,0.004,3.592,0.0,9.678,0.856,0.283,-0.002,0.0,-0.0,-0.001
8232007,1240,1.0,1.0,1.0,1.0,100.0,32.523,40.0,40.0,40.0,1.0,1.0,843.089,281.03,-0.005,11.49,0.0,80.0,55.0,1.4,1409.0,1445.424,1756.47,187.078,54.983,72.406,71.524,72.008,52.168,1.417,1.978,0.301,66.588,53.269,90.697,49.716,73.811,74.535,73.15,72.436,73.491,37.894,57.799,44.027,-10.852,110.0,110.0,71.313,70.875,55.813,56.406,0.0,35.344,72.0,70.0,1000.0,200.0,0.104,201.875,69.0,68.625,-0.035,71.938,71.0,56.5,57.5,0.0,38.281,72.0,70.0,1000.0,200.0,0.12,379.0,76.188,75.5,0.0,72.25,72.438,56.094,56.844,0.0,32.906,72.0,70.0,1000.0,200.0,0.098,344.0,76.063,75.563,-0.004,72.063,69.813,55.344,56.406,0.0,43.0,72.0,70.0,1000.0,200.0,0.189,477.5,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.358,5.881,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.5,526.0,539.5,303.25,521.5,523.5,520.0,0.002,3.54,0.0,9.781,0.843,0.281,-0.002,0.0,-0.0,-0.0
8232007,1241,1.0,1.0,1.0,1.0,100.0,32.504,40.0,40.0,40.0,1.0,1.0,831.379,281.03,-0.005,11.549,0.0,80.0,55.0,1.4,1397.625,1456.622,1752.784,187.078,54.983,72.514,71.741,72.117,52.168,1.394,1.957,0.319,66.631,53.316,90.836,49.745,73.811,74.535,73.224,72.649,73.491,37.821,57.799,43.954,-10.852,110.0,110.0,71.313,71.0,55.906,56.469,0.0,35.313,72.0,70.0,1000.0,200.0,0.104,201.5,69.0,68.688,-0.035,72.125,70.438,56.438,57.5,0.0,37.844,72.0,70.0,1000.0,200.0,0.126,388.75,76.125,75.5,0.0,72.063,72.563,56.094,56.844,0.0,32.688,72.0,70.0,1000.0,200.0,0.101,347.75,76.063,75.563,-0.004,72.063,69.813,55.344,56.25,0.0,43.75,72.0,70.0,1000.0,200.0,0.184,467.0,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.299,6.345,5.868,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,530.5,526.0,539.5,303.25,524.0,523.5,520.5,0.002,3.545,0.0,9.831,0.831,0.281,-0.002,0.0,-0.0,-0.001
8232007,1242,1.0,1.0,1.0,1.0,100.0,32.758,40.0,40.0,40.0,1.0,1.0,846.602,281.03,-0.005,11.593,0.0,80.0,55.0,1.4,1403.5,1456.622,1760.156,187.078,55.09,72.514,71.741,72.227,52.168,1.368,1.989,0.297,66.634,53.295,90.724,49.716,73.811,74.643,73.076,72.649,73.417,37.676,57.799,43.881,-10.852,110.0,110.0,71.188,70.875,55.906,56.469,0.0,35.313,72.0,70.0,1000.0,200.0,0.104,201.25,69.0,68.625,-0.035,72.0,70.688,56.5,57.5,0.0,37.0,72.0,70.0,1000.0,200.0,0.126,389.75,76.125,75.5,0.0,72.063,72.563,56.094,56.906,0.0,32.875,72.0,70.0,1000.0,200.0,0.101,348.0,76.063,75.5,-0.004,72.188,69.813,55.438,56.406,0.0,44.344,72.0,70.0,1000.0,200.0,0.188,475.75,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.353,5.872,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.5,526.0,539.0,303.25,521.5,523.0,520.5,0.004,3.575,0.0,9.985,0.847,0.281,-0.002,0.0,-0.0,-0.001
8232007,1243,1.0,1.0,1.0,1.0,100.0,32.856,40.0,40.0,40.0,1.0,1.0,843.089,282.201,-0.005,11.534,0.0,80.0,55.0,1.4,1419.75,1449.622,1758.313,179.924,55.09,72.514,71.741,72.227,52.277,1.413,1.985,0.297,66.645,53.344,90.78,49.801,74.29,74.643,73.224,72.649,73.491,37.748,58.008,43.954,-10.867,110.0,110.0,71.313,71.0,55.906,56.594,0.0,35.156,72.0,70.0,1000.0,200.0,0.104,201.125,69.0,68.625,-0.035,72.125,70.875,56.5,57.5,0.0,37.406,72.0,70.0,1000.0,200.0,0.128,391.75,76.125,75.5,0.0,72.063,72.5,56.156,56.906,0.0,33.094,72.0,70.0,1000.0,200.0,0.101,348.5,76.063,75.563,-0.004,72.063,70.0,55.438,56.531,0.0,44.438,72.0,70.0,1000.0,200.0,0.185,468.5,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.347,5.863,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.5,526.0,539.5,303.25,522.5,523.5,520.5,0.002,3.533,0.0,9.936,0.843,0.282,-0.002,0.0,-0.0,-0.002
8232007,1244,1.0,1.0,1.0,1.0,100.0,32.954,40.0,40.0,40.0,1.0,1.0,837.234,281.03,-0.005,11.505,0.0,80.0,55.0,1.4,1415.0,1448.223,1745.413,182.785,55.09,72.621,71.632,72.227,52.168,1.41,1.982,0.301,66.643,53.314,90.613,49.857,74.29,74.643,73.224,72.649,73.491,37.603,57.799,43.954,-10.852,110.0,110.0,71.313,71.0,55.906,56.594,0.0,34.938,72.0,70.0,1000.0,200.0,0.104,202.125,69.0,68.625,-0.035,72.125,70.688,56.625,57.531,0.0,37.656,72.0,70.0,1000.0,200.0,0.127,391.25,76.125,75.563,0.0,72.0,72.5,56.094,57.0,0.0,33.063,72.0,70.0,1000.0,200.0,0.102,349.75,76.25,75.563,-0.004,72.063,70.0,55.438,56.406,0.0,44.219,72.0,70.0,1000.0,200.0,0.182,465.5,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.347,5.863,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.5,526.0,539.5,303.25,522.5,523.5,520.0,0.002,3.618,0.0,10.143,0.837,0.281,-0.002,0.0,-0.0,-0.0
8232007,1245,1.0,1.0,1.0,1.0,100.0,33.053,40.0,40.0,40.0,1.0,1.0,840.747,283.372,-0.005,11.519,0.0,80.0,55.0,1.4,1415.0,1453.822,1750.941,178.493,55.09,72.621,71.741,72.227,52.168,1.406,1.996,0.304,66.644,53.315,90.502,49.801,74.29,74.75,73.15,72.649,73.417,37.53,57.694,43.881,-10.852,110.0,110.0,71.313,70.875,55.906,56.469,0.0,34.875,72.0,70.0,1000.0,200.0,0.104,201.5,69.0,68.625,-0.035,72.125,70.688,56.5,57.5,0.0,37.844,72.0,70.0,1000.0,200.0,0.128,391.5,76.125,75.563,0.0,72.063,72.563,56.094,56.906,0.0,32.531,72.0,70.0,1000.0,200.0,0.103,350.25,76.063,75.563,-0.004,72.063,70.0,55.438,56.531,0.0,44.594,72.0,70.0,1000.0,200.0,0.182,469.75,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.35,5.866,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.5,526.0,539.5,303.25,523.0,523.5,520.5,0.003,3.628,0.0,10.155,0.841,0.283,-0.002,0.0,-0.0,-0.001
8232007,1246,1.0,1.0,1.0,1.0,100.0,33.16,40.0,40.0,40.0,1.0,1.0,853.627,282.201,-0.005,11.505,0.0,80.0,55.0,1.4,1414.25,1459.422,1749.099,191.37,55.09,72.621,71.741,72.227,52.168,1.417,1.974,0.297,66.644,53.315,90.558,49.857,74.29,74.857,73.224,72.649,73.491,37.603,57.694,43.881,-10.867,110.0,110.0,71.188,70.875,56.0,56.469,0.0,34.844,72.0,70.0,1000.0,200.0,0.104,201.125,69.063,68.625,-0.035,72.125,71.063,56.5,57.531,0.0,38.313,72.0,70.0,1000.0,200.0,0.127,391.0,76.125,75.563,0.0,72.0,72.5,56.094,56.906,0.0,32.813,72.0,70.0,1000.0,200.0,0.101,348.0,76.25,75.563,-0.004,72.188,70.0,55.438,56.406,0.0,44.531,72.0,70.0,1000.0,200.0,0.188,476.25,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.357,5.872,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.5,526.0,539.5,303.25,522.0,523.0,520.5,0.002,3.595,0.0,10.026,0.854,0.282,-0.002,0.0,-0.0,-0.001
8232007,1247,1.0,1.0,1.0,1.0,100.0,33.259,40.0,40.0,40.0,1.0,1.0,851.286,281.03,-0.005,11.475,0.0,80.0,55.0,1.4,1419.125,1469.229,1758.313,194.232,55.09,72.621,71.741,72.337,52.168,1.413,1.992,0.304,66.691,53.316,90.558,49.829,74.29,74.964,73.224,72.649,73.491,37.603,57.799,43.881,-10.867,110.0,110.0,71.313,71.313,55.813,56.594,0.0,34.688,72.0,70.0,1000.0,200.0,0.104,201.875,69.0,68.625,-0.035,72.0,71.0,56.625,57.531,0.0,39.031,72.0,70.0,1000.0,200.0,0.126,388.75,76.125,75.5,0.0,72.063,72.563,56.156,56.906,0.0,32.906,72.0,70.0,1000.0,200.0,0.101,347.5,76.063,75.563,-0.004,72.063,69.688,55.344,56.531,0.0,43.188,72.0,70.0,1000.0,200.0,0.193,480.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.347,5.858,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.0,526.0,539.0,303.25,522.0,523.5,520.0,0.002,3.567,0.0,10.0,0.851,0.281,-0.002,0.0,-0.0,-0.001
8232007,1248,1.0,1.0,1.0,1.0,100.0,33.357,40.0,40.0,40.0,1.0,1.0,836.063,278.689,-0.005,11.579,0.0,80.0,55.0,1.4,1413.25,1456.622,1749.099,184.216,55.09,72.621,71.741,72.337,52.277,1.406,1.974,0.304,66.607,53.305,90.474,49.801,74.556,75.071,73.15,72.649,73.491,37.53,57.694,43.881,-10.852,110.0,110.0,71.313,71.063,55.906,56.469,0.0,34.656,72.0,70.0,1000.0,200.0,0.103,201.125,69.0,68.625,-0.035,72.0,70.688,56.625,57.5,0.0,38.063,72.0,70.0,1000.0,200.0,0.128,392.0,76.125,75.5,0.0,72.063,72.563,56.094,56.906,0.0,33.531,72.0,70.0,1000.0,200.0,0.101,348.25,76.063,75.563,-0.004,72.063,69.813,55.438,56.531,0.0,44.313,72.0,70.0,1000.0,200.0,0.184,467.25,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.35,5.858,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.0,526.0,539.5,303.25,523.0,523.5,520.0,0.003,3.647,0.0,10.208,0.836,0.279,-0.002,0.0,-0.0,-0.001
8232007,1249,1.0,1.0,1.0,1.0,100.0,33.192,40.0,40.0,40.0,1.0,1.0,865.337,282.201,-0.005,11.593,0.0,80.0,55.0,1.4,1412.625,1445.424,1760.156,182.785,54.983,72.621,71.741,72.337,52.059,1.394,1.974,0.304,66.653,53.317,90.474,49.885,74.556,75.071,73.15,72.755,73.491,37.458,57.589,43.808,-10.852,110.0,110.0,71.188,71.313,56.0,56.594,0.0,34.656,72.0,70.0,1000.0,200.0,0.103,200.625,69.063,68.625,-0.035,72.125,70.688,56.625,57.531,0.0,38.531,72.0,70.0,1000.0,200.0,0.13,397.0,76.125,75.5,0.0,72.063,72.5,56.094,56.906,0.0,33.313,72.0,70.0,1000.0,200.0,0.101,347.25,76.063,75.625,-0.004,72.063,70.0,55.531,56.531,0.0,44.813,72.0,70.0,1000.0,200.0,0.184,470.5,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.344,5.85,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,530.5,526.0,539.5,303.25,522.0,523.5,520.5,0.004,3.657,0.0,10.219,0.865,0.282,-0.002,0.0,-0.0,-0.0
8232007,1250,1.0,1.0,1.0,1.0,100.0,33.485,40.0,40.0,40.0,1.0,1.0,852.456,283.372,-0.005,11.475,0.0,80.0,55.0,1.4,1412.625,1483.25,1767.531,195.662,55.09,72.621,71.741,72.337,52.168,1.41,1.942,0.308,66.71,53.428,90.585,49.801,74.556,75.178,73.15,72.649,73.417,37.458,57.799,43.808,-10.852,110.0,110.0,71.188,71.0,56.0,56.594,0.0,34.594,72.0,70.0,1000.0,200.0,0.103,200.75,69.063,68.625,-0.035,72.125,70.688,56.5,57.5,0.0,39.469,72.0,70.0,1000.0,200.0,0.127,390.25,76.125,75.5,0.0,72.0,72.5,56.156,56.906,0.0,32.469,72.0,70.0,1000.0,200.0,0.107,360.5,76.063,75.563,-0.004,72.0,69.813,55.438,56.406,0.0,43.344,72.0,70.0,1000.0,200.0,0.193,480.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.283,6.341,5.856,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,530.5,526.0,539.5,303.25,522.0,523.5,520.0,0.003,3.582,0.0,10.115,0.852,0.283,-0.002,0.0,-0.0,-0.001
8232007,1251,1.0,1.0,1.0,1.0,100.0,33.593,40.0,40.0,40.0,1.0,1.0,846.602,282.201,-0.005,11.564,0.0,80.0,55.0,1.4,1433.0,1458.022,1758.313,188.508,55.09,72.728,71.741,72.337,52.168,1.36,1.928,0.301,66.741,53.362,90.558,49.857,74.556,75.178,73.076,72.649,73.491,37.458,57.799,43.808,-10.852,110.0,110.0,71.063,71.063,56.0,56.594,0.0,34.438,72.0,70.0,1000.0,200.0,0.104,201.125,69.063,68.625,-0.035,72.0,71.0,56.625,57.531,0.0,39.094,72.0,70.0,1000.0,200.0,0.127,395.0,76.125,75.5,0.0,72.0,72.563,56.156,56.906,0.0,33.031,72.0,70.0,1000.0,200.0,0.104,350.5,76.063,75.563,-0.004,72.0,69.813,55.438,56.531,0.0,44.063,72.0,70.0,1000.0,200.0,0.189,476.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.337,5.855,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,530.5,526.0,539.0,303.25,524.0,523.5,520.0,0.005,3.61,0.0,10.193,0.847,0.282,-0.002,0.0,-0.0,-0.001
8232007,1252,1.0,1.0,1.0,1.0,100.0,33.691,40.0,40.0,40.0,1.0,1.0,858.311,283.372,-0.005,11.475,0.0,80.0,55.0,1.4,1425.5,1474.836,1771.218,202.817,55.09,72.728,71.741,72.447,52.168,1.391,1.982,0.301,66.781,53.414,90.641,49.942,74.556,75.178,73.076,72.542,73.417,37.458,57.904,43.808,-10.852,110.0,110.0,71.188,71.0,55.906,56.594,0.0,34.406,72.0,70.0,1000.0,200.0,0.103,201.25,69.0,68.625,-0.035,72.125,70.563,56.625,57.531,0.0,39.125,72.0,70.0,1000.0,200.0,0.128,394.75,76.188,75.563,0.0,72.25,72.813,56.156,57.0,0.0,32.875,72.0,70.0,1000.0,200.0,0.108,355.0,76.063,75.563,-0.004,72.063,70.125,55.438,56.406,0.0,43.563,72.0,70.0,1000.0,200.0,0.193,477.75,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.345,5.86,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,530.5,526.0,539.0,303.25,522.5,523.0,520.0,0.003,3.564,0.0,10.115,0.858,0.283,-0.002,0.0,-0.0,-0.001
8232007,1253,1.0,1.0,1.0,1.0,100.0,33.789,40.0,40.0,40.0,1.0,1.0,864.166,283.372,-0.005,11.505,0.0,80.0,55.0,1.4,1423.75,1484.653,1756.47,204.248,55.09,72.728,71.741,72.337,52.168,1.406,1.989,0.297,66.821,53.417,90.641,49.857,74.997,75.286,73.076,72.649,73.491,37.385,57.799,43.735,-10.867,110.0,110.0,71.0,71.313,56.0,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,201.625,69.0,68.625,-0.035,72.125,70.875,56.625,57.531,0.0,39.406,72.0,70.0,1000.0,200.0,0.128,393.25,76.125,75.563,0.0,72.063,72.563,56.156,56.906,0.0,33.563,72.0,70.0,1000.0,200.0,0.11,364.75,76.25,75.563,-0.004,72.188,69.625,55.438,56.531,0.0,44.531,72.0,70.0,1000.0,200.0,0.191,479.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.342,5.856,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,530.0,526.0,539.0,303.5,522.0,523.0,520.0,0.005,3.579,0.0,10.142,0.864,0.283,-0.002,0.0,-0.0,-0.001
8232007,1254,1.0,1.0,1.0,1.0,100.0,34.383,40.0,40.0,40.0,1.0,1.0,873.534,284.543,-0.005,11.49,0.0,80.0,55.0,1.4,1448.875,1504.307,1776.751,207.11,55.196,72.728,71.741,72.557,52.277,1.398,2.006,0.304,66.835,53.498,90.78,49.885,74.997,75.393,73.15,72.649,73.417,37.458,57.904,43.808,-10.852,110.0,110.0,71.188,71.063,56.0,56.688,0.0,34.188,72.0,70.0,1000.0,200.0,0.104,201.0,69.0,68.625,-0.035,72.125,71.063,56.625,57.531,0.0,37.719,72.0,70.0,1000.0,200.0,0.137,405.25,76.125,75.563,0.0,72.25,72.563,56.156,57.0,0.0,33.656,72.0,70.0,1000.0,200.0,0.112,366.5,76.25,75.563,-0.004,72.063,70.0,55.438,56.531,0.0,44.938,72.0,70.0,1000.0,200.0,0.193,479.0,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.341,5.856,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.0,526.0,539.0,303.5,522.0,523.5,520.0,0.003,3.568,0.0,10.128,0.874,0.285,-0.002,0.0,-0.0,-0.001
8232007,1255,1.0,1.0,1.0,1.0,100.0,34.365,40.0,40.0,40.0,1.0,1.0,858.311,282.201,-0.005,11.564,0.0,80.0,55.0,1.4,1443.375,1476.238,1767.531,197.093,55.196,72.728,71.849,72.447,52.277,1.398,1.971,0.308,66.829,53.464,90.669,49.885,74.997,75.607,73.076,72.649,73.491,37.385,57.904,43.881,-10.852,110.0,110.0,71.188,70.875,56.0,56.594,0.0,34.031,72.0,70.0,1000.0,200.0,0.104,201.5,69.0,68.625,-0.035,72.0,70.688,56.625,57.531,0.0,38.219,72.0,70.0,1000.0,200.0,0.133,395.0,76.188,75.563,0.0,72.063,72.813,56.156,56.906,0.0,34.219,72.0,70.0,1000.0,200.0,0.105,353.5,76.25,75.563,-0.004,72.25,70.0,55.531,56.531,0.0,45.031,72.0,70.0,1000.0,200.0,0.193,482.0,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.347,5.861,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.5,526.0,539.0,303.5,522.0,523.5,520.0,0.005,3.661,0.0,10.428,0.858,0.282,-0.002,0.0,-0.0,-0.002
8232007,1256,1.0,1.0,1.0,1.0,100.0,34.57,40.0,40.0,40.0,1.0,1.0,865.337,282.201,-0.005,11.534,0.0,80.0,55.0,1.4,1440.25,1483.25,1776.751,197.093,55.196,72.836,71.741,72.447,52.277,1.41,1.903,0.308,66.824,53.456,90.641,49.829,74.997,75.714,73.076,72.649,73.417,37.385,57.904,43.808,-10.867,110.0,110.0,71.188,71.313,56.0,56.688,0.0,33.906,72.0,70.0,1000.0,200.0,0.104,201.125,69.0,68.688,-0.035,72.0,70.688,56.625,57.531,0.0,38.031,72.0,70.0,1000.0,200.0,0.134,397.75,76.125,75.563,0.0,72.063,72.5,56.25,56.906,0.0,34.375,72.0,70.0,1000.0,200.0,0.104,352.25,76.063,75.563,-0.004,72.063,69.688,55.531,56.531,0.0,44.469,72.0,70.0,1000.0,200.0,0.194,482.5,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.275,6.337,5.853,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,530.0,526.5,539.0,303.25,522.5,523.5,520.0,0.004,3.61,0.0,10.284,0.865,0.282,-0.002,0.0,-0.0,-0.0
8232007,1257,1.0,1.0,1.0,1.0,100.0,34.784,40.0,40.0,40.0,1.0,1.0,838.405,282.201,-0.005,11.579,0.0,80.0,55.0,1.4,1430.25,1459.422,1765.687,191.37,55.196,72.836,71.741,72.447,52.277,1.326,1.932,0.308,66.882,53.456,90.502,49.885,74.997,75.714,73.15,72.755,73.491,37.385,57.799,43.808,-10.867,110.0,110.0,71.188,71.063,56.219,56.688,0.0,35.375,72.0,70.0,1000.0,200.0,0.094,194.25,69.0,68.625,-0.035,72.0,71.0,56.688,57.531,0.0,38.0,72.0,70.0,1000.0,200.0,0.133,399.75,76.125,75.813,0.0,72.0,72.438,56.156,56.906,0.0,34.063,72.0,70.0,1000.0,200.0,0.104,355.25,76.063,75.563,-0.004,72.063,69.813,55.531,56.531,0.0,44.906,72.0,70.0,1000.0,200.0,0.192,477.5,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.345,5.856,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.0,526.0,539.0,303.25,522.0,523.5,520.0,0.004,3.643,0.0,10.324,0.838,0.282,-0.002,0.0,-0.0,-0.0
8232007,1258,1.0,1.0,1.0,1.0,100.0,35.009,40.0,40.0,40.0,1.0,1.0,874.705,285.714,-0.005,11.49,0.0,80.0,55.0,1.4,1430.25,1479.042,1773.063,199.955,55.196,72.836,71.741,72.447,52.277,1.433,2.003,0.308,67.093,53.737,90.446,49.942,74.971,75.714,73.076,72.649,73.417,37.385,58.218,43.808,-10.852,110.0,110.0,71.188,71.0,55.906,56.594,0.0,33.875,72.0,70.0,1000.0,200.0,0.106,204.75,68.938,68.625,-0.035,72.0,71.0,56.688,57.656,0.0,38.406,72.0,70.0,1000.0,200.0,0.132,394.5,76.125,75.5,0.0,72.0,72.438,56.25,56.906,0.0,33.469,72.0,70.0,1000.0,200.0,0.107,354.5,76.25,75.563,-0.004,72.063,69.813,55.531,56.531,0.0,44.531,72.0,70.0,1000.0,200.0,0.194,484.75,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.353,5.864,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.5,526.0,539.0,303.25,523.0,523.5,520.0,0.004,3.542,0.0,10.245,0.875,0.286,-0.002,0.0,-0.0,-0.002
8232007,1259,1.0,1.0,1.0,1.0,100.0,34.932,40.0,40.0,40.0,1.0,1.0,858.311,282.201,-0.005,11.608,0.0,80.0,55.0,1.4,1447.375,1486.056,1758.313,205.679,55.09,72.836,71.741,72.447,52.168,1.402,2.01,0.312,67.034,53.594,90.363,49.885,74.971,75.822,73.15,72.649,73.417,37.458,57.694,43.808,-10.852,110.0,110.0,71.188,71.313,56.0,56.688,0.0,34.656,72.0,70.0,1000.0,200.0,0.102,200.5,69.0,68.625,-0.035,72.0,71.063,56.625,57.656,0.0,37.406,72.0,70.0,1000.0,200.0,0.135,403.25,76.188,75.5,0.0,72.0,72.438,56.156,57.0,0.0,34.125,72.0,70.0,1000.0,200.0,0.103,348.75,76.25,75.563,-0.004,72.063,69.688,55.531,56.531,0.0,44.719,72.0,70.0,1000.0,200.0,0.194,482.75,74.75,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.347,5.86,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.5,526.0,539.0,303.25,522.0,523.5,520.5,0.003,3.643,0.0,10.232,0.858,0.282,-0.002,0.0,-0.0,-0.002
8232007,1300,1.0,1.0,1.0,1.0,100.0,35.265,40.0,40.0,40.0,1.0,1.0,872.363,281.03,-0.005,11.579,0.0,80.0,55.0,1.4,1437.875,1477.64,1762.0,192.801,55.196,72.836,71.632,72.447,52.168,1.413,1.964,0.308,67.015,53.595,90.363,49.97,74.971,75.929,73.076,72.542,73.417,37.458,58.008,43.808,-10.852,110.0,110.0,71.188,71.0,55.906,56.688,0.0,35.188,72.0,70.0,1000.0,200.0,0.099,195.25,69.0,68.5,-0.035,72.0,70.875,56.625,57.656,0.0,37.688,72.0,70.0,1000.0,200.0,0.133,403.0,76.125,75.563,0.0,71.938,72.438,56.156,57.0,0.0,33.813,72.0,70.0,1000.0,200.0,0.101,346.0,76.25,75.563,-0.004,72.0,69.688,55.438,56.531,0.0,44.406,72.0,70.0,1000.0,200.0,0.196,484.5,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.355,5.867,11.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.0,527.0,539.0,303.25,523.0,523.5,520.5,0.003,3.578,0.0,10.207,0.872,0.281,-0.003,0.0,-0.0,-0.0
