DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1301,1.0,1.0,1.0,1.0,100.0,35.186,40.0,40.0,40.0,1.0,1.0,871.192,283.372,-0.005,11.49,0.0,80.0,55.0,1.4,1425.125,1502.903,1771.218,204.248,55.09,72.836,71.632,72.447,52.277,1.398,2.024,0.304,67.011,53.611,90.363,49.97,74.971,76.143,73.076,72.649,73.417,37.385,57.694,43.808,-10.852,110.0,110.0,71.188,71.0,55.906,56.688,0.0,34.156,72.0,70.0,1000.0,200.0,0.106,203.75,69.0,68.625,-0.035,72.0,71.0,56.625,57.656,0.0,37.781,72.0,70.0,1000.0,200.0,0.139,408.0,76.125,75.563,0.0,71.938,72.5,56.156,57.0,0.0,33.688,72.0,70.0,1000.0,200.0,0.101,346.75,76.25,75.563,-0.004,71.875,69.813,55.531,56.531,0.0,43.75,72.0,70.0,1000.0,200.0,0.196,483.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.63,11.721,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.0,527.0,539.0,303.25,522.0,523.5,520.5,0.004,3.634,0.0,10.245,0.871,0.283,-0.002,0.0,-0.0,-0.001
8232007,1302,1.0,1.0,1.0,1.0,100.0,35.547,40.0,40.0,40.0,1.0,1.0,853.627,281.03,-0.005,11.505,0.0,80.0,55.0,1.4,1440.125,1452.421,1754.627,179.924,55.196,72.836,71.741,72.557,52.168,1.444,1.96,0.319,66.94,53.582,90.363,49.829,74.971,76.036,73.15,72.649,73.491,37.312,57.799,43.808,-10.852,110.0,110.0,71.188,72.25,56.0,56.688,0.0,35.25,72.0,70.0,1000.0,200.0,0.096,196.5,68.938,68.625,-0.035,72.125,71.625,56.625,57.656,0.0,38.469,72.0,70.0,1000.0,200.0,0.132,397.5,76.125,75.563,0.0,72.0,72.938,56.156,57.0,0.0,33.438,72.0,70.0,1000.0,200.0,0.102,347.5,76.25,75.563,-0.004,72.063,70.0,55.438,56.531,0.0,45.094,72.0,70.0,1000.0,200.0,0.187,471.25,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.615,11.704,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.0,527.0,539.0,303.25,523.0,523.5,520.5,0.003,3.648,0.0,10.375,0.854,0.281,-0.002,0.0,-0.0,-0.002
8232007,1303,1.0,1.0,1.0,1.0,100.0,35.421,40.0,40.0,40.0,1.0,1.0,881.73,288.056,-0.005,11.608,0.0,80.0,55.0,1.4,1435.25,1535.246,1776.751,215.696,55.09,72.943,72.066,72.557,52.168,1.394,2.013,0.304,66.959,53.565,90.53,49.322,75.075,76.036,73.15,72.649,73.491,37.458,57.694,43.808,-10.867,110.0,110.0,71.375,72.75,55.906,56.594,0.0,33.969,72.0,70.0,1000.0,200.0,0.106,204.125,68.938,68.625,-0.035,72.188,72.688,56.625,57.656,0.0,38.313,72.0,70.0,1000.0,200.0,0.142,411.25,76.125,75.563,0.0,72.063,73.125,56.156,57.0,0.0,32.75,72.0,70.0,1000.0,200.0,0.109,363.0,76.25,75.563,-0.004,72.063,70.625,55.438,56.531,0.0,44.281,72.0,70.0,1000.0,200.0,0.194,482.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.607,11.693,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.0,527.5,539.0,303.25,523.0,524.0,520.5,0.003,3.643,0.0,10.232,0.882,0.288,-0.002,0.0,-0.0,-0.001
8232007,1304,1.0,1.0,1.0,1.0,100.0,35.529,40.0,40.0,40.0,1.0,1.0,877.046,286.885,-0.005,11.49,0.0,80.0,55.0,1.4,1449.25,1523.988,1776.751,205.679,55.09,73.05,72.283,72.666,52.168,1.387,1.992,0.312,66.999,53.543,90.502,48.843,75.075,76.036,73.076,72.649,73.417,37.385,57.799,43.881,-10.852,110.0,110.0,71.563,73.188,55.906,56.594,0.0,34.75,72.0,70.0,1000.0,200.0,0.102,200.5,69.0,68.625,-0.035,72.313,73.063,56.625,57.656,0.0,38.906,72.0,70.0,1000.0,200.0,0.144,418.0,76.188,75.563,0.0,72.25,73.125,56.156,57.0,0.0,34.531,72.0,70.0,1000.0,200.0,0.109,362.75,76.25,75.563,-0.004,72.188,71.188,55.531,56.531,0.0,44.375,72.0,70.0,1000.0,200.0,0.194,482.25,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.609,11.699,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,530.0,527.0,539.5,303.5,523.0,524.0,520.5,0.004,3.656,0.0,10.361,0.877,0.287,-0.002,0.0,-0.0,-0.001
8232007,1305,1.0,1.0,1.0,1.0,100.0,35.929,40.0,40.0,40.0,1.0,1.0,899.295,289.227,-0.005,11.475,0.0,80.0,55.0,1.4,1449.25,1566.25,1802.583,228.577,55.196,73.158,72.609,72.776,52.277,1.349,1.989,0.304,67.104,53.579,90.697,48.393,75.075,76.036,73.224,72.649,73.491,37.385,58.008,43.881,-10.852,110.0,110.0,71.688,73.688,56.0,56.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.105,203.0,68.938,68.625,-0.035,72.563,73.375,56.625,57.656,0.0,39.594,72.0,70.0,1000.0,200.0,0.145,418.25,76.188,75.563,0.0,72.5,73.188,56.25,57.0,0.0,34.344,72.0,70.0,1000.0,200.0,0.115,374.5,76.25,75.625,-0.004,72.25,70.625,55.531,56.531,0.0,45.375,72.0,70.0,1000.0,200.0,0.208,501.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.618,11.709,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,530.0,527.5,539.5,303.25,523.0,524.0,520.5,0.002,3.614,0.0,10.348,0.899,0.289,-0.002,0.0,-0.0,-0.001
8232007,1306,1.0,1.0,1.0,1.0,100.0,36.425,40.0,40.0,40.0,1.0,1.0,909.833,291.569,-0.005,11.49,0.0,80.0,55.0,1.4,1500.0,1584.601,1815.507,230.008,55.303,73.265,72.718,72.886,52.495,1.341,2.013,0.282,67.235,53.712,90.975,48.252,75.075,76.036,73.076,72.649,73.417,37.312,58.113,43.954,-10.867,110.0,110.0,71.875,73.375,56.219,56.688,0.0,35.406,72.0,70.0,1000.0,200.0,0.104,201.75,69.0,68.625,-0.035,72.563,73.063,56.688,57.531,0.0,41.094,72.0,70.0,1000.0,200.0,0.154,430.25,76.125,75.563,0.0,72.5,73.375,56.25,57.0,0.0,34.344,72.0,70.0,1000.0,200.0,0.122,388.25,76.25,75.563,-0.004,72.625,70.813,55.531,56.531,0.0,46.781,72.0,70.0,1000.0,200.0,0.211,506.75,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.618,11.699,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.0,527.5,539.5,303.25,523.5,524.0,521.0,0.004,3.669,0.0,10.594,0.91,0.292,-0.002,0.0,-0.0,-0.002
8232007,1307,1.0,1.0,1.0,1.0,100.0,37.321,40.0,40.0,40.0,1.0,1.0,934.423,293.911,-0.005,11.49,0.0,80.0,55.0,1.4,1531.625,1610.049,1832.131,235.733,55.516,73.48,72.935,73.106,52.712,1.337,2.038,0.297,67.437,53.847,91.058,48.111,75.075,76.036,73.076,72.755,73.417,37.385,58.428,44.027,-10.852,110.0,110.0,71.875,73.875,56.344,56.906,0.0,36.063,72.0,70.0,1000.0,200.0,0.104,201.25,69.0,68.625,-0.035,72.75,73.0,56.938,57.656,0.0,41.625,72.0,70.0,1000.0,200.0,0.158,434.75,76.188,75.563,0.0,72.625,73.188,56.469,57.0,0.0,35.0,72.0,70.0,1000.0,200.0,0.129,397.75,76.25,75.563,-0.004,72.625,70.813,55.844,56.531,0.0,47.375,72.0,70.0,1000.0,200.0,0.217,512.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.615,11.699,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.0,527.5,539.5,303.25,523.5,524.5,520.5,0.005,3.627,0.0,10.594,0.934,0.294,-0.002,0.0,-0.0,-0.001
8232007,1308,1.0,1.0,1.0,1.0,100.0,38.148,40.0,40.0,40.0,1.0,1.0,939.107,295.082,-0.005,11.519,0.0,80.0,55.0,1.4,1548.125,1642.629,1843.219,247.185,55.623,73.587,72.935,73.106,52.93,1.322,2.045,0.301,67.647,54.066,91.169,48.111,75.075,76.036,73.15,72.649,73.417,37.312,58.533,44.027,-10.852,110.0,110.0,71.938,73.75,56.344,57.0,0.0,36.0,72.0,70.0,1000.0,200.0,0.107,206.125,68.938,68.5,-0.035,72.75,72.875,56.938,57.656,0.0,42.25,72.0,70.0,1000.0,200.0,0.165,446.5,76.125,75.563,0.0,72.688,73.625,56.469,57.0,0.0,35.625,72.0,70.0,1000.0,200.0,0.137,403.75,76.063,75.625,-0.004,72.625,70.938,55.906,56.719,0.0,47.25,72.0,70.0,1000.0,200.0,0.226,518.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.593,11.68,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,529.5,527.5,540.0,303.25,524.0,524.5,520.5,0.003,3.645,0.0,10.738,0.939,0.295,-0.002,0.0,-0.0,-0.002
8232007,1309,1.0,1.0,1.0,1.0,100.0,39.131,40.0,40.0,40.0,1.0,1.0,961.355,302.108,-0.005,11.534,0.0,80.0,55.0,1.4,1577.375,1672.439,1869.103,264.365,55.729,73.587,73.043,73.325,53.039,1.295,2.085,0.304,68.042,54.338,91.225,48.083,74.64,75.929,73.076,72.649,73.417,37.312,58.638,44.1,-10.852,110.0,110.0,72.188,73.688,56.5,57.0,0.0,35.875,72.0,70.0,1000.0,200.0,0.114,210.5,69.0,68.625,-0.035,72.75,72.5,57.0,57.656,0.0,43.125,72.0,70.0,1000.0,200.0,0.168,449.0,76.125,75.5,0.0,72.875,73.5,56.563,57.156,0.0,36.719,72.0,70.0,1000.0,200.0,0.146,418.75,76.25,75.563,-0.004,72.688,70.625,56.0,56.813,0.0,48.406,72.0,70.0,1000.0,200.0,0.229,525.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.587,11.676,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,530.0,527.5,540.0,303.25,524.0,525.0,520.5,0.004,3.671,0.0,10.869,0.961,0.302,-0.002,0.0,-0.0,-0.001
8232007,1310,1.0,1.0,1.0,1.0,100.0,40.522,40.0,40.0,40.0,1.0,1.0,976.578,302.108,-0.005,11.638,0.0,80.0,55.0,1.4,1617.125,1669.598,1874.652,260.069,55.943,73.695,73.043,73.325,53.257,1.333,2.067,0.301,68.351,54.668,91.308,48.196,74.64,75.929,73.15,72.755,73.417,37.385,58.953,44.173,-10.852,110.0,110.0,72.25,73.938,56.594,57.063,0.0,35.344,72.0,70.0,1000.0,200.0,0.113,210.625,69.0,68.625,-0.035,72.813,72.688,57.0,57.656,0.0,42.344,72.0,70.0,1000.0,200.0,0.18,467.0,76.125,75.563,0.0,72.875,73.375,56.688,57.156,0.0,37.5,72.0,70.0,1000.0,200.0,0.141,409.5,76.25,75.625,-0.004,72.688,70.625,56.156,56.813,0.0,48.344,72.0,70.0,1000.0,200.0,0.238,534.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.594,11.683,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,529.5,527.5,540.0,303.25,524.0,525.0,520.5,0.003,3.663,0.0,10.966,0.977,0.302,-0.002,0.0,-0.0,-0.001
8232007,1311,1.0,1.0,1.0,1.0,100.0,41.845,40.0,40.0,40.0,1.0,1.0,994.142,305.621,-0.005,11.505,0.0,80.0,55.0,1.4,1625.375,1683.811,1885.753,262.933,56.049,73.695,73.043,73.435,53.474,1.341,2.109,0.297,68.679,54.834,91.225,48.393,74.64,75.929,73.15,72.649,73.417,37.385,58.953,44.392,-10.852,110.0,110.0,72.188,73.938,56.813,57.219,0.0,36.031,72.0,70.0,1000.0,200.0,0.114,211.5,69.0,68.625,-0.035,72.75,73.313,57.0,57.844,0.0,42.75,72.0,70.0,1000.0,200.0,0.185,472.5,76.125,75.563,0.0,72.688,73.5,56.781,57.219,0.0,37.875,72.0,70.0,1000.0,200.0,0.145,416.25,76.25,75.563,-0.004,72.688,70.813,56.25,57.0,0.0,49.594,72.0,70.0,1000.0,200.0,0.238,534.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.582,11.674,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,529.5,527.5,540.0,303.25,524.5,525.5,520.5,0.003,3.738,0.0,11.191,0.994,0.306,-0.002,0.0,-0.0,-0.0
8232007,1312,1.0,1.0,1.0,1.0,100.0,43.304,40.0,40.0,40.0,1.0,1.0,1032.784,312.646,-0.005,11.505,0.0,80.0,55.0,1.4,1652.0,1737.948,1907.964,277.253,56.156,73.802,73.043,73.435,53.474,1.333,2.131,0.301,68.94,55.089,90.919,48.477,74.64,75.929,73.15,72.649,73.491,37.458,58.848,44.902,-10.867,110.0,110.0,72.375,73.875,56.906,57.219,0.0,36.844,72.0,70.0,1000.0,200.0,0.114,210.625,69.0,68.625,-0.035,72.813,73.0,57.094,58.0,0.0,43.625,72.0,70.0,1000.0,200.0,0.193,482.75,76.125,75.5,0.0,72.688,73.375,56.781,57.219,0.0,36.906,72.0,70.0,1000.0,200.0,0.155,432.0,76.25,75.563,-0.004,72.688,70.813,56.25,57.094,0.0,49.031,72.0,70.0,1000.0,200.0,0.251,550.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.587,11.676,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,529.5,527.5,540.5,303.5,525.0,526.0,520.5,0.003,4.004,0.0,11.889,1.033,0.313,-0.002,0.0,-0.0,-0.002
8232007,1313,1.0,1.0,1.0,1.0,100.0,44.569,40.0,40.0,40.0,1.0,1.0,1014.048,312.646,0.005,11.446,0.0,80.0,55.0,1.4,1652.0,1710.855,1906.113,270.093,56.049,73.802,73.043,73.435,53.366,1.345,2.177,0.297,69.124,55.253,90.474,48.449,74.64,75.822,73.076,72.755,73.417,37.385,58.428,45.194,-10.852,110.0,110.0,72.375,73.938,56.813,57.219,0.0,36.563,72.0,70.0,1000.0,200.0,0.116,212.875,69.0,68.625,-0.035,72.813,72.75,57.094,57.844,0.0,45.125,72.0,70.0,1000.0,200.0,0.188,474.5,76.125,75.563,0.0,72.625,73.375,56.781,57.438,0.0,37.531,72.0,70.0,1000.0,200.0,0.156,434.75,76.25,75.563,-0.004,72.625,70.813,56.25,57.094,0.0,49.875,72.0,70.0,1000.0,200.0,0.247,546.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.61,11.696,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,529.5,527.5,540.0,303.25,524.5,526.0,520.5,-0.005,4.248,0.0,12.408,1.014,0.313,-0.002,0.0,-0.0,0.0
8232007,1314,1.0,1.0,1.0,1.0,100.0,45.375,40.0,40.0,40.0,1.0,1.0,1053.861,318.501,-0.005,11.446,0.0,80.0,55.0,1.4,1674.25,1727.96,1932.04,275.82,55.943,73.802,73.043,73.545,53.148,1.326,2.17,0.315,69.383,55.493,90.224,48.505,74.569,75.929,73.224,72.755,73.417,37.458,57.799,45.485,-10.867,110.0,110.0,72.375,74.063,56.813,57.313,0.0,37.5,72.0,70.0,1000.0,200.0,0.115,212.0,69.0,68.5,-0.035,72.75,72.688,57.094,57.844,0.0,44.906,72.0,70.0,1000.0,200.0,0.194,485.75,76.188,75.563,0.0,72.625,73.188,56.781,57.219,0.0,37.188,72.0,70.0,1000.0,200.0,0.162,439.0,76.25,75.563,-0.004,72.438,70.375,56.156,57.0,0.0,49.625,72.0,70.0,1000.0,200.0,0.255,554.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.612,11.699,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,529.5,527.5,540.0,303.25,525.0,526.5,520.5,0.002,4.517,0.0,12.754,1.054,0.319,-0.003,0.0,-0.0,-0.0
8232007,1315,1.0,1.0,1.0,1.0,100.0,46.32,40.0,40.0,40.0,1.0,1.0,1049.177,319.672,-0.005,11.357,0.0,80.0,55.0,1.4,1701.875,1749.37,1937.598,285.846,55.943,73.802,72.935,73.545,53.039,1.372,2.124,0.319,69.643,55.722,90.196,48.59,74.569,75.822,73.224,72.649,73.417,37.53,57.484,45.631,-10.867,110.0,110.0,72.25,73.875,56.594,57.219,0.0,36.313,72.0,70.0,1000.0,200.0,0.125,222.0,68.938,68.625,-0.035,72.75,72.25,57.094,57.844,0.0,44.469,72.0,70.0,1000.0,200.0,0.205,495.75,76.188,75.563,0.0,72.625,73.188,56.781,57.219,0.0,37.875,72.0,70.0,1000.0,200.0,0.162,440.0,76.25,75.625,-0.004,72.188,70.813,56.156,57.094,0.0,50.063,72.0,70.0,1000.0,200.0,0.25,546.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.601,11.691,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,529.5,527.5,540.5,303.25,524.5,526.5,520.0,0.002,4.611,0.0,12.771,1.049,0.32,-0.002,0.0,-0.0,-0.0
8232007,1316,1.0,1.0,1.0,1.0,100.0,47.107,40.0,40.0,40.0,1.0,1.0,1058.545,317.33,-0.005,11.431,0.0,80.0,55.0,1.4,1716.0,1740.802,1926.483,278.685,55.836,73.802,72.935,73.545,52.821,1.356,2.177,0.312,69.801,55.832,90.001,48.59,74.569,75.822,73.076,72.649,73.417,37.603,57.274,45.923,-10.852,110.0,110.0,72.375,74.063,56.594,57.219,0.0,37.188,72.0,70.0,1000.0,200.0,0.119,213.875,69.0,68.688,-0.035,72.813,72.125,57.0,57.844,0.0,46.125,72.0,70.0,1000.0,200.0,0.206,498.75,76.125,75.563,0.0,72.625,73.125,56.688,57.219,0.0,37.656,72.0,70.0,1000.0,200.0,0.163,441.25,76.25,75.563,-0.004,72.25,70.375,56.0,56.813,0.0,48.75,72.0,70.0,1000.0,200.0,0.252,548.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.609,11.701,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,529.5,527.5,540.5,303.25,525.0,526.5,520.5,0.004,4.835,0.0,13.202,1.059,0.317,-0.002,0.0,-0.0,-0.001
8232007,1317,1.0,1.0,1.0,1.0,100.0,47.615,40.0,40.0,40.0,1.0,1.0,1083.135,322.014,-0.005,11.446,0.0,80.0,55.0,1.4,1710.5,1786.553,1952.423,291.575,55.729,73.909,73.043,73.655,52.712,1.341,2.209,0.297,70.008,55.941,89.946,48.59,74.569,75.822,73.15,72.649,73.417,37.821,56.96,46.069,-10.852,110.0,110.0,72.25,73.938,56.594,57.063,0.0,36.594,72.0,70.0,1000.0,200.0,0.124,220.75,69.0,68.625,-0.035,72.813,72.125,57.0,57.844,0.0,45.063,72.0,70.0,1000.0,200.0,0.216,509.0,76.188,75.563,0.0,72.5,73.125,56.563,57.156,0.0,38.5,72.0,70.0,1000.0,200.0,0.162,440.75,76.25,75.625,-0.004,72.25,70.625,55.906,56.813,0.0,49.031,72.0,70.0,1000.0,200.0,0.261,561.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.602,11.693,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,529.0,527.5,540.5,303.25,525.0,527.0,520.5,0.003,4.933,0.0,13.104,1.083,0.322,-0.002,0.0,-0.0,-0.0
8232007,1318,1.0,1.0,1.0,1.0,100.0,48.102,40.0,40.0,40.0,1.0,1.0,1090.161,322.014,-0.005,11.342,0.0,80.0,55.0,1.4,1735.25,1776.533,1948.717,293.008,55.623,73.802,72.935,73.435,52.712,1.364,2.209,0.304,70.23,56.133,90.001,48.618,74.569,75.714,73.15,72.755,73.417,37.966,56.855,46.36,-10.852,110.0,110.0,72.375,73.938,56.5,57.219,0.0,36.281,72.0,70.0,1000.0,200.0,0.128,223.375,69.0,68.625,-0.035,72.75,71.875,57.0,57.656,0.0,45.563,72.0,70.0,1000.0,200.0,0.219,511.25,76.188,75.563,0.0,72.5,73.0,56.688,57.219,0.0,38.219,72.0,70.0,1000.0,200.0,0.163,441.25,76.25,75.563,-0.004,72.438,70.313,55.906,56.719,0.0,49.5,72.0,70.0,1000.0,200.0,0.262,559.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.585,11.691,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,529.0,527.5,541.0,303.25,526.0,527.0,520.5,0.003,5.04,0.0,13.214,1.09,0.322,-0.002,0.0,-0.0,-0.0
8232007,1319,1.0,1.0,1.0,1.0,100.0,48.784,40.0,40.0,40.0,1.0,1.0,1096.015,326.698,-0.005,11.342,0.0,80.0,55.0,1.4,1735.25,1789.417,1959.838,297.305,55.516,73.695,72.826,73.435,52.603,1.341,2.244,0.304,70.351,56.215,89.974,48.534,74.401,75.714,73.076,72.755,73.417,38.039,56.645,46.506,-10.852,110.0,110.0,72.375,74.063,56.406,57.219,0.0,36.219,72.0,70.0,1000.0,200.0,0.128,223.625,69.0,68.5,-0.035,72.625,71.75,56.938,57.656,0.0,46.469,72.0,70.0,1000.0,200.0,0.22,513.0,76.188,75.563,0.0,72.375,73.125,56.563,57.156,0.0,38.469,72.0,70.0,1000.0,200.0,0.17,453.75,76.25,75.563,-0.004,72.625,70.375,55.906,56.719,0.0,50.906,72.0,70.0,1000.0,200.0,0.264,561.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.574,11.681,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,529.0,527.5,541.0,303.5,525.0,527.5,520.5,0.005,5.161,0.0,13.329,1.096,0.327,-0.003,0.0,-0.0,-0.001
8232007,1320,1.0,1.0,1.0,1.0,100.0,49.22,40.0,40.0,40.0,1.0,1.0,1084.306,325.527,-0.005,11.342,0.0,80.0,55.0,1.4,1752.125,1770.81,1950.57,290.143,55.516,73.695,72.718,73.435,52.603,1.391,2.23,0.323,70.42,56.366,89.974,48.59,74.401,75.607,73.15,72.649,73.417,38.184,56.54,46.725,-10.852,110.0,110.0,72.375,74.375,56.5,57.063,0.0,37.188,72.0,70.0,1000.0,200.0,0.121,215.5,69.0,68.625,-0.035,72.625,71.75,56.938,57.656,0.0,46.875,72.0,70.0,1000.0,200.0,0.221,514.5,76.188,75.563,0.0,72.5,73.0,56.469,57.0,0.0,37.531,72.0,70.0,1000.0,200.0,0.173,455.75,76.313,75.625,-0.004,72.25,70.625,55.844,56.625,0.0,50.031,72.0,70.0,1000.0,200.0,0.26,555.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.589,11.689,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,528.5,527.5,541.0,303.25,526.5,527.5,520.5,0.003,5.277,0.0,13.444,1.084,0.326,-0.002,0.0,-0.0,-0.002
8232007,1321,1.0,1.0,1.0,1.0,100.0,49.485,40.0,40.0,40.0,1.0,1.0,1105.383,330.211,-0.005,11.298,0.0,80.0,55.0,1.4,1738.5,1796.579,1965.399,301.603,55.516,73.695,72.826,73.435,52.495,1.368,2.269,0.293,70.567,56.381,89.89,48.646,74.401,75.607,73.15,72.649,73.417,38.33,56.33,46.725,-10.852,110.0,110.0,72.375,74.438,56.406,57.063,0.0,36.438,72.0,70.0,1000.0,200.0,0.127,223.625,69.0,68.5,-0.035,72.625,71.625,56.938,57.656,0.0,46.563,72.0,70.0,1000.0,200.0,0.229,524.0,76.188,75.563,0.0,72.375,72.938,56.469,56.906,0.0,38.156,72.0,70.0,1000.0,200.0,0.173,456.25,76.25,75.625,-0.004,72.0,70.313,55.844,56.625,0.0,48.563,72.0,70.0,1000.0,200.0,0.265,562.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.656,11.747,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,529.0,527.5,541.0,303.25,526.5,528.0,520.5,0.003,5.269,0.0,13.163,1.105,0.33,-0.003,0.0,-0.0,-0.001
8232007,1322,1.0,1.0,1.0,1.0,100.0,49.98,40.0,40.0,40.0,1.0,1.0,1094.844,326.698,-0.005,11.342,0.0,80.0,55.0,1.4,1765.0,1776.533,1950.57,291.575,55.41,73.695,72.718,73.325,52.495,1.379,2.259,0.308,70.576,56.443,90.001,48.562,74.401,75.5,73.15,72.649,73.417,38.402,56.33,46.871,-10.852,110.0,110.0,72.438,73.875,56.219,57.0,0.0,36.063,72.0,70.0,1000.0,200.0,0.13,225.75,68.938,68.688,-0.035,72.313,71.75,56.688,57.531,0.0,44.5,72.0,70.0,1000.0,200.0,0.231,526.5,76.125,75.563,0.0,72.375,72.938,56.25,56.906,0.0,38.375,72.0,70.0,1000.0,200.0,0.175,458.75,76.063,75.625,-0.004,72.063,70.313,55.594,56.625,0.0,49.375,72.0,70.0,1000.0,200.0,0.251,546.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.658,11.74,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,529.0,527.5,541.0,303.25,526.0,528.0,520.5,0.003,5.358,0.0,13.33,1.095,0.327,-0.001,0.0,-0.0,-0.002
8232007,1323,1.0,1.0,1.0,1.0,100.0,50.4,40.0,40.0,40.0,1.0,1.0,1112.409,331.382,-0.005,11.253,0.0,80.0,55.0,1.4,1743.0,1793.714,1970.962,301.603,55.41,73.587,72.718,73.325,52.386,1.379,2.212,0.312,70.589,56.464,89.946,48.534,74.401,75.607,73.15,72.649,73.417,38.548,56.015,47.017,-10.867,110.0,110.0,72.375,74.25,56.344,57.0,0.0,37.344,72.0,70.0,1000.0,200.0,0.124,220.75,69.0,68.625,-0.035,72.313,71.688,56.688,57.531,0.0,45.188,72.0,70.0,1000.0,200.0,0.227,522.5,76.188,75.563,0.0,72.25,72.938,56.469,56.906,0.0,38.844,72.0,70.0,1000.0,200.0,0.174,458.25,76.25,75.563,-0.004,72.063,70.188,55.594,56.531,0.0,48.438,72.0,70.0,1000.0,200.0,0.256,553.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.672,11.755,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.0,527.5,541.5,303.5,527.0,528.0,520.5,0.003,5.456,0.0,13.225,1.112,0.331,-0.002,0.0,-0.0,-0.001
8232007,1324,1.0,1.0,1.0,1.0,100.0,50.509,40.0,40.0,40.0,1.0,1.0,1114.751,331.382,-0.005,11.268,0.0,80.0,55.0,1.4,1767.0,1786.553,1965.399,297.305,55.303,73.695,72.826,73.325,52.277,1.387,2.234,0.323,70.656,56.541,90.168,48.477,74.29,75.393,73.15,72.649,73.417,38.766,56.225,47.235,-10.852,110.0,110.0,72.375,74.375,56.344,57.0,0.0,36.625,72.0,70.0,1000.0,200.0,0.13,225.0,69.0,68.5,-0.035,72.563,71.5,56.625,57.531,0.0,46.656,72.0,70.0,1000.0,200.0,0.231,526.0,76.125,75.563,0.0,72.375,72.813,56.25,56.906,0.0,38.344,72.0,70.0,1000.0,200.0,0.179,463.5,76.25,75.563,-0.004,72.0,70.625,55.594,56.625,0.0,48.344,72.0,70.0,1000.0,200.0,0.255,553.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.673,11.752,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.5,527.5,541.5,303.25,526.5,528.5,520.5,0.003,5.466,0.0,13.242,1.115,0.331,-0.003,0.0,-0.0,-0.001
8232007,1325,1.0,1.0,1.0,1.0,100.0,50.869,40.0,40.0,40.0,1.0,1.0,1112.409,332.553,-0.005,11.224,0.0,80.0,55.0,1.4,1767.0,1793.714,1970.962,300.17,55.41,73.587,72.718,73.325,52.386,1.368,2.237,0.308,70.717,56.557,90.224,48.505,74.29,75.393,73.224,72.649,73.417,38.984,56.12,47.454,-10.852,110.0,110.0,72.375,73.938,56.344,56.906,0.0,36.938,72.0,70.0,1000.0,200.0,0.129,224.5,69.0,68.625,-0.035,72.188,71.688,56.625,57.531,0.0,45.813,72.0,70.0,1000.0,200.0,0.231,526.0,76.125,75.563,0.0,72.25,72.813,56.25,56.906,0.0,38.594,72.0,70.0,1000.0,200.0,0.18,464.0,76.25,75.625,-0.004,72.188,70.375,55.594,56.531,0.0,49.094,72.0,70.0,1000.0,200.0,0.256,553.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.668,11.752,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.0,527.5,541.5,303.5,526.5,528.5,520.5,0.002,5.548,0.0,13.191,1.112,0.333,-0.002,0.0,-0.0,-0.0
8232007,1326,1.0,1.0,1.0,1.0,100.0,51.578,40.0,40.0,40.0,1.0,1.0,1112.409,329.04,-0.005,11.239,0.0,80.0,55.0,1.4,1768.25,1796.579,1974.67,301.603,55.41,73.587,72.609,73.325,52.386,1.372,2.262,0.323,70.789,56.608,90.168,48.477,74.29,75.393,73.15,72.755,73.417,39.057,56.12,47.673,-10.852,110.0,110.0,72.438,74.063,56.219,56.906,0.0,36.688,72.0,70.0,1000.0,200.0,0.13,225.875,68.938,68.625,-0.035,72.313,71.75,56.625,57.5,0.0,45.875,72.0,70.0,1000.0,200.0,0.232,528.0,76.188,75.563,0.0,72.063,72.813,56.25,56.906,0.0,38.844,72.0,70.0,1000.0,200.0,0.18,465.5,76.25,75.563,-0.004,72.063,70.625,55.594,56.625,0.0,48.563,72.0,70.0,1000.0,200.0,0.256,554.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.68,11.762,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.0,527.5,541.5,303.25,526.5,529.0,521.0,0.003,5.675,0.0,13.436,1.112,0.329,-0.002,0.0,-0.0,-0.0
8232007,1327,1.0,1.0,1.0,1.0,100.0,51.707,40.0,40.0,40.0,1.0,1.0,1100.699,330.211,-0.005,11.283,0.0,80.0,55.0,1.4,1770.25,1776.533,1956.13,290.143,55.303,73.587,72.718,73.325,52.386,1.387,2.255,0.319,70.787,56.631,90.14,48.477,74.29,75.286,73.15,72.649,73.417,39.202,56.015,47.746,-10.852,110.0,110.0,72.375,74.375,56.219,56.906,0.0,36.938,72.0,70.0,1000.0,200.0,0.131,226.375,69.0,68.625,-0.035,72.313,71.625,56.625,57.5,0.0,46.281,72.0,70.0,1000.0,200.0,0.233,527.5,76.188,75.563,0.0,72.25,72.5,56.25,56.844,0.0,39.25,72.0,70.0,1000.0,200.0,0.168,449.25,76.25,75.625,-0.004,72.063,70.375,55.594,56.531,0.0,48.188,72.0,70.0,1000.0,200.0,0.258,556.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.668,11.757,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.5,527.5,541.5,303.5,526.0,529.0,521.0,0.003,5.734,0.0,13.375,1.101,0.33,-0.002,0.0,-0.0,-0.001
8232007,1328,1.0,1.0,1.0,1.0,100.0,52.066,40.0,40.0,40.0,1.0,1.0,1119.435,330.211,-0.005,11.239,0.0,80.0,55.0,1.4,1765.375,1782.258,1976.525,291.575,55.303,73.587,72.609,73.215,52.277,1.394,2.262,0.312,70.816,56.65,90.224,48.421,74.29,75.286,73.224,72.649,73.343,39.42,56.015,47.819,-10.852,110.0,110.0,72.438,73.938,56.219,56.906,0.0,36.938,72.0,70.0,1000.0,200.0,0.13,225.875,69.0,68.688,-0.035,72.188,71.5,56.625,57.5,0.0,45.594,72.0,70.0,1000.0,200.0,0.233,528.5,76.188,75.563,0.0,72.0,72.563,56.25,56.844,0.0,38.719,72.0,70.0,1000.0,200.0,0.173,455.5,76.25,75.625,-0.004,72.188,70.313,55.531,56.531,0.0,49.125,72.0,70.0,1000.0,200.0,0.257,554.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.686,11.773,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,528.0,541.5,303.25,526.5,529.0,521.0,0.001,5.688,0.0,13.096,1.119,0.33,-0.002,0.0,-0.0,-0.001
8232007,1329,1.0,1.0,1.0,1.0,100.0,52.398,40.0,40.0,40.0,1.0,1.0,1111.238,330.211,-0.005,11.253,0.0,80.0,55.0,1.4,1766.625,1796.579,1970.962,295.872,55.303,73.48,72.609,73.215,52.277,1.394,2.266,0.323,70.844,56.687,90.224,48.477,74.265,75.286,73.076,72.649,73.417,39.493,56.015,47.965,-10.867,110.0,110.0,72.375,74.25,56.219,56.906,0.0,37.375,72.0,70.0,1000.0,200.0,0.13,225.625,68.938,68.5,-0.035,72.188,71.5,56.625,57.375,0.0,45.531,72.0,70.0,1000.0,200.0,0.233,529.0,76.188,75.563,0.0,71.938,72.438,56.156,56.844,0.0,37.844,72.0,70.0,1000.0,200.0,0.174,456.75,76.25,75.625,-0.004,72.25,70.188,55.531,56.406,0.0,49.625,72.0,70.0,1000.0,200.0,0.257,554.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.681,11.77,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,527.5,542.0,303.5,527.5,529.0,521.0,0.004,5.77,0.0,13.226,1.111,0.33,-0.002,0.0,-0.0,-0.002
8232007,1330,1.0,1.0,1.0,1.0,100.0,52.702,40.0,40.0,40.0,1.0,1.0,1104.212,329.04,-0.005,11.283,0.0,80.0,55.0,1.4,1765.0,1766.519,1969.108,288.71,55.303,73.48,72.609,73.215,52.277,1.406,2.252,0.326,70.857,56.688,90.196,48.562,74.265,75.178,73.15,72.755,73.417,39.711,55.911,48.11,-10.852,110.0,110.0,72.375,74.438,56.344,56.906,0.0,37.531,72.0,70.0,1000.0,200.0,0.131,226.875,68.938,68.5,-0.035,72.188,71.5,56.625,57.5,0.0,46.5,72.0,70.0,1000.0,200.0,0.235,530.5,76.188,75.563,0.0,71.938,72.5,56.156,56.844,0.0,38.656,72.0,70.0,1000.0,200.0,0.162,438.75,76.25,75.563,-0.004,72.063,70.375,55.531,56.531,0.0,49.0,72.0,70.0,1000.0,200.0,0.26,557.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.668,11.751,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.5,527.5,542.0,303.5,525.5,529.0,521.0,0.003,5.85,0.0,13.146,1.104,0.329,-0.002,0.0,-0.0,-0.001
8232007,1331,1.0,1.0,1.0,1.0,100.0,53.043,40.0,40.0,40.0,1.0,1.0,1113.58,332.553,-0.005,11.224,0.0,80.0,55.0,1.4,1765.0,1798.012,1972.816,301.603,55.303,73.48,72.609,73.215,52.277,1.387,2.266,0.301,70.866,56.691,90.196,48.562,74.265,75.178,73.15,72.649,73.417,39.856,55.911,48.329,-10.867,110.0,110.0,72.438,74.25,56.344,56.688,0.0,37.969,72.0,70.0,1000.0,200.0,0.131,225.75,69.0,68.5,-0.035,72.188,71.688,56.5,57.375,0.0,45.719,72.0,70.0,1000.0,200.0,0.234,528.5,76.188,75.563,0.0,71.938,72.5,56.156,56.844,0.0,37.875,72.0,70.0,1000.0,200.0,0.167,447.25,76.25,75.625,-0.004,72.188,70.125,55.531,56.531,0.0,49.125,72.0,70.0,1000.0,200.0,0.265,565.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.673,11.759,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.5,527.5,542.0,303.5,528.0,529.0,521.0,0.003,5.923,0.0,13.192,1.114,0.333,-0.003,0.0,-0.0,-0.002
8232007,1332,1.0,1.0,1.0,1.0,100.0,53.374,40.0,40.0,40.0,1.0,1.0,1118.264,333.724,-0.005,11.165,0.0,80.0,55.0,1.4,1768.375,1798.012,1974.67,298.738,55.196,73.48,72.5,73.215,52.277,1.379,2.305,0.315,70.921,56.69,90.196,48.562,74.265,75.178,73.15,72.649,73.417,40.001,55.596,48.402,-10.852,110.0,110.0,72.375,74.063,56.219,56.688,0.0,38.469,72.0,70.0,1000.0,200.0,0.13,225.25,69.0,68.625,-0.035,72.313,71.625,56.625,57.375,0.0,46.469,72.0,70.0,1000.0,200.0,0.234,528.0,76.188,75.563,0.0,71.938,72.5,56.156,56.844,0.0,36.969,72.0,70.0,1000.0,200.0,0.167,446.75,76.25,75.625,-0.004,72.25,70.125,55.531,56.406,0.0,49.063,72.0,70.0,1000.0,200.0,0.267,567.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.659,11.747,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.5,527.5,542.0,303.25,527.5,529.0,521.0,0.003,6.015,0.0,13.011,1.118,0.334,-0.002,0.0,-0.0,-0.001
8232007,1333,1.0,1.0,1.0,1.0,100.0,53.696,40.0,40.0,40.0,1.0,1.0,1120.605,333.724,-0.005,11.194,0.0,80.0,55.0,1.4,1769.75,1790.849,1969.108,295.872,55.303,73.48,72.5,73.215,52.168,1.398,2.284,0.312,70.928,56.72,90.196,48.618,74.265,75.071,73.15,72.649,73.417,40.074,55.806,48.475,-10.852,110.0,110.0,72.438,73.938,56.219,56.688,0.0,38.563,72.0,70.0,1000.0,200.0,0.13,226.125,69.0,68.625,-0.035,72.188,71.313,56.625,57.375,0.0,46.906,72.0,70.0,1000.0,200.0,0.234,529.5,76.188,75.563,0.0,71.813,72.563,56.156,56.844,0.0,38.531,72.0,70.0,1000.0,200.0,0.156,431.0,76.313,75.563,-0.004,72.188,70.188,55.531,56.531,0.0,49.0,72.0,70.0,1000.0,200.0,0.273,575.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.675,11.762,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.5,527.5,542.0,303.25,526.5,529.0,521.0,0.003,5.978,0.0,13.044,1.121,0.334,-0.002,0.0,-0.0,-0.0
8232007,1334,1.0,1.0,1.0,1.0,100.0,54.055,40.0,40.0,40.0,1.0,1.0,1107.725,330.211,-0.005,11.135,0.0,80.0,55.0,1.4,1766.625,1770.81,1954.277,284.413,55.303,73.48,72.609,73.106,52.277,1.406,2.234,0.319,70.897,56.732,90.168,48.534,74.265,75.071,73.15,72.649,73.343,40.22,55.806,48.621,-10.867,110.0,110.0,72.375,74.375,56.219,56.688,0.0,37.313,72.0,70.0,1000.0,200.0,0.143,236.75,68.938,68.625,-0.035,72.125,71.5,56.625,57.375,0.0,46.438,72.0,70.0,1000.0,200.0,0.235,531.5,76.188,75.563,0.0,71.938,72.5,56.156,56.844,0.0,38.063,72.0,70.0,1000.0,200.0,0.158,432.75,76.313,75.625,-0.004,72.0,70.125,55.531,56.406,0.0,49.406,72.0,70.0,1000.0,200.0,0.256,551.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.688,11.778,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,542.0,303.5,527.5,529.0,521.0,0.002,6.002,0.0,12.975,1.108,0.33,-0.002,0.0,-0.0,-0.001
8232007,1335,1.0,1.0,1.0,1.0,100.0,54.143,40.0,40.0,40.0,1.0,1.0,1113.58,331.382,-0.005,11.253,0.0,80.0,55.0,1.4,1754.625,1790.849,1978.379,291.575,55.196,73.48,72.5,73.106,52.277,1.379,2.269,0.323,70.91,56.719,90.252,48.534,74.083,75.071,73.003,72.649,73.417,40.292,55.701,48.694,-10.852,110.0,110.0,72.438,73.938,56.219,56.688,0.0,37.906,72.0,70.0,1000.0,200.0,0.138,233.625,69.0,68.625,-0.035,72.188,71.313,56.5,57.375,0.0,47.031,72.0,70.0,1000.0,200.0,0.233,529.5,76.188,75.563,0.0,71.813,72.313,56.156,56.844,0.0,36.875,72.0,70.0,1000.0,200.0,0.165,446.0,76.313,75.563,-0.004,72.063,70.188,55.438,56.531,0.0,50.094,72.0,70.0,1000.0,200.0,0.257,555.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.681,11.772,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.5,527.5,542.0,303.25,527.5,529.0,521.0,0.006,6.136,0.0,13.114,1.114,0.331,-0.002,0.0,-0.0,-0.001
8232007,1336,1.0,1.0,1.0,1.0,100.0,54.64,40.0,40.0,40.0,1.0,1.0,1112.409,333.724,-0.005,11.224,0.0,80.0,55.0,1.4,1768.75,1802.312,1983.943,298.738,55.303,73.48,72.5,73.106,52.277,1.353,2.259,0.304,70.975,56.76,90.307,48.562,74.083,75.071,73.15,72.755,73.417,40.438,55.701,48.84,-10.852,110.0,110.0,72.438,74.063,56.219,56.688,0.0,37.406,72.0,70.0,1000.0,200.0,0.143,236.5,68.938,68.625,-0.035,72.0,71.5,56.5,57.375,0.0,46.375,72.0,70.0,1000.0,200.0,0.24,537.0,76.188,75.563,0.0,71.813,72.438,56.156,56.844,0.0,37.656,72.0,70.0,1000.0,200.0,0.159,432.25,76.25,75.625,-0.004,72.25,70.0,55.531,56.406,0.0,50.25,72.0,70.0,1000.0,200.0,0.262,562.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.684,11.78,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,527.5,542.5,303.5,526.0,529.0,521.0,0.003,6.179,0.0,13.079,1.112,0.334,-0.002,0.0,-0.0,-0.001
8232007,1337,1.0,1.0,1.0,1.0,100.0,54.971,40.0,40.0,40.0,1.0,1.0,1090.161,330.211,-0.005,11.224,0.0,80.0,55.0,1.4,1787.5,1770.81,1950.57,291.575,55.303,73.48,72.5,73.106,52.386,1.425,2.269,0.315,70.991,56.79,90.391,48.618,74.083,75.071,73.15,72.649,73.343,40.583,55.701,48.985,-10.867,110.0,110.0,72.438,73.938,56.219,56.688,0.0,37.875,72.0,70.0,1000.0,200.0,0.138,230.75,68.938,68.625,-0.035,72.125,71.313,56.5,57.375,0.0,46.375,72.0,70.0,1000.0,200.0,0.235,528.0,76.188,75.563,0.0,71.688,72.5,56.156,56.844,0.0,37.781,72.0,70.0,1000.0,200.0,0.15,422.5,76.313,75.563,-0.004,72.0,70.0,55.531,56.406,0.0,48.563,72.0,70.0,1000.0,200.0,0.277,576.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.697,11.792,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,527.5,542.5,303.5,527.0,528.5,521.0,0.002,6.238,0.0,13.079,1.09,0.33,-0.002,0.0,-0.0,-0.001
8232007,1338,1.0,1.0,1.0,1.0,100.0,55.303,40.0,40.0,40.0,1.0,1.0,1117.093,333.724,-0.005,11.283,0.0,80.0,55.0,1.4,1787.5,1799.445,1972.816,298.738,55.303,73.373,72.5,73.106,52.277,1.387,2.276,0.326,70.982,56.775,90.307,48.646,74.083,75.071,73.076,72.649,73.343,40.656,55.596,48.985,-10.852,110.0,110.0,72.438,74.563,56.219,56.688,0.0,37.813,72.0,70.0,1000.0,200.0,0.141,235.375,69.0,68.625,-0.035,72.125,71.188,56.5,57.375,0.0,46.344,72.0,70.0,1000.0,200.0,0.238,535.0,76.188,75.563,0.0,71.813,72.5,56.156,56.844,0.0,36.656,72.0,70.0,1000.0,200.0,0.152,427.75,76.313,75.625,-0.004,72.063,69.813,55.531,56.406,0.0,48.406,72.0,70.0,1000.0,200.0,0.272,571.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.698,11.793,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,527.5,542.5,303.25,527.0,528.5,521.0,0.003,6.29,0.0,13.033,1.117,0.334,-0.002,0.0,-0.0,-0.001
8232007,1339,1.0,1.0,1.0,1.0,100.0,55.625,40.0,40.0,40.0,1.0,1.0,1108.896,333.724,-0.005,11.313,0.0,80.0,55.0,1.4,1764.75,1782.258,1974.67,291.575,55.303,73.48,72.5,73.106,52.277,1.387,2.262,0.33,70.978,56.782,90.307,48.674,74.083,75.071,73.224,72.649,73.417,40.801,55.596,49.131,-10.867,110.0,110.0,72.438,73.875,56.219,56.688,0.0,37.5,72.0,70.0,1000.0,200.0,0.145,237.375,69.0,68.625,-0.035,72.125,71.063,56.5,57.375,0.0,46.969,72.0,70.0,1000.0,200.0,0.232,524.0,76.188,75.563,0.0,71.813,72.438,56.156,56.844,0.0,37.344,72.0,70.0,1000.0,200.0,0.153,427.25,76.25,75.625,-0.004,72.25,70.125,55.531,56.406,0.0,49.469,72.0,70.0,1000.0,200.0,0.272,572.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.705,11.793,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.5,527.5,542.5,303.25,527.5,528.5,521.0,0.002,6.37,0.0,13.068,1.109,0.334,-0.002,0.0,-0.0,-0.0
8232007,1340,1.0,1.0,1.0,1.0,100.0,55.956,40.0,40.0,40.0,1.0,1.0,1106.554,334.895,-0.005,11.327,0.0,80.0,55.0,1.4,1763.375,1785.121,1974.67,290.143,55.303,73.373,72.5,73.106,52.277,1.398,2.262,0.308,70.977,56.782,90.363,48.618,74.07,75.071,73.15,72.649,73.417,40.874,55.596,49.277,-10.852,110.0,110.0,72.438,73.938,56.0,56.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.145,238.0,69.0,68.5,-0.035,72.125,71.063,56.5,57.375,0.0,45.875,72.0,70.0,1000.0,200.0,0.242,539.0,76.188,75.563,0.0,71.813,72.313,56.156,56.844,0.0,37.719,72.0,70.0,1000.0,200.0,0.154,429.25,76.25,75.625,-0.004,72.063,70.0,55.531,56.406,0.0,49.594,72.0,70.0,1000.0,200.0,0.265,558.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.7,11.798,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,527.5,542.5,303.25,527.5,528.5,521.0,0.003,6.465,0.0,13.199,1.107,0.335,-0.003,0.0,-0.0,-0.001
8232007,1341,1.0,1.0,1.0,1.0,100.0,56.287,40.0,40.0,40.0,1.0,1.0,1118.264,331.382,-0.005,11.342,0.0,80.0,55.0,1.4,1766.375,1772.24,1974.67,287.278,55.303,73.373,72.5,73.106,52.277,1.421,2.287,0.315,71.022,56.823,90.252,48.674,74.07,75.071,73.15,72.649,73.343,40.946,55.491,49.35,-10.867,110.0,110.0,72.563,74.063,56.219,56.688,0.0,37.469,72.0,70.0,1000.0,200.0,0.145,237.75,69.0,68.625,-0.035,72.0,71.188,56.5,57.375,0.0,46.625,72.0,70.0,1000.0,200.0,0.231,528.0,76.188,75.563,0.0,71.813,72.5,56.156,56.844,0.0,37.031,72.0,70.0,1000.0,200.0,0.154,429.25,76.313,75.625,-0.004,72.0,70.125,55.531,56.406,0.0,48.75,72.0,70.0,1000.0,200.0,0.267,566.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.684,11.781,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,542.5,303.25,527.5,528.5,521.0,0.002,6.553,0.0,13.218,1.118,0.331,-0.002,0.0,-0.0,-0.001
8232007,1342,1.0,1.0,1.0,1.0,100.0,56.599,40.0,40.0,40.0,1.0,1.0,1125.289,331.382,-0.005,11.372,0.0,80.0,55.0,1.4,1766.875,1787.984,1967.254,293.008,55.303,73.373,72.5,73.106,52.277,1.387,2.284,0.304,71.001,56.8,90.252,48.618,74.07,75.071,73.003,72.755,73.343,41.019,55.386,49.423,-10.852,110.0,110.0,72.438,74.25,56.219,56.688,0.0,37.719,72.0,70.0,1000.0,200.0,0.144,236.875,69.0,68.5,-0.035,72.0,71.5,56.5,57.375,0.0,45.125,72.0,70.0,1000.0,200.0,0.241,538.0,76.188,75.563,0.0,71.938,72.5,56.156,56.844,0.0,37.125,72.0,70.0,1000.0,200.0,0.152,426.5,76.313,75.625,-0.004,72.063,70.0,55.531,56.406,0.0,49.25,72.0,70.0,1000.0,200.0,0.267,565.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.692,11.79,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,527.5,542.5,303.5,527.5,528.5,521.0,0.007,6.652,0.0,13.252,1.125,0.331,-0.003,0.0,-0.0,-0.001
8232007,1343,1.0,1.0,1.0,1.0,100.0,56.668,40.0,40.0,40.0,1.0,1.0,1115.922,334.895,-0.005,11.342,0.0,80.0,55.0,1.4,1763.25,1793.714,1978.379,298.738,55.196,73.48,72.5,73.106,52.277,1.383,2.28,0.334,71.0,56.8,90.279,48.505,74.07,75.071,73.15,72.649,73.417,41.164,55.386,49.496,-10.852,110.0,110.0,72.438,74.25,56.0,56.594,0.0,37.781,72.0,70.0,1000.0,200.0,0.144,237.625,69.0,68.625,-0.035,72.0,71.688,56.5,57.375,0.0,45.375,72.0,70.0,1000.0,200.0,0.239,537.5,76.188,75.563,0.0,71.938,72.5,56.156,56.844,0.0,37.25,72.0,70.0,1000.0,200.0,0.153,428.5,76.313,75.625,-0.004,72.063,70.0,55.531,56.406,0.0,48.594,72.0,70.0,1000.0,200.0,0.268,566.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.696,11.797,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,527.5,542.5,303.5,526.5,528.5,521.0,0.003,6.645,0.0,13.104,1.116,0.335,-0.002,0.0,-0.0,-0.0
8232007,1344,1.0,1.0,1.0,1.0,100.0,57.176,40.0,40.0,40.0,1.0,1.0,1118.264,334.895,-0.005,11.401,0.0,80.0,55.0,1.4,1761.0,1793.714,1972.816,293.008,55.303,73.48,72.5,73.106,52.277,1.394,2.244,0.323,71.01,56.807,90.224,48.562,74.07,75.178,73.076,72.649,73.343,41.164,55.386,49.569,-10.867,110.0,110.0,72.438,74.375,56.0,56.594,0.0,37.75,72.0,70.0,1000.0,200.0,0.145,237.25,68.938,68.625,-0.035,72.125,71.313,56.5,57.375,0.0,45.875,72.0,70.0,1000.0,200.0,0.237,533.0,76.188,75.563,0.0,71.938,72.5,56.156,56.844,0.0,36.563,72.0,70.0,1000.0,200.0,0.153,428.0,76.313,75.625,-0.004,72.063,70.125,55.438,56.25,0.0,49.031,72.0,70.0,1000.0,200.0,0.268,566.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.698,11.8,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,527.5,542.5,303.25,528.0,528.5,521.0,0.003,6.738,0.0,13.287,1.118,0.335,-0.002,0.0,-0.0,-0.001
8232007,1345,1.0,1.0,1.0,1.0,100.0,57.487,40.0,40.0,40.0,1.0,1.0,1110.067,331.382,-0.005,11.431,0.0,80.0,55.0,1.4,1761.0,1780.826,1976.525,280.117,55.303,73.48,72.5,73.215,52.277,1.41,2.255,0.315,71.014,56.811,90.307,48.505,74.44,75.178,73.076,72.649,73.343,41.31,55.386,49.642,-10.852,110.0,110.0,72.438,74.375,56.219,56.688,0.0,38.344,72.0,70.0,1000.0,200.0,0.145,238.375,69.0,68.625,-0.035,72.0,71.188,56.5,57.375,0.0,45.563,72.0,70.0,1000.0,200.0,0.242,533.5,76.188,75.563,0.0,71.938,72.5,56.156,56.844,0.0,36.688,72.0,70.0,1000.0,200.0,0.154,429.25,76.313,75.625,-0.004,72.0,70.125,55.531,56.406,0.0,49.188,72.0,70.0,1000.0,200.0,0.259,554.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.7,11.801,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,527.5,542.5,303.5,527.5,528.0,521.0,0.003,6.766,0.0,13.206,1.11,0.331,-0.002,0.0,-0.0,-0.0
8232007,1346,1.0,1.0,1.0,1.0,100.0,57.488,40.0,40.0,40.0,1.0,1.0,1113.58,334.895,-0.005,11.49,0.0,80.0,55.0,1.4,1755.625,1792.281,1969.108,297.305,55.196,73.48,72.5,73.106,52.168,1.391,2.291,0.319,71.034,56.831,90.335,48.562,74.44,75.178,73.076,72.649,73.343,41.382,55.281,49.715,-10.852,110.0,110.0,72.438,74.438,56.219,56.688,0.0,38.813,72.0,70.0,1000.0,200.0,0.144,237.625,69.0,68.625,-0.035,72.125,71.063,56.5,57.375,0.0,46.5,72.0,70.0,1000.0,200.0,0.239,536.0,76.188,75.563,0.0,72.0,72.5,56.094,56.844,0.0,37.375,72.0,70.0,1000.0,200.0,0.153,429.0,76.313,75.625,-0.004,72.0,70.125,55.531,56.406,0.0,48.438,72.0,70.0,1000.0,200.0,0.267,565.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.696,11.793,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,528.0,527.5,542.5,303.25,527.0,528.0,521.0,0.003,6.889,0.0,13.275,1.114,0.335,-0.002,0.0,-0.0,-0.001
8232007,1347,1.0,1.0,1.0,1.0,100.0,57.955,40.0,40.0,40.0,1.0,1.0,1125.289,334.895,-0.005,11.49,0.0,80.0,55.0,1.4,1767.625,1795.146,1978.379,294.44,55.303,73.373,72.5,73.106,52.277,1.406,2.298,0.323,71.09,56.851,90.335,48.59,74.44,75.178,73.076,72.649,73.343,41.528,55.386,49.86,-10.852,110.0,110.0,72.438,73.938,56.219,56.594,0.0,39.188,72.0,70.0,1000.0,200.0,0.144,236.5,68.938,68.625,-0.035,72.188,71.313,56.438,57.375,0.0,46.375,72.0,70.0,1000.0,200.0,0.243,538.5,76.25,75.563,0.0,71.938,72.5,56.156,56.844,0.0,36.906,72.0,70.0,1000.0,200.0,0.153,429.0,76.313,75.625,-0.004,72.063,70.188,55.531,56.25,0.0,49.906,72.0,70.0,1000.0,200.0,0.267,565.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.686,11.785,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,542.5,303.5,528.0,528.0,521.0,0.003,6.908,0.0,13.273,1.125,0.335,-0.002,0.0,-0.0,-0.0
8232007,1348,1.0,1.0,1.0,1.0,100.0,58.199,40.0,40.0,40.0,1.0,1.0,1118.264,337.237,-0.005,11.475,0.0,80.0,55.0,1.4,1769.625,1795.146,1991.362,294.44,55.303,73.48,72.609,73.106,52.277,1.391,2.23,0.315,71.077,56.865,90.335,48.562,74.44,75.178,73.003,72.649,73.269,41.528,55.281,49.86,-10.852,110.0,110.0,72.438,74.25,56.0,56.688,0.0,39.625,72.0,70.0,1000.0,200.0,0.144,236.75,69.0,68.688,-0.035,72.0,71.313,56.5,57.25,0.0,46.688,72.0,70.0,1000.0,200.0,0.242,539.0,76.188,75.563,0.0,72.0,72.563,56.156,56.844,0.0,36.875,72.0,70.0,1000.0,200.0,0.153,427.75,76.313,75.625,-0.004,72.188,70.125,55.531,56.406,0.0,50.531,72.0,70.0,1000.0,200.0,0.267,565.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.691,11.787,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.5,527.5,542.5,303.5,527.0,528.0,521.0,0.004,6.952,0.0,13.256,1.118,0.337,-0.002,0.0,-0.0,-0.001
8232007,1349,1.0,1.0,1.0,1.0,100.0,58.239,40.0,40.0,40.0,1.0,1.0,1126.46,336.066,-0.005,11.475,0.0,80.0,55.0,1.4,1770.125,1810.915,1983.943,301.603,55.196,73.48,72.5,73.106,52.277,1.364,2.276,0.304,71.093,56.859,90.419,48.534,74.44,75.286,73.003,72.649,73.343,41.673,55.281,50.006,-10.852,110.0,110.0,72.438,74.25,56.219,56.688,0.0,39.219,72.0,70.0,1000.0,200.0,0.152,244.625,69.0,68.625,-0.035,72.188,71.5,56.5,57.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.241,536.5,76.188,75.563,0.0,71.938,72.813,56.156,56.844,0.0,37.844,72.0,70.0,1000.0,200.0,0.151,425.5,76.313,75.625,-0.004,72.188,70.188,55.531,56.406,0.0,49.875,72.0,70.0,1000.0,200.0,0.279,579.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.697,11.787,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,527.5,542.5,303.25,527.5,528.0,521.0,0.005,7.027,0.0,13.257,1.126,0.336,-0.002,0.0,-0.0,-0.001
8232007,1350,1.0,1.0,1.0,1.0,100.0,58.813,40.0,40.0,40.0,1.0,1.0,1122.947,336.066,-0.005,11.49,0.0,80.0,55.0,1.4,1791.25,1793.714,1980.234,301.603,55.303,73.587,72.609,73.215,52.277,1.383,2.308,0.323,71.119,56.903,90.502,48.618,74.919,75.286,73.076,72.649,73.343,41.746,55.281,50.079,-10.852,110.0,110.0,72.438,74.375,56.219,56.594,0.0,38.594,72.0,70.0,1000.0,200.0,0.155,246.875,68.938,68.5,-0.035,72.125,71.0,56.5,57.25,0.0,46.719,72.0,70.0,1000.0,200.0,0.25,549.0,76.188,75.563,0.0,72.0,72.563,56.156,56.844,0.0,38.0,72.0,70.0,1000.0,200.0,0.152,427.0,76.313,75.625,-0.004,72.063,70.0,55.531,56.406,0.0,50.313,72.0,70.0,1000.0,200.0,0.27,564.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.678,11.765,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,527.5,542.5,303.5,528.0,528.0,521.0,0.003,7.074,0.0,13.274,1.123,0.336,-0.002,0.0,-0.0,-0.0
8232007,1351,1.0,1.0,1.0,1.0,100.0,59.145,40.0,40.0,40.0,1.0,1.0,1119.435,336.066,-0.005,11.564,0.0,80.0,55.0,1.4,1779.875,1800.878,1983.943,295.872,55.303,73.48,72.5,73.106,52.386,1.391,2.284,0.323,71.117,56.895,90.363,48.562,74.919,75.393,73.076,72.755,73.343,41.819,55.281,50.152,-10.867,110.0,110.0,72.438,74.25,56.219,56.688,0.0,38.375,72.0,70.0,1000.0,200.0,0.157,247.5,69.0,68.625,-0.035,72.125,71.188,56.5,57.375,0.0,47.25,72.0,70.0,1000.0,200.0,0.239,535.0,76.188,75.563,0.0,72.25,72.563,56.156,56.844,0.0,38.219,72.0,70.0,1000.0,200.0,0.153,427.25,76.313,75.625,-0.004,72.063,70.313,55.531,56.406,0.0,49.844,72.0,70.0,1000.0,200.0,0.268,566.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.689,11.778,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,527.5,542.5,303.25,528.0,528.0,521.0,0.004,7.158,0.0,13.359,1.119,0.336,-0.002,0.0,-0.0,-0.001
