DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1352,1.0,1.0,1.0,1.0,100.0,59.515,40.0,40.0,40.0,1.0,1.0,1131.144,336.066,-0.005,11.519,0.0,80.0,55.0,1.4,1779.875,1808.047,1989.508,303.035,55.303,73.48,72.5,73.215,52.277,1.391,2.273,0.323,71.138,56.925,90.419,48.674,74.919,75.393,73.076,72.649,73.343,42.4,55.176,50.444,-10.867,110.0,110.0,72.563,74.25,56.219,56.594,0.0,38.219,72.0,70.0,1000.0,200.0,0.157,247.75,69.0,68.625,-0.035,72.0,71.188,56.5,57.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.24,536.0,76.188,75.563,0.0,72.375,72.563,56.094,56.844,0.0,37.438,72.0,70.0,1000.0,200.0,0.16,440.25,76.438,75.625,-0.004,72.0,70.188,55.531,56.406,0.0,49.313,72.0,70.0,1000.0,200.0,0.267,565.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.692,11.773,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,527.5,542.5,303.25,527.0,528.0,521.0,0.003,7.253,0.0,12.843,1.131,0.336,-0.002,0.0,-0.0,-0.001
8232007,1353,1.0,1.0,1.0,1.0,100.0,60.08,40.0,40.0,40.0,1.0,1.0,1135.828,338.408,-0.005,11.534,0.0,80.0,55.0,1.4,1789.875,1823.828,1995.073,303.035,55.41,73.48,72.5,73.106,52.386,1.356,2.305,0.323,71.265,56.915,90.891,48.534,74.919,75.393,73.076,72.755,73.343,43.054,55.386,50.881,-10.867,110.0,110.0,72.438,74.375,56.219,56.688,0.0,39.688,72.0,70.0,1000.0,200.0,0.149,242.875,69.0,68.625,-0.035,72.0,71.75,56.5,57.375,0.0,46.094,72.0,70.0,1000.0,200.0,0.252,552.5,76.25,75.813,0.0,72.25,72.813,56.25,56.844,0.0,37.719,72.0,70.0,1000.0,200.0,0.169,451.0,76.313,75.625,-0.004,71.875,70.188,55.594,56.531,0.0,49.531,72.0,70.0,1000.0,200.0,0.253,549.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.692,11.778,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,527.5,542.5,303.25,527.5,528.0,521.0,0.004,7.321,0.0,12.511,1.136,0.338,-0.002,0.0,-0.0,-0.001
8232007,1354,1.0,1.0,1.0,1.0,100.0,60.82,40.0,40.0,40.0,1.0,1.0,1129.973,336.066,-0.005,11.608,0.0,80.0,55.0,1.4,1796.375,1809.48,1987.653,305.901,55.516,73.48,72.5,73.215,52.603,1.398,2.298,0.319,71.198,56.963,90.669,48.703,74.919,75.393,73.076,72.755,73.343,41.891,55.491,50.881,-10.867,110.0,110.0,72.563,74.375,56.344,56.688,0.0,38.906,72.0,70.0,1000.0,200.0,0.156,247.5,68.938,68.625,-0.035,72.125,71.625,56.625,57.375,0.0,46.563,72.0,70.0,1000.0,200.0,0.246,542.0,76.188,75.563,0.0,72.375,72.5,56.25,56.844,0.0,38.594,72.0,70.0,1000.0,200.0,0.17,452.0,76.313,75.625,-0.004,71.688,70.188,55.844,56.531,0.0,49.906,72.0,70.0,1000.0,200.0,0.257,555.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.697,11.783,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,542.5,303.25,527.5,528.5,521.0,0.004,7.673,0.0,14.467,1.13,0.336,-0.002,0.0,-0.0,-0.0
8232007,1355,1.0,1.0,1.0,1.0,100.0,61.112,40.0,40.0,40.0,1.0,1.0,1141.683,339.578,-0.005,11.697,0.0,80.0,55.0,1.4,1792.125,1819.522,1991.362,301.603,55.41,73.48,72.5,73.215,52.277,1.406,2.284,0.334,71.2,56.96,89.696,48.759,75.101,75.393,73.076,72.649,73.343,40.874,54.862,50.225,-10.852,110.0,110.0,72.438,74.063,56.219,56.688,0.0,38.906,72.0,70.0,1000.0,200.0,0.157,247.875,69.0,68.688,-0.035,72.125,71.313,56.5,57.375,0.0,47.719,72.0,70.0,1000.0,200.0,0.245,540.5,76.188,75.563,0.0,72.25,72.813,56.25,56.844,0.0,38.969,72.0,70.0,1000.0,200.0,0.169,450.0,76.313,75.625,-0.004,72.0,70.313,55.531,56.531,0.0,49.594,72.0,70.0,1000.0,200.0,0.259,557.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.692,11.778,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,543.0,303.5,528.0,528.5,521.0,0.003,7.819,0.0,15.168,1.142,0.34,-0.002,0.0,-0.0,-0.0
8232007,1356,1.0,1.0,1.0,1.0,100.0,60.705,40.0,40.0,40.0,1.0,1.0,1152.221,340.749,-0.005,11.727,0.0,80.0,55.0,1.4,1794.0,1851.127,1998.783,317.364,55.09,73.48,72.5,73.215,51.841,1.353,2.291,0.315,71.277,56.978,89.362,48.562,75.101,75.286,73.076,72.755,73.343,40.365,54.337,49.642,-10.852,110.0,110.0,72.438,74.25,56.0,56.688,0.0,39.219,72.0,70.0,1000.0,200.0,0.156,246.625,69.0,68.625,-0.035,72.125,71.188,56.438,57.375,0.0,47.781,72.0,70.0,1000.0,200.0,0.241,536.5,76.188,75.563,0.0,72.25,72.5,56.094,56.844,0.0,39.344,72.0,70.0,1000.0,200.0,0.172,457.5,76.313,75.563,-0.004,72.188,70.188,55.344,56.25,0.0,49.531,72.0,70.0,1000.0,200.0,0.273,575.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.698,11.787,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,543.0,303.25,527.5,528.5,521.0,0.004,7.786,0.0,15.089,1.152,0.341,-0.002,0.0,-0.0,-0.001
8232007,1357,1.0,1.0,1.0,1.0,100.0,60.501,40.0,40.0,40.0,1.0,1.0,1160.418,333.724,-0.005,11.623,0.0,80.0,55.0,1.4,1817.125,1849.689,1987.653,325.963,54.983,73.48,72.5,73.215,51.732,1.391,2.33,0.319,71.287,57.052,89.501,48.505,75.101,75.5,73.076,72.542,73.343,40.22,54.232,49.423,-10.867,110.0,110.0,72.563,74.375,55.906,56.469,0.0,39.25,72.0,70.0,1000.0,200.0,0.157,248.0,69.0,68.625,-0.035,72.125,71.0,56.438,57.25,0.0,46.813,72.0,70.0,1000.0,200.0,0.255,553.0,76.188,75.563,0.0,72.25,72.813,56.0,56.594,0.0,38.219,72.0,70.0,1000.0,200.0,0.17,451.0,76.313,75.625,-0.004,72.063,70.188,55.281,56.25,0.0,50.0,72.0,70.0,1000.0,200.0,0.269,567.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.691,11.78,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,542.5,303.5,528.0,528.5,521.0,0.003,7.634,0.0,14.836,1.16,0.334,-0.002,0.0,-0.0,0.0
8232007,1358,1.0,1.0,1.0,1.0,100.0,60.182,40.0,40.0,40.0,1.0,1.0,1155.734,334.895,-0.005,11.638,0.0,80.0,55.0,1.4,1817.875,1849.689,1980.234,327.396,54.876,73.48,72.392,73.215,51.732,1.375,2.305,0.326,71.295,57.024,89.946,48.449,75.101,75.714,73.076,72.649,73.343,40.147,54.232,49.423,-10.852,110.0,110.0,72.438,74.063,55.813,56.469,0.0,39.5,72.0,70.0,1000.0,200.0,0.157,247.5,69.0,68.688,-0.035,72.125,70.875,56.313,57.25,0.0,46.875,72.0,70.0,1000.0,200.0,0.254,551.0,76.188,75.563,0.0,72.0,72.563,56.094,56.5,0.0,38.344,72.0,70.0,1000.0,200.0,0.169,450.25,76.313,75.625,-0.004,72.188,70.0,55.281,56.156,0.0,50.063,72.0,70.0,1000.0,200.0,0.279,580.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.689,11.78,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,543.0,303.25,528.0,528.5,521.0,0.003,7.664,0.0,14.974,1.156,0.335,-0.002,0.0,-0.0,-0.001
8232007,1359,1.0,1.0,1.0,1.0,100.0,60.046,40.0,40.0,40.0,1.0,1.0,1132.315,332.553,-0.005,11.579,0.0,80.0,55.0,1.4,1818.375,1815.218,1961.692,307.334,54.876,73.48,72.5,73.215,51.732,1.417,2.287,0.315,71.264,57.031,89.835,48.449,75.101,75.822,73.076,72.649,73.343,39.783,54.232,49.277,-10.852,110.0,110.0,72.438,74.063,55.688,56.406,0.0,39.5,72.0,70.0,1000.0,200.0,0.159,249.125,69.0,68.625,-0.035,72.125,71.063,56.313,57.063,0.0,47.313,72.0,70.0,1000.0,200.0,0.246,541.5,76.188,75.563,0.0,72.0,72.813,56.0,56.375,0.0,38.063,72.0,70.0,1000.0,200.0,0.164,441.25,76.313,75.625,-0.004,71.875,70.125,55.281,56.156,0.0,49.0,72.0,70.0,1000.0,200.0,0.274,572.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.684,11.768,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,542.5,303.25,528.0,529.0,521.0,0.003,7.608,0.0,15.249,1.132,0.333,-0.002,0.0,-0.0,-0.001
8232007,1400,1.0,1.0,1.0,1.0,100.0,59.59,40.0,40.0,40.0,1.0,1.0,1136.999,332.553,-0.005,11.727,0.0,80.0,55.0,1.4,1818.375,1809.48,1959.838,315.931,54.77,73.48,72.5,73.215,51.515,1.421,2.312,0.315,71.258,57.007,89.751,48.28,75.263,75.822,73.003,72.755,73.343,39.42,54.022,48.985,-10.852,110.0,110.0,72.438,74.375,55.688,56.406,0.0,39.719,72.0,70.0,1000.0,200.0,0.159,249.125,69.0,68.625,-0.035,72.0,71.5,56.094,56.938,0.0,46.094,72.0,70.0,1000.0,200.0,0.252,552.0,76.188,75.563,0.0,72.0,72.438,55.875,56.375,0.0,37.219,72.0,70.0,1000.0,200.0,0.171,450.75,76.313,75.625,-0.004,71.688,70.0,55.063,56.031,0.0,48.813,72.0,70.0,1000.0,200.0,0.253,546.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.696,11.781,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,527.5,543.0,303.25,528.0,529.0,521.0,0.007,7.682,0.0,15.562,1.137,0.333,-0.002,0.0,-0.0,-0.001
8232007,1401,1.0,1.0,1.0,1.0,100.0,58.705,40.0,40.0,40.0,1.0,1.0,1149.879,334.895,-0.005,11.653,0.0,80.0,55.0,1.4,1796.125,1841.063,1965.399,310.199,54.557,73.48,72.5,73.325,51.297,1.417,2.298,0.341,71.221,56.984,89.39,48.139,75.263,75.714,73.076,72.649,73.343,39.129,53.708,48.694,-10.852,110.0,110.0,72.375,74.25,55.594,56.313,0.0,39.656,72.0,70.0,1000.0,200.0,0.159,249.375,69.0,68.625,-0.035,72.0,71.5,56.094,56.938,0.0,47.063,72.0,70.0,1000.0,200.0,0.245,545.0,76.188,75.563,0.0,71.938,72.438,55.563,56.344,0.0,37.813,72.0,70.0,1000.0,200.0,0.168,444.75,76.313,75.625,-0.004,71.875,70.188,54.969,55.906,0.0,49.156,72.0,70.0,1000.0,200.0,0.257,556.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.691,11.772,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,527.5,543.0,303.25,527.5,529.0,521.0,0.003,7.645,0.0,15.465,1.15,0.335,-0.002,0.0,-0.0,-0.0
8232007,1402,1.0,1.0,1.0,1.0,100.0,58.019,40.0,40.0,40.0,1.0,1.0,1135.828,333.724,-0.005,11.623,0.0,80.0,55.0,1.4,1803.375,1806.613,1959.838,310.199,54.343,73.48,72.392,73.215,51.079,1.425,2.301,0.33,71.218,56.971,89.362,48.083,75.263,75.822,73.076,72.649,73.343,38.984,53.603,48.548,-10.852,110.0,110.0,72.375,73.938,55.406,56.063,0.0,39.688,72.0,70.0,1000.0,200.0,0.16,250.25,69.0,68.625,-0.035,71.938,71.5,56.0,56.844,0.0,47.094,72.0,70.0,1000.0,200.0,0.243,537.5,76.188,75.563,0.0,71.813,72.5,55.563,56.344,0.0,38.281,72.0,70.0,1000.0,200.0,0.158,431.0,76.313,75.625,-0.004,72.188,70.0,54.906,55.813,0.0,48.625,72.0,70.0,1000.0,200.0,0.268,570.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.688,11.77,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,528.0,543.0,303.25,528.5,528.5,521.0,0.003,7.604,0.0,15.424,1.136,0.334,-0.002,0.0,-0.0,-0.001
8232007,1403,1.0,1.0,1.0,1.0,100.0,57.026,40.0,40.0,40.0,1.0,1.0,1144.025,334.895,-0.005,11.608,0.0,80.0,55.0,1.4,1789.5,1831.007,1980.234,320.23,54.237,73.48,72.392,73.215,50.97,1.406,2.294,0.326,71.201,56.974,89.584,48.055,75.263,75.929,73.15,72.649,73.343,38.984,53.498,48.475,-10.852,110.0,110.0,72.438,73.875,55.281,56.0,0.0,40.25,72.0,70.0,1000.0,200.0,0.159,249.375,69.0,68.625,-0.035,72.0,71.0,55.906,56.844,0.0,46.344,72.0,70.0,1000.0,200.0,0.25,549.5,76.188,75.563,0.0,71.813,72.5,55.5,56.219,0.0,36.688,72.0,70.0,1000.0,200.0,0.163,441.0,76.313,75.625,-0.004,72.063,70.188,54.656,55.625,0.0,49.656,72.0,70.0,1000.0,200.0,0.264,562.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.681,11.762,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.5,543.0,303.25,528.5,529.0,521.0,0.002,7.591,0.0,15.287,1.144,0.335,-0.002,0.0,-0.0,-0.001
8232007,1404,1.0,1.0,1.0,1.0,100.0,55.977,40.0,40.0,40.0,1.0,1.0,1146.366,334.895,-0.005,11.682,0.0,80.0,55.0,1.4,1791.75,1826.699,1967.254,313.065,54.237,73.587,72.392,73.215,50.97,1.417,2.301,0.315,71.159,56.961,89.696,47.773,75.263,76.036,73.076,72.542,73.343,38.839,53.498,48.402,-10.867,110.0,110.0,72.375,73.75,55.281,55.906,0.0,40.594,72.0,70.0,1000.0,200.0,0.16,249.625,69.0,68.625,-0.035,72.0,71.063,55.813,56.781,0.0,46.25,72.0,70.0,1000.0,200.0,0.25,549.5,76.188,75.563,0.0,71.813,72.5,55.375,56.219,0.0,38.188,72.0,70.0,1000.0,200.0,0.152,424.0,76.313,75.625,-0.004,72.0,70.0,54.656,55.625,0.0,49.281,72.0,70.0,1000.0,200.0,0.274,575.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.675,11.767,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.5,543.0,303.25,528.0,528.5,521.0,0.003,7.621,0.0,15.501,1.146,0.335,-0.002,0.0,-0.0,-0.001
8232007,1405,1.0,1.0,1.0,1.0,100.0,55.142,40.0,40.0,40.0,1.0,1.0,1148.708,334.895,-0.005,11.608,0.0,80.0,55.0,1.4,1791.75,1831.007,1970.962,324.53,54.237,73.587,72.392,73.215,50.97,1.41,2.316,0.337,71.178,56.942,89.723,47.604,75.327,76.143,73.076,72.649,73.195,38.548,53.498,48.329,-10.852,110.0,110.0,72.438,73.875,55.219,55.906,0.0,39.563,72.0,70.0,1000.0,200.0,0.17,257.5,69.0,68.625,-0.035,72.0,71.0,55.813,56.688,0.0,46.563,72.0,70.0,1000.0,200.0,0.248,547.0,76.188,75.563,0.0,71.813,72.438,55.375,56.0,0.0,36.781,72.0,70.0,1000.0,200.0,0.16,437.75,76.313,75.625,-0.004,72.0,70.125,54.656,55.438,0.0,49.625,72.0,70.0,1000.0,200.0,0.264,562.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.668,11.759,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.0,527.5,543.0,303.25,528.0,529.0,520.5,0.001,7.595,0.0,15.756,1.149,0.335,-0.002,0.0,-0.0,-0.0
8232007,1406,1.0,1.0,1.0,1.0,100.0,53.967,40.0,40.0,40.0,1.0,1.0,1103.041,326.698,-0.005,11.638,0.0,80.0,55.0,1.4,1797.0,1760.801,1939.451,295.872,54.13,73.587,72.392,73.215,50.752,1.433,2.269,0.326,71.029,56.881,89.529,47.689,75.327,76.143,73.15,72.755,73.343,38.548,53.393,48.256,-10.852,110.0,110.0,72.375,74.063,55.094,55.781,0.0,40.438,72.0,70.0,1000.0,200.0,0.162,250.0,69.0,68.625,-0.035,71.938,70.875,55.719,56.688,0.0,47.219,72.0,70.0,1000.0,200.0,0.245,541.0,76.25,75.563,0.0,71.688,72.438,55.375,55.938,0.0,37.125,72.0,70.0,1000.0,200.0,0.146,418.0,76.313,75.75,-0.004,71.688,70.125,54.469,55.438,0.0,48.469,72.0,70.0,1000.0,200.0,0.258,552.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.676,11.773,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,527.5,543.0,303.25,528.0,529.0,520.5,0.002,7.611,0.0,15.678,1.103,0.327,-0.002,0.0,-0.0,-0.001
8232007,1407,1.0,1.0,1.0,1.0,100.0,52.422,40.0,40.0,40.0,1.0,1.0,1131.144,332.553,-0.005,11.593,0.0,80.0,55.0,1.4,1754.375,1802.312,1967.254,310.199,53.917,73.695,72.5,73.325,50.535,1.41,2.284,0.323,71.074,56.856,89.557,47.576,75.327,76.036,73.076,72.649,73.343,38.402,53.183,47.965,-10.852,110.0,110.0,72.375,74.063,55.031,55.781,0.0,39.625,72.0,70.0,1000.0,200.0,0.168,257.75,69.0,68.625,-0.035,71.938,71.188,55.719,56.469,0.0,47.563,72.0,70.0,1000.0,200.0,0.238,535.0,76.188,75.563,0.0,71.688,72.313,55.094,55.938,0.0,36.25,72.0,70.0,1000.0,200.0,0.15,421.0,76.313,75.625,-0.004,71.875,70.0,54.375,55.375,0.0,48.531,72.0,70.0,1000.0,200.0,0.26,559.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.672,11.77,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,527.5,543.0,303.25,528.0,528.5,521.0,0.003,7.5,0.0,15.385,1.131,0.333,-0.002,0.0,-0.0,-0.001
8232007,1408,1.0,1.0,1.0,1.0,100.0,51.237,40.0,40.0,40.0,1.0,1.0,1120.605,331.382,-0.005,11.549,0.0,80.0,55.0,1.4,1765.25,1782.258,1956.13,308.766,53.81,73.48,72.392,73.215,50.535,1.41,2.291,0.33,71.041,56.825,89.723,47.351,75.327,76.036,73.003,72.755,73.343,38.33,53.183,47.965,-10.852,110.0,110.0,72.375,74.25,54.813,55.5,0.0,40.438,72.0,70.0,1000.0,200.0,0.16,252.5,68.938,68.625,-0.035,71.938,70.563,55.5,56.469,0.0,46.531,72.0,70.0,1000.0,200.0,0.251,545.5,76.188,75.563,0.0,71.5,72.5,55.094,55.781,0.0,36.719,72.0,70.0,1000.0,200.0,0.145,414.25,76.313,75.625,-0.004,71.688,69.813,54.281,55.375,0.0,47.688,72.0,70.0,1000.0,200.0,0.262,561.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.668,11.77,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.5,543.0,303.25,527.5,529.0,521.0,0.007,7.492,0.0,15.443,1.121,0.331,-0.002,0.0,-0.0,0.0
8232007,1409,1.0,1.0,1.0,1.0,100.0,49.622,40.0,40.0,40.0,1.0,1.0,1106.554,331.382,-0.005,11.682,0.0,80.0,55.0,1.4,1764.75,1777.964,1950.57,300.17,53.81,73.48,72.283,73.215,50.535,1.417,2.269,0.315,70.999,56.798,89.835,47.379,75.327,76.036,73.15,72.649,73.269,38.33,53.393,47.673,-10.867,110.0,110.0,72.25,73.938,54.813,55.344,0.0,39.313,72.0,70.0,1000.0,200.0,0.172,258.0,69.0,68.625,-0.035,71.938,70.688,55.406,56.375,0.0,46.188,72.0,70.0,1000.0,200.0,0.249,549.5,76.188,75.563,0.0,71.5,72.313,55.0,55.781,0.0,36.656,72.0,70.0,1000.0,200.0,0.142,410.5,76.313,75.75,-0.004,71.875,69.625,54.281,55.281,0.0,47.875,72.0,70.0,1000.0,200.0,0.249,545.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.656,11.759,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.5,543.5,303.25,528.0,528.5,521.0,0.001,7.246,0.0,15.147,1.107,0.331,-0.002,0.0,-0.0,-0.0
8232007,1410,1.0,1.0,1.0,1.0,100.0,48.429,40.0,40.0,40.0,1.0,1.0,1134.657,329.04,-0.005,11.682,0.0,80.0,55.0,1.4,1743.375,1799.445,1948.717,310.199,53.81,73.48,72.283,73.215,50.535,1.398,2.237,0.326,70.89,56.678,89.918,47.379,75.327,76.036,73.076,72.649,73.343,38.184,53.498,47.454,-10.867,110.0,110.0,72.375,73.938,54.813,55.5,0.0,40.156,72.0,70.0,1000.0,200.0,0.166,255.625,69.0,68.625,-0.035,71.938,71.0,55.406,56.25,0.0,46.781,72.0,70.0,1000.0,200.0,0.242,536.5,76.188,75.563,0.0,71.688,72.313,55.0,55.781,0.0,36.188,72.0,70.0,1000.0,200.0,0.144,411.75,76.438,75.625,-0.004,71.875,70.0,54.281,55.094,0.0,48.344,72.0,70.0,1000.0,200.0,0.252,552.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.665,11.77,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,527.5,543.5,303.5,528.0,528.5,521.0,0.003,7.071,0.0,15.029,1.135,0.329,-0.002,0.0,-0.0,-0.001
8232007,1411,1.0,1.0,1.0,1.0,100.0,47.37,40.0,40.0,40.0,1.0,1.0,1114.751,325.527,-0.005,11.653,0.0,80.0,55.0,1.4,1748.25,1770.81,1948.717,304.468,53.81,73.48,72.283,73.215,50.644,1.433,2.227,0.33,70.84,56.691,90.168,47.379,75.327,76.143,73.076,72.649,73.269,38.039,53.813,47.163,-10.867,110.0,110.0,72.25,73.438,54.813,55.344,0.0,39.313,72.0,70.0,1000.0,200.0,0.173,260.25,69.0,68.625,-0.035,71.75,71.188,55.406,56.375,0.0,45.375,72.0,70.0,1000.0,200.0,0.241,534.5,76.188,75.563,0.0,71.813,72.438,55.094,55.688,0.0,36.875,72.0,70.0,1000.0,200.0,0.136,404.5,76.313,75.625,-0.004,71.563,70.0,54.281,55.281,0.0,49.094,72.0,70.0,1000.0,200.0,0.248,544.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.673,11.776,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,527.5,543.0,303.5,528.0,528.0,521.0,0.002,6.74,0.0,14.757,1.115,0.326,-0.002,0.0,-0.0,-0.001
8232007,1412,1.0,1.0,1.0,1.0,100.0,46.166,40.0,40.0,40.0,1.0,1.0,1108.896,326.698,-0.005,11.608,0.0,80.0,55.0,1.4,1748.25,1769.38,1933.893,303.035,53.917,73.48,72.283,73.215,50.644,1.417,2.244,0.308,70.744,56.584,90.113,47.238,75.327,76.036,73.15,72.649,73.343,38.039,53.917,47.017,-10.852,110.0,110.0,72.25,73.75,54.813,55.344,0.0,40.594,72.0,70.0,1000.0,200.0,0.16,251.625,69.0,68.625,-0.035,71.938,71.188,55.406,56.25,0.0,45.625,72.0,70.0,1000.0,200.0,0.245,539.5,76.188,75.563,0.0,71.688,72.563,55.0,55.688,0.0,36.688,72.0,70.0,1000.0,200.0,0.136,404.25,76.313,75.625,-0.004,71.688,70.125,54.281,55.281,0.0,47.438,72.0,70.0,1000.0,200.0,0.248,544.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.668,11.772,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,527.5,543.5,303.5,528.0,528.5,521.0,0.002,6.564,0.0,14.464,1.109,0.327,-0.002,0.0,-0.0,-0.0
8232007,1413,1.0,1.0,1.0,1.0,100.0,45.204,40.0,40.0,40.0,1.0,1.0,1099.528,325.527,-0.005,11.564,0.0,80.0,55.0,1.4,1735.75,1760.801,1935.745,291.575,53.917,73.48,72.283,73.215,50.861,1.44,2.266,0.33,70.725,56.575,90.419,47.153,75.327,76.036,73.076,72.649,73.269,37.966,54.232,46.871,-10.867,110.0,110.0,72.375,73.438,54.813,55.344,0.0,39.625,72.0,70.0,1000.0,200.0,0.172,259.75,69.0,68.688,-0.035,72.0,70.688,55.406,56.25,0.0,47.063,72.0,70.0,1000.0,200.0,0.233,529.5,76.188,75.563,0.0,71.688,72.813,55.0,55.781,0.0,36.25,72.0,70.0,1000.0,200.0,0.137,404.5,76.313,75.625,-0.004,71.875,70.0,54.375,55.281,0.0,47.375,72.0,70.0,1000.0,200.0,0.244,538.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.667,11.775,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,527.5,543.5,303.5,528.0,528.0,521.0,0.002,6.331,0.0,14.293,1.1,0.326,-0.002,0.0,-0.0,0.0
8232007,1414,1.0,1.0,1.0,1.0,100.0,44.116,40.0,40.0,40.0,1.0,1.0,1087.819,325.527,-0.005,11.712,0.0,80.0,55.0,1.4,1729.0,1772.24,1935.745,298.738,54.023,73.48,72.392,73.215,50.97,1.398,2.244,0.326,70.661,56.502,90.474,47.097,75.327,76.036,73.15,72.649,73.343,37.894,54.442,46.652,-10.852,110.0,110.0,72.375,73.875,54.813,55.344,0.0,40.531,72.0,70.0,1000.0,200.0,0.164,251.25,69.0,68.688,-0.035,72.0,71.0,55.406,56.25,0.0,45.813,72.0,70.0,1000.0,200.0,0.245,544.0,76.188,75.563,0.0,71.938,72.438,55.094,55.688,0.0,37.125,72.0,70.0,1000.0,200.0,0.136,402.5,76.313,75.625,-0.004,71.875,70.0,54.375,55.375,0.0,48.25,72.0,70.0,1000.0,200.0,0.244,542.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.653,11.762,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.5,527.5,543.5,303.25,527.5,528.0,521.0,0.002,6.199,0.0,14.237,1.088,0.326,-0.002,0.0,-0.0,-0.001
8232007,1415,1.0,1.0,1.0,1.0,100.0,43.503,40.0,40.0,40.0,1.0,1.0,1112.409,325.527,-0.005,11.712,0.0,80.0,55.0,1.4,1742.875,1779.395,1935.745,303.035,54.237,73.48,72.392,73.215,51.188,1.402,2.294,0.312,70.678,56.524,90.836,47.266,75.327,76.143,73.15,72.649,73.343,37.894,54.757,46.652,-10.852,110.0,110.0,72.25,73.688,55.031,55.5,0.0,39.781,72.0,70.0,1000.0,200.0,0.17,258.5,69.0,68.625,-0.035,72.0,71.0,55.5,56.375,0.0,45.75,72.0,70.0,1000.0,200.0,0.243,538.0,76.188,75.563,0.0,72.063,72.5,55.094,55.688,0.0,36.813,72.0,70.0,1000.0,200.0,0.141,416.0,76.313,75.625,-0.004,72.0,70.125,54.469,55.375,0.0,47.781,72.0,70.0,1000.0,200.0,0.251,549.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.645,11.755,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.5,543.5,303.5,528.0,528.0,521.0,0.002,6.083,0.0,14.237,1.112,0.326,-0.002,0.0,-0.0,-0.001
8232007,1416,1.0,1.0,1.0,1.0,100.0,42.658,40.0,40.0,40.0,1.0,1.0,1112.409,327.869,-0.005,11.741,0.0,80.0,55.0,1.4,1759.25,1799.445,1946.863,311.632,54.237,73.48,72.392,73.215,51.406,1.391,2.259,0.315,70.668,56.532,90.863,47.435,76.131,76.25,73.15,72.649,73.343,37.821,54.966,46.506,-10.852,110.0,110.0,72.375,73.875,55.094,55.5,0.0,39.719,72.0,70.0,1000.0,200.0,0.172,258.75,69.0,68.625,-0.035,72.0,71.063,55.5,56.375,0.0,46.344,72.0,70.0,1000.0,200.0,0.243,540.0,76.188,75.563,0.0,72.063,72.5,55.25,55.781,0.0,36.656,72.0,70.0,1000.0,200.0,0.147,420.75,76.25,75.625,-0.004,71.875,69.688,54.656,55.375,0.0,47.813,72.0,70.0,1000.0,200.0,0.251,548.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.637,11.749,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.5,543.0,303.25,528.5,528.0,521.0,0.002,5.948,0.0,14.154,1.112,0.328,-0.002,0.0,-0.0,-0.0
8232007,1417,1.0,1.0,1.0,1.0,100.0,42.445,40.0,40.0,40.0,1.0,1.0,1092.502,324.356,-0.005,11.623,0.0,80.0,55.0,1.4,1772.5,1772.24,1924.631,294.44,54.45,73.587,72.392,73.215,51.623,1.417,2.237,0.315,70.671,56.536,91.03,47.491,76.131,76.465,73.076,72.755,73.343,37.748,55.176,46.506,-10.867,110.0,110.0,72.375,73.688,55.094,55.656,0.0,39.844,72.0,70.0,1000.0,200.0,0.17,258.5,68.938,68.625,-0.035,72.0,70.875,55.5,56.375,0.0,47.125,72.0,70.0,1000.0,200.0,0.238,531.0,76.188,75.563,0.0,72.063,72.563,55.375,55.938,0.0,37.094,72.0,70.0,1000.0,200.0,0.147,415.5,76.313,75.625,-0.004,72.0,70.188,54.781,55.531,0.0,47.156,72.0,70.0,1000.0,200.0,0.25,547.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.626,11.747,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.5,527.5,543.5,303.25,527.5,528.0,521.0,0.004,5.841,0.0,14.129,1.093,0.324,-0.002,0.0,-0.0,-0.001
8232007,1418,1.0,1.0,1.0,1.0,100.0,42.146,40.0,40.0,40.0,1.0,1.0,1113.58,329.04,-0.005,11.697,0.0,80.0,55.0,1.4,1769.0,1782.258,1933.893,298.738,54.557,73.587,72.392,73.325,51.623,1.391,2.252,0.334,70.706,56.576,90.975,47.632,76.131,76.572,73.003,72.755,73.343,37.748,55.281,46.433,-10.852,110.0,110.0,72.25,73.75,55.094,55.781,0.0,40.031,72.0,70.0,1000.0,200.0,0.17,257.75,68.938,68.625,-0.035,72.125,71.063,55.719,56.375,0.0,46.813,72.0,70.0,1000.0,200.0,0.241,533.5,76.188,75.563,0.0,72.25,72.938,55.375,55.938,0.0,35.844,72.0,70.0,1000.0,200.0,0.151,427.5,76.25,75.625,-0.004,71.688,70.188,54.781,55.531,0.0,46.969,72.0,70.0,1000.0,200.0,0.249,546.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.63,11.749,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.5,543.0,303.5,528.0,528.0,521.0,0.007,5.794,0.0,14.101,1.114,0.329,-0.002,0.0,-0.0,-0.0
8232007,1419,1.0,1.0,1.0,1.0,100.0,41.63,40.0,40.0,40.0,1.0,1.0,1117.093,326.698,-0.005,11.682,0.0,80.0,55.0,1.4,1761.5,1803.745,1950.57,310.199,54.557,73.695,72.5,73.325,51.623,1.383,2.269,0.315,70.717,56.556,90.836,47.604,76.131,76.572,73.15,72.649,73.343,37.676,55.386,46.288,-10.867,110.0,110.0,72.375,73.438,55.281,55.781,0.0,40.25,72.0,70.0,1000.0,200.0,0.17,257.0,69.0,68.625,-0.035,72.125,71.313,55.719,56.469,0.0,45.813,72.0,70.0,1000.0,200.0,0.246,543.0,76.188,75.563,0.0,72.375,72.813,55.375,55.938,0.0,36.813,72.0,70.0,1000.0,200.0,0.16,438.5,76.313,75.625,-0.004,71.875,70.125,54.781,55.531,0.0,47.531,72.0,70.0,1000.0,200.0,0.234,528.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.63,11.747,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,527.5,543.0,303.25,528.0,528.0,521.0,0.002,5.681,0.0,13.965,1.117,0.327,-0.002,0.0,-0.0,-0.0
8232007,1420,1.0,1.0,1.0,1.0,100.0,41.506,40.0,40.0,40.0,1.0,1.0,1141.683,331.382,-0.005,11.712,0.0,80.0,55.0,1.4,1761.5,1838.189,1963.546,328.829,54.557,73.695,72.5,73.325,51.732,1.353,2.262,0.312,70.748,56.559,90.697,47.773,76.131,76.572,73.076,72.649,73.269,37.603,55.386,46.288,-10.852,110.0,110.0,72.25,73.875,55.406,55.906,0.0,40.563,72.0,70.0,1000.0,200.0,0.168,256.5,69.0,68.625,-0.035,72.125,71.313,55.719,56.469,0.0,46.719,72.0,70.0,1000.0,200.0,0.245,544.0,76.188,75.563,0.0,72.5,72.5,55.5,56.0,0.0,37.625,72.0,70.0,1000.0,200.0,0.166,445.75,76.25,75.625,-0.004,72.063,70.188,54.906,55.625,0.0,47.719,72.0,70.0,1000.0,200.0,0.244,545.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.613,11.726,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,527.0,543.0,303.25,528.0,528.0,521.0,0.002,5.72,0.0,14.12,1.142,0.331,-0.002,0.0,-0.0,-0.0
8232007,1421,1.0,1.0,1.0,1.0,100.0,41.408,40.0,40.0,40.0,1.0,1.0,1124.118,327.869,-0.005,11.741,0.0,80.0,55.0,1.4,1790.25,1798.012,1954.277,314.498,54.77,73.695,72.5,73.325,51.95,1.394,2.244,0.319,70.743,56.598,91.002,47.886,76.17,76.679,73.15,72.649,73.343,37.676,55.701,46.288,-10.852,110.0,110.0,72.25,73.75,55.594,56.0,0.0,40.656,72.0,70.0,1000.0,200.0,0.17,257.75,69.0,68.625,-0.035,72.0,71.313,55.813,56.469,0.0,47.844,72.0,70.0,1000.0,200.0,0.239,538.0,76.188,75.563,0.0,72.625,72.938,55.563,56.0,0.0,38.344,72.0,70.0,1000.0,200.0,0.167,450.25,76.313,75.625,-0.004,72.063,70.313,55.063,55.813,0.0,47.75,72.0,70.0,1000.0,200.0,0.243,540.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.627,11.739,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,527.0,543.0,303.25,527.5,528.0,521.0,0.002,5.61,0.0,14.035,1.124,0.328,-0.002,0.0,-0.0,-0.0
8232007,1422,1.0,1.0,1.0,1.0,100.0,41.72,40.0,40.0,40.0,1.0,1.0,1127.631,329.04,-0.005,11.667,0.0,80.0,55.0,1.4,1792.75,1820.958,1957.984,315.931,54.983,73.695,72.5,73.435,52.059,1.379,2.273,0.326,70.793,56.621,91.03,47.886,76.17,76.786,73.076,72.755,73.269,37.53,55.806,46.288,-10.852,110.0,110.0,72.25,73.688,55.594,56.0,0.0,40.875,72.0,70.0,1000.0,200.0,0.168,256.25,69.0,68.625,-0.035,72.0,71.75,55.906,56.688,0.0,47.438,72.0,70.0,1000.0,200.0,0.238,536.0,76.188,75.563,0.0,72.625,72.938,55.688,56.0,0.0,38.469,72.0,70.0,1000.0,200.0,0.178,462.75,76.313,75.625,-0.004,72.188,70.625,55.063,55.906,0.0,49.75,72.0,70.0,1000.0,200.0,0.248,546.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.622,11.732,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,527.0,543.0,303.25,527.5,528.5,521.0,0.003,5.591,0.0,14.184,1.128,0.329,-0.002,0.0,-0.0,-0.001
8232007,1423,1.0,1.0,1.0,1.0,100.0,41.956,40.0,40.0,40.0,1.0,1.0,1126.46,332.553,-0.005,11.682,0.0,80.0,55.0,1.4,1806.25,1819.522,1954.277,321.663,55.09,73.802,72.609,73.435,52.277,1.391,2.262,0.33,70.922,56.718,91.169,48.055,76.17,76.893,73.15,72.649,73.343,37.603,55.911,46.433,-10.852,110.0,110.0,72.25,73.875,55.594,56.063,0.0,41.281,72.0,70.0,1000.0,200.0,0.169,257.25,69.0,68.625,-0.035,72.0,71.625,56.0,56.781,0.0,46.719,72.0,70.0,1000.0,200.0,0.245,542.0,76.188,75.563,0.0,72.625,73.0,55.688,56.219,0.0,40.281,72.0,70.0,1000.0,200.0,0.175,457.25,76.313,75.625,-0.004,72.0,70.313,55.281,56.031,0.0,49.125,72.0,70.0,1000.0,200.0,0.253,548.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.607,11.71,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,527.0,543.5,303.5,528.0,528.5,521.0,0.002,5.634,0.0,14.318,1.126,0.333,-0.002,0.0,-0.0,-0.001
8232007,1424,1.0,1.0,1.0,1.0,100.0,42.062,40.0,40.0,40.0,1.0,1.0,1140.512,332.553,-0.005,11.712,0.0,80.0,55.0,1.4,1805.5,1833.88,1952.423,320.23,55.09,73.802,72.609,73.435,52.277,1.379,2.255,0.315,70.941,56.77,91.002,48.083,76.17,76.893,73.15,72.649,73.269,37.603,55.911,46.36,-10.867,110.0,110.0,72.25,73.875,55.813,56.313,0.0,41.844,72.0,70.0,1000.0,200.0,0.167,256.25,68.938,68.625,-0.035,72.125,71.0,56.0,56.781,0.0,47.719,72.0,70.0,1000.0,200.0,0.244,542.0,76.188,75.563,0.0,72.5,72.938,55.875,56.219,0.0,39.25,72.0,70.0,1000.0,200.0,0.189,472.0,76.313,75.625,-0.004,72.0,70.188,55.281,56.031,0.0,48.625,72.0,70.0,1000.0,200.0,0.248,542.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.599,11.702,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,527.0,543.0,303.5,528.0,528.5,521.0,0.001,5.602,0.0,14.237,1.141,0.333,-0.002,0.0,-0.0,-0.001
8232007,1425,1.0,1.0,1.0,1.0,100.0,42.415,40.0,40.0,40.0,1.0,1.0,1139.341,330.211,-0.005,11.697,0.0,80.0,55.0,1.4,1808.5,1833.88,1959.838,320.23,55.196,73.802,72.5,73.545,52.277,1.391,2.28,0.326,70.991,56.816,91.002,48.167,76.17,77.0,73.15,72.755,73.269,37.603,55.806,46.36,-10.852,110.0,110.0,72.25,73.938,55.813,56.063,0.0,41.25,72.0,70.0,1000.0,200.0,0.177,264.25,69.0,68.625,-0.035,72.125,71.5,56.0,56.844,0.0,47.969,72.0,70.0,1000.0,200.0,0.245,543.5,76.188,75.563,0.0,72.375,73.0,55.875,56.344,0.0,39.969,72.0,70.0,1000.0,200.0,0.178,458.25,76.313,75.563,-0.004,72.063,70.313,55.344,56.031,0.0,47.938,72.0,70.0,1000.0,200.0,0.254,546.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.602,11.709,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,526.5,543.5,303.5,528.0,529.0,521.0,0.002,5.627,0.0,14.218,1.139,0.33,-0.002,0.0,-0.0,-0.0
8232007,1426,1.0,1.0,1.0,1.0,100.0,42.648,40.0,40.0,40.0,1.0,1.0,1155.734,332.553,-0.005,11.697,0.0,80.0,55.0,1.4,1820.0,1852.565,1985.798,327.396,55.196,73.909,72.609,73.545,52.386,1.356,2.312,0.326,71.111,56.835,90.947,48.224,77.038,77.108,73.003,72.755,73.195,37.458,55.806,46.36,-10.852,110.0,110.0,72.375,73.75,55.906,56.313,0.0,40.813,72.0,70.0,1000.0,200.0,0.18,264.75,69.0,68.625,-0.035,72.188,71.5,56.094,56.844,0.0,47.469,72.0,70.0,1000.0,200.0,0.252,551.0,76.188,75.563,0.0,72.375,72.938,55.875,56.344,0.0,40.313,72.0,70.0,1000.0,200.0,0.183,468.75,76.25,75.625,-0.004,72.063,70.375,55.344,56.156,0.0,48.219,72.0,70.0,1000.0,200.0,0.253,550.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.626,11.727,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,526.5,543.0,303.25,528.0,529.0,521.0,0.004,5.675,0.0,14.454,1.156,0.333,-0.002,0.0,-0.0,-0.002
8232007,1427,1.0,1.0,1.0,1.0,100.0,42.882,40.0,40.0,40.0,1.0,1.0,1158.076,334.895,-0.005,11.801,0.0,80.0,55.0,1.4,1838.0,1854.003,1976.525,330.263,55.196,73.909,72.609,73.545,52.386,1.379,2.287,0.326,71.143,56.958,90.947,48.252,77.038,77.108,73.15,72.755,73.343,37.603,56.015,46.433,-10.852,110.0,110.0,72.25,73.375,55.906,56.406,0.0,40.531,72.0,70.0,1000.0,200.0,0.181,266.0,68.938,68.625,-0.035,72.188,71.625,56.094,56.844,0.0,48.063,72.0,70.0,1000.0,200.0,0.245,539.5,76.188,75.563,0.0,72.375,73.0,56.094,56.375,0.0,39.5,72.0,70.0,1000.0,200.0,0.186,472.0,76.313,75.625,-0.004,72.188,70.625,55.344,56.156,0.0,47.813,72.0,70.0,1000.0,200.0,0.255,553.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.634,11.737,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,527.5,526.5,543.0,303.25,528.5,529.0,521.0,0.002,5.66,0.0,14.464,1.158,0.335,-0.002,0.0,-0.0,-0.001
8232007,1428,1.0,1.0,1.0,1.0,100.0,43.427,40.0,40.0,40.0,1.0,1.0,1160.418,333.724,-0.005,11.712,0.0,80.0,55.0,1.4,1838.0,1856.88,1970.962,328.829,55.303,73.909,72.609,73.545,52.495,1.375,2.291,0.315,71.194,56.961,90.947,48.393,77.038,77.322,73.076,72.755,73.195,37.53,56.015,46.433,-10.852,110.0,110.0,72.375,73.688,56.0,56.406,0.0,41.688,72.0,70.0,1000.0,200.0,0.17,259.75,69.0,68.625,-0.035,72.188,71.75,56.313,56.844,0.0,47.313,72.0,70.0,1000.0,200.0,0.255,554.0,76.25,75.563,0.0,72.25,73.0,56.094,56.375,0.0,39.031,72.0,70.0,1000.0,200.0,0.186,472.25,76.25,75.625,-0.004,72.188,70.625,55.438,56.25,0.0,47.813,72.0,70.0,1000.0,200.0,0.255,552.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.634,11.735,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,526.5,543.0,303.5,527.5,529.5,521.0,0.002,5.641,0.0,14.474,1.16,0.334,-0.002,0.0,-0.0,-0.001
8232007,1429,1.0,1.0,1.0,1.0,100.0,44.05,40.0,40.0,40.0,1.0,1.0,1153.392,334.895,-0.005,11.667,0.0,80.0,55.0,1.4,1832.625,1854.003,1974.67,327.396,55.41,73.909,72.609,73.545,52.495,1.375,2.301,0.323,71.28,57.019,90.836,48.477,77.038,77.322,73.15,72.755,73.269,37.603,56.12,46.579,-10.852,110.0,110.0,72.25,73.875,56.0,56.469,0.0,40.688,72.0,70.0,1000.0,200.0,0.182,266.5,69.0,68.625,-0.035,72.188,71.313,56.313,56.938,0.0,47.594,72.0,70.0,1000.0,200.0,0.26,558.0,76.188,75.563,0.0,72.375,72.938,56.094,56.375,0.0,39.875,72.0,70.0,1000.0,200.0,0.186,472.0,76.313,75.625,-0.004,72.0,70.375,55.531,56.25,0.0,48.625,72.0,70.0,1000.0,200.0,0.246,540.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.629,11.739,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,528.0,526.0,543.0,303.5,527.0,529.5,521.0,0.002,5.656,0.0,14.537,1.153,0.335,-0.002,0.0,-0.0,-0.001
8232007,1430,1.0,1.0,1.0,1.0,100.0,44.498,40.0,40.0,40.0,1.0,1.0,1161.589,337.237,-0.005,11.623,0.0,80.0,55.0,1.4,1835.75,1862.636,1980.234,331.696,55.41,73.909,72.609,73.545,52.495,1.383,2.323,0.326,71.318,57.052,90.78,48.449,77.038,77.215,73.15,73.074,73.269,37.603,55.911,46.506,-10.852,110.0,110.0,72.25,73.688,56.0,56.469,0.0,40.656,72.0,70.0,1000.0,200.0,0.181,266.25,69.0,68.625,-0.035,72.188,71.188,56.313,56.938,0.0,48.844,72.0,70.0,1000.0,200.0,0.26,558.0,76.188,75.563,0.0,72.375,73.0,56.094,56.375,0.0,40.281,72.0,70.0,1000.0,200.0,0.193,483.25,76.25,75.625,-0.004,71.875,70.625,55.531,56.406,0.0,48.594,72.0,70.0,1000.0,200.0,0.243,536.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.627,11.732,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,526.5,543.0,303.5,527.5,529.5,521.0,0.008,5.652,0.0,14.364,1.162,0.337,-0.002,0.0,-0.0,-0.0
8232007,1431,1.0,1.0,1.0,1.0,100.0,44.937,40.0,40.0,40.0,1.0,1.0,1162.76,334.895,-0.005,11.653,0.0,80.0,55.0,1.4,1851.0,1842.501,1972.816,325.963,55.41,73.909,72.718,73.545,52.603,1.41,2.326,0.319,71.419,57.132,90.836,48.534,77.499,77.215,73.076,72.649,73.195,37.53,56.12,46.506,-10.852,110.0,110.0,72.375,73.75,56.0,56.469,0.0,40.625,72.0,70.0,1000.0,200.0,0.183,267.5,68.938,68.625,-0.035,72.188,71.5,56.438,56.938,0.0,47.625,72.0,70.0,1000.0,200.0,0.269,565.5,76.188,75.563,0.0,72.375,73.125,56.094,56.5,0.0,40.563,72.0,70.0,1000.0,200.0,0.185,470.5,76.25,75.625,-0.004,72.063,70.375,55.531,56.406,0.0,49.156,72.0,70.0,1000.0,200.0,0.242,537.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.618,11.726,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,526.5,543.0,303.5,527.5,530.0,521.0,0.001,5.627,0.0,14.519,1.163,0.335,-0.002,0.0,-0.0,-0.002
8232007,1432,1.0,1.0,1.0,1.0,100.0,45.658,40.0,40.0,40.0,1.0,1.0,1192.034,340.749,-0.005,11.549,0.0,80.0,55.0,1.4,1845.5,1875.594,1995.073,335.997,55.516,73.909,72.609,73.655,52.821,1.36,2.333,0.315,71.459,57.15,90.808,48.562,77.499,77.322,73.076,72.649,73.269,37.603,56.12,46.579,-10.852,110.0,110.0,72.25,73.438,56.219,56.469,0.0,40.781,72.0,70.0,1000.0,200.0,0.182,266.75,69.0,68.625,-0.035,72.188,71.625,56.438,57.063,0.0,48.5,72.0,70.0,1000.0,200.0,0.262,563.5,76.125,75.563,0.0,72.375,73.0,56.156,56.5,0.0,40.313,72.0,70.0,1000.0,200.0,0.193,482.5,76.313,75.625,-0.004,72.438,70.375,55.594,56.406,0.0,49.75,72.0,70.0,1000.0,200.0,0.253,549.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.61,11.714,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,528.0,526.5,543.5,303.5,527.5,530.0,521.0,0.002,5.598,0.0,14.39,1.192,0.341,-0.002,0.0,-0.0,-0.0
8232007,1433,1.0,1.0,1.0,1.0,100.0,46.494,40.0,40.0,40.0,1.0,1.0,1207.256,338.408,-0.005,11.653,0.0,80.0,55.0,1.4,1866.0,1897.215,1998.783,346.032,55.623,73.909,72.609,73.655,52.712,1.36,2.333,0.319,71.64,57.247,90.919,48.618,77.499,77.322,73.076,72.755,73.269,37.676,56.225,46.652,-10.852,110.0,110.0,72.375,73.688,56.344,56.594,0.0,41.031,72.0,70.0,1000.0,200.0,0.181,265.75,68.938,68.625,-0.035,72.188,71.188,56.438,57.063,0.0,48.656,72.0,70.0,1000.0,200.0,0.264,565.0,76.188,75.563,0.0,72.25,73.0,56.156,56.594,0.0,41.281,72.0,70.0,1000.0,200.0,0.188,472.25,76.313,75.625,-0.004,72.438,70.375,55.594,56.531,0.0,49.375,72.0,70.0,1000.0,200.0,0.271,573.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.612,11.712,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,526.0,543.0,303.5,527.0,530.0,521.0,0.003,5.639,0.0,14.519,1.207,0.338,-0.002,0.0,-0.0,-0.002
8232007,1434,1.0,1.0,1.0,1.0,100.0,47.156,40.0,40.0,40.0,1.0,1.0,1228.333,343.091,-0.005,11.534,0.0,80.0,55.0,1.4,1881.25,1933.32,2021.052,351.768,55.623,73.909,72.609,73.655,52.821,1.345,2.362,0.334,71.816,57.384,91.03,48.703,77.499,77.429,73.15,72.649,73.269,37.603,56.435,46.725,-10.852,110.0,110.0,72.25,73.688,56.344,56.594,0.0,41.344,72.0,70.0,1000.0,200.0,0.18,264.75,69.0,68.625,-0.035,72.188,71.313,56.5,57.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.27,569.0,76.125,75.563,0.0,72.375,72.938,56.25,56.594,0.0,40.406,72.0,70.0,1000.0,200.0,0.198,486.75,76.25,75.625,-0.004,72.625,70.375,55.844,56.625,0.0,50.094,72.0,70.0,1000.0,200.0,0.281,584.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.625,11.719,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,528.0,527.0,543.0,303.5,528.0,530.5,521.0,0.001,5.587,0.0,14.605,1.228,0.343,-0.002,0.0,-0.0,-0.001
8232007,1435,1.0,1.0,1.0,1.0,100.0,48.082,40.0,40.0,40.0,1.0,1.0,1204.914,340.749,-0.005,11.519,0.0,80.0,55.0,1.4,1905.5,1908.76,2008.06,346.032,55.729,74.017,72.5,73.655,52.93,1.372,2.34,0.326,71.904,57.524,91.03,48.872,77.499,77.429,73.15,72.755,73.269,37.603,56.435,46.725,-10.852,110.0,110.0,72.375,73.938,56.344,56.688,0.0,41.344,72.0,70.0,1000.0,200.0,0.182,266.75,68.938,68.625,-0.035,72.313,71.063,56.625,57.25,0.0,48.844,72.0,70.0,1000.0,200.0,0.274,574.0,76.125,75.563,0.0,72.25,72.813,56.469,56.844,0.0,40.938,72.0,70.0,1000.0,200.0,0.187,469.75,76.313,75.625,-0.004,72.188,70.625,55.906,56.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.284,582.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.626,11.714,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.5,527.0,543.0,303.5,528.0,530.0,521.0,0.002,5.58,0.0,14.586,1.205,0.341,-0.002,0.0,-0.0,-0.0
8232007,1436,1.0,1.0,1.0,1.0,100.0,49.238,40.0,40.0,40.0,1.0,1.0,1199.06,341.92,-0.005,11.579,0.0,80.0,55.0,1.4,1905.5,1902.986,1983.943,344.599,55.836,74.017,72.609,73.655,53.039,1.398,2.358,0.319,71.954,57.563,91.03,48.815,77.635,77.536,73.15,72.649,73.269,37.676,56.435,46.798,-10.867,110.0,110.0,72.375,73.75,56.5,56.906,0.0,41.438,72.0,70.0,1000.0,200.0,0.184,268.0,69.0,68.625,-0.035,72.313,71.063,56.625,57.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.276,576.5,76.188,75.813,0.0,72.375,73.0,56.563,56.844,0.0,41.031,72.0,70.0,1000.0,200.0,0.194,482.75,76.313,75.625,-0.004,72.188,70.313,55.906,56.625,0.0,49.875,72.0,70.0,1000.0,200.0,0.267,560.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.629,11.712,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,527.0,543.5,303.25,528.5,530.5,521.0,0.001,5.631,0.0,14.661,1.199,0.342,-0.002,0.0,-0.0,-0.0
8232007,1437,1.0,1.0,1.0,1.0,100.0,50.162,40.0,40.0,40.0,1.0,1.0,1220.137,343.091,-0.005,11.549,0.0,80.0,55.0,1.4,1887.5,1901.543,2008.06,344.599,55.836,74.017,72.609,73.655,53.039,1.387,2.369,0.326,71.959,57.561,90.78,48.984,77.635,77.751,73.076,72.755,73.269,37.676,56.33,46.798,-10.852,110.0,110.0,72.375,74.25,56.406,56.906,0.0,41.781,72.0,70.0,1000.0,200.0,0.183,267.25,68.938,68.625,-0.035,72.313,71.188,56.625,57.375,0.0,49.156,72.0,70.0,1000.0,200.0,0.27,570.5,76.125,75.563,0.0,72.25,73.0,56.469,56.844,0.0,41.688,72.0,70.0,1000.0,200.0,0.195,483.75,76.313,75.625,-0.004,71.875,70.313,56.0,56.625,0.0,48.531,72.0,70.0,1000.0,200.0,0.264,563.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.638,11.724,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.5,527.0,543.0,303.5,528.5,530.5,521.0,0.003,5.648,0.0,14.623,1.22,0.343,-0.002,0.0,-0.0,0.0
8232007,1438,1.0,1.0,1.0,1.0,100.0,51.077,40.0,40.0,40.0,1.0,1.0,1200.23,346.604,-0.005,11.593,0.0,80.0,55.0,1.4,1891.0,1894.331,2009.916,341.731,55.836,74.017,72.5,73.655,53.039,1.402,2.372,0.341,72.035,57.643,90.752,49.125,77.635,77.858,73.003,72.649,73.269,37.676,56.33,47.017,-10.867,110.0,110.0,72.375,73.75,56.406,56.906,0.0,41.938,72.0,70.0,1000.0,200.0,0.183,268.0,68.938,68.5,-0.035,72.313,71.188,56.625,57.375,0.0,48.469,72.0,70.0,1000.0,200.0,0.279,579.0,76.125,75.563,0.0,72.25,72.938,56.563,56.906,0.0,40.875,72.0,70.0,1000.0,200.0,0.192,480.0,76.313,75.625,-0.004,72.063,70.188,56.0,56.719,0.0,49.063,72.0,70.0,1000.0,200.0,0.267,564.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.623,11.719,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,528.5,527.0,543.0,303.5,528.0,530.5,521.0,0.004,5.805,0.0,15.031,1.2,0.347,-0.002,0.0,-0.0,-0.0
8232007,1439,1.0,1.0,1.0,1.0,100.0,51.992,40.0,40.0,40.0,1.0,1.0,1216.624,345.433,-0.005,11.49,0.0,80.0,55.0,1.4,1892.75,1908.76,2009.916,350.334,55.836,74.017,72.5,73.764,52.93,1.387,2.383,0.323,72.016,57.613,90.502,49.069,77.635,77.965,73.003,72.755,73.269,37.676,56.015,47.163,-10.867,110.0,110.0,72.375,73.875,56.5,56.906,0.0,41.875,72.0,70.0,1000.0,200.0,0.185,268.5,69.0,68.625,-0.035,72.188,71.188,56.625,57.375,0.0,48.969,72.0,70.0,1000.0,200.0,0.278,575.5,76.25,75.563,0.0,72.0,72.813,56.563,56.844,0.0,40.656,72.0,70.0,1000.0,200.0,0.195,483.0,76.313,75.625,-0.004,72.188,70.625,55.906,56.719,0.0,48.813,72.0,70.0,1000.0,200.0,0.267,565.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.62,11.718,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,528.5,527.0,543.0,303.25,528.0,530.5,521.0,0.005,5.944,0.0,15.131,1.217,0.345,-0.002,0.0,-0.0,-0.0
8232007,1440,1.0,1.0,1.0,1.0,100.0,52.634,40.0,40.0,40.0,1.0,1.0,1216.624,341.92,-0.005,11.564,0.0,80.0,55.0,1.4,1890.0,1913.091,2009.916,346.032,55.729,74.017,72.609,73.764,52.821,1.387,2.376,0.326,72.031,57.617,90.391,48.843,77.635,78.072,73.076,72.755,73.269,37.748,55.806,47.308,-10.852,110.0,110.0,72.375,73.938,56.406,56.906,0.0,42.438,72.0,70.0,1000.0,200.0,0.184,267.75,69.0,68.625,-0.035,72.188,71.063,56.688,57.375,0.0,49.469,72.0,70.0,1000.0,200.0,0.276,575.0,76.125,75.563,0.0,72.063,72.813,56.469,56.906,0.0,40.813,72.0,70.0,1000.0,200.0,0.195,483.0,76.313,75.625,-0.004,72.188,70.625,55.906,56.719,0.0,50.0,72.0,70.0,1000.0,200.0,0.265,564.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.625,11.714,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.5,527.0,543.5,303.75,527.5,530.5,521.0,0.003,6.122,0.0,15.345,1.217,0.342,-0.002,0.0,-0.0,-0.001
8232007,1441,1.0,1.0,1.0,1.0,100.0,53.432,40.0,40.0,40.0,1.0,1.0,1218.966,346.604,-0.005,11.519,0.0,80.0,55.0,1.4,1892.5,1907.316,2017.339,348.9,55.729,74.017,72.609,73.764,52.712,1.383,2.369,0.33,72.077,57.649,90.363,48.9,76.941,77.965,73.076,72.968,73.269,37.748,55.806,47.381,-10.867,110.0,110.0,72.375,73.938,56.406,56.906,0.0,42.844,72.0,70.0,1000.0,200.0,0.183,267.5,69.0,68.625,-0.035,72.125,71.188,56.938,57.375,0.0,48.844,72.0,70.0,1000.0,200.0,0.279,578.0,76.188,75.563,0.0,72.063,72.813,56.469,56.906,0.0,40.719,72.0,70.0,1000.0,200.0,0.196,484.25,76.313,75.625,-0.004,72.0,70.375,55.906,56.719,0.0,48.125,72.0,70.0,1000.0,200.0,0.266,564.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.622,11.709,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.5,527.0,543.0,303.5,528.5,531.0,521.0,0.009,6.145,0.0,15.402,1.219,0.347,-0.002,0.0,-0.0,-0.0
8232007,1442,1.0,1.0,1.0,1.0,100.0,53.939,40.0,40.0,40.0,1.0,1.0,1236.53,347.775,-0.005,11.549,0.0,80.0,55.0,1.4,1887.0,1930.429,2019.195,354.636,55.623,74.017,72.609,73.764,52.603,1.372,2.369,0.33,72.107,57.651,90.168,48.928,76.941,78.072,73.003,72.649,73.269,37.676,55.491,47.381,-10.852,110.0,110.0,72.25,73.875,56.344,56.906,0.0,42.594,72.0,70.0,1000.0,200.0,0.187,272.0,69.0,68.625,-0.035,72.125,71.063,56.625,57.375,0.0,49.344,72.0,70.0,1000.0,200.0,0.276,574.0,76.125,75.563,0.0,72.063,72.563,56.25,56.906,0.0,40.531,72.0,70.0,1000.0,200.0,0.206,499.5,76.25,75.625,-0.004,72.0,70.813,55.844,56.625,0.0,48.688,72.0,70.0,1000.0,200.0,0.26,558.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.627,11.719,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,528.5,527.0,543.0,303.5,528.0,531.0,521.0,0.004,6.291,0.0,15.558,1.237,0.348,-0.002,0.0,-0.0,-0.0
