DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1443,1.0,1.0,1.0,1.0,100.0,54.387,40.0,40.0,40.0,1.0,1.0,1215.453,341.92,-0.005,11.519,0.0,80.0,55.0,1.4,1892.0,1917.424,2024.764,353.202,55.516,74.124,72.609,73.874,52.603,1.391,2.362,0.326,72.106,57.688,90.14,48.872,76.941,78.072,73.003,72.649,73.195,37.748,55.386,47.527,-10.852,110.0,110.0,72.375,73.438,56.344,56.688,0.0,42.563,72.0,70.0,1000.0,200.0,0.188,269.5,69.0,68.625,-0.035,72.188,71.063,56.625,57.375,0.0,50.188,72.0,70.0,1000.0,200.0,0.277,576.0,76.125,75.563,0.0,72.25,72.5,56.469,56.844,0.0,42.188,72.0,70.0,1000.0,200.0,0.2,489.25,76.313,75.625,-0.004,71.875,70.938,55.844,56.719,0.0,49.25,72.0,70.0,1000.0,200.0,0.258,558.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.61,11.712,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.5,527.0,543.5,303.5,528.0,531.5,521.0,0.003,6.386,0.0,15.635,1.215,0.342,-0.002,0.0,-0.0,-0.0
8232007,1444,1.0,1.0,1.0,1.0,100.0,54.971,40.0,40.0,40.0,1.0,1.0,1228.333,345.433,-0.005,11.579,0.0,80.0,55.0,1.4,1892.0,1921.757,2021.052,357.505,55.516,74.124,72.5,73.764,52.603,1.387,2.387,0.337,72.197,57.788,90.419,48.928,76.941,78.179,73.076,72.755,73.121,37.821,55.281,47.6,-10.852,110.0,110.0,72.25,73.75,56.344,56.906,0.0,41.969,72.0,70.0,1000.0,200.0,0.193,275.0,68.938,68.625,-0.035,72.125,71.188,56.625,57.375,0.0,49.219,72.0,70.0,1000.0,200.0,0.288,587.0,76.125,75.563,0.0,72.063,72.5,56.25,56.844,0.0,41.406,72.0,70.0,1000.0,200.0,0.196,486.0,76.313,75.625,-0.004,72.0,70.625,55.844,56.625,0.0,48.094,72.0,70.0,1000.0,200.0,0.266,564.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.605,11.697,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.5,527.0,543.5,303.5,528.5,531.5,521.0,0.001,6.485,0.0,15.717,1.228,0.345,-0.002,0.0,-0.0,-0.0
8232007,1445,1.0,1.0,1.0,1.0,100.0,55.526,40.0,40.0,40.0,1.0,1.0,1216.624,346.604,-0.005,11.372,0.0,80.0,55.0,1.4,1916.0,1908.76,2011.772,348.9,55.516,74.124,72.5,73.874,52.495,1.375,2.369,0.33,72.191,57.752,90.279,48.9,76.941,78.394,72.929,72.755,73.121,37.821,55.176,47.746,-10.852,110.0,110.0,72.375,73.875,56.344,56.688,0.0,43.031,72.0,70.0,1000.0,200.0,0.183,268.25,69.0,68.5,-0.035,72.125,71.063,56.625,57.375,0.0,49.656,72.0,70.0,1000.0,200.0,0.279,581.0,76.188,75.563,0.0,72.0,72.563,56.25,56.844,0.0,40.375,72.0,70.0,1000.0,200.0,0.203,492.5,76.313,75.625,-0.004,72.25,70.375,55.844,56.531,0.0,49.875,72.0,70.0,1000.0,200.0,0.265,562.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.596,11.683,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,528.5,527.0,543.0,303.5,527.0,531.5,521.0,0.006,6.503,0.0,15.666,1.217,0.347,-0.003,0.0,-0.0,-0.0
8232007,1446,1.0,1.0,1.0,1.0,100.0,56.091,40.0,40.0,40.0,1.0,1.0,1247.069,344.262,-0.005,11.534,0.0,80.0,55.0,1.4,1914.25,1943.445,2030.333,360.373,55.516,74.124,72.5,73.874,52.386,1.36,2.394,0.323,72.305,57.802,90.252,48.9,77.699,78.501,72.929,72.649,73.121,37.821,55.176,47.819,-10.852,110.0,110.0,72.25,73.875,56.344,56.688,0.0,42.094,72.0,70.0,1000.0,200.0,0.195,275.75,68.938,68.625,-0.035,72.125,71.188,56.625,57.375,0.0,50.156,72.0,70.0,1000.0,200.0,0.284,584.0,76.188,75.563,0.0,72.0,72.563,56.25,56.844,0.0,40.656,72.0,70.0,1000.0,200.0,0.201,490.5,76.313,75.75,-0.004,72.438,70.313,55.594,56.625,0.0,50.0,72.0,70.0,1000.0,200.0,0.271,571.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.593,11.678,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,528.5,527.0,543.0,303.5,530.0,531.5,521.0,0.003,6.645,0.0,16.006,1.247,0.344,-0.002,0.0,-0.0,-0.001
8232007,1447,1.0,1.0,1.0,1.0,100.0,56.655,40.0,40.0,40.0,1.0,1.0,1235.359,347.775,-0.005,11.519,0.0,80.0,55.0,1.4,1929.0,1937.659,2028.476,357.505,55.516,74.231,72.5,73.874,52.495,1.391,2.387,0.319,72.372,57.919,90.391,48.872,77.699,78.715,72.929,72.649,73.195,37.894,55.071,47.965,-10.852,110.0,110.0,72.25,74.063,56.344,56.688,0.0,41.844,72.0,70.0,1000.0,200.0,0.196,276.25,69.0,68.625,-0.035,72.125,71.0,56.5,57.375,0.0,48.813,72.0,70.0,1000.0,200.0,0.292,589.5,76.125,75.563,0.0,72.25,72.563,56.25,56.594,0.0,41.813,72.0,70.0,1000.0,200.0,0.202,494.5,76.313,75.625,-0.004,72.25,70.375,55.844,56.625,0.0,50.063,72.0,70.0,1000.0,200.0,0.271,567.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.593,11.678,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,529.0,527.0,543.5,303.5,528.5,531.5,521.0,0.005,6.754,0.0,16.102,1.235,0.348,-0.002,0.0,-0.0,-0.0
8232007,1448,1.0,1.0,1.0,1.0,100.0,57.21,40.0,40.0,40.0,1.0,1.0,1248.24,350.117,-0.005,11.549,0.0,80.0,55.0,1.4,1932.75,1947.786,2032.189,367.545,55.516,74.124,72.5,73.874,52.495,1.375,2.404,0.334,72.455,57.942,90.363,48.928,77.699,78.822,73.003,72.649,73.269,37.966,54.966,48.183,-10.852,110.0,110.0,72.25,73.938,56.219,56.688,0.0,41.906,72.0,70.0,1000.0,200.0,0.196,276.75,69.0,68.688,-0.035,72.125,71.188,56.5,57.375,0.0,49.563,72.0,70.0,1000.0,200.0,0.288,587.0,76.125,75.563,0.0,72.25,72.938,56.25,56.594,0.0,42.125,72.0,70.0,1000.0,200.0,0.202,495.5,76.313,75.625,-0.004,72.438,70.813,55.594,56.531,0.0,49.719,72.0,70.0,1000.0,200.0,0.28,579.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.587,11.676,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,528.5,527.0,543.0,303.5,529.0,531.5,521.0,0.004,6.941,0.0,16.377,1.248,0.35,-0.002,0.0,-0.0,-0.0
8232007,1449,1.0,1.0,1.0,1.0,100.0,57.522,40.0,40.0,40.0,1.0,1.0,1262.291,353.63,-0.005,11.534,0.0,80.0,55.0,1.4,1950.5,1970.961,2039.616,364.676,55.41,74.231,72.5,73.874,52.495,1.36,2.415,0.315,72.62,58.089,90.196,48.928,77.699,78.608,73.003,72.649,73.195,38.039,54.862,48.256,-10.852,110.0,110.0,72.375,73.313,56.344,56.594,0.0,42.063,72.0,70.0,1000.0,200.0,0.195,275.75,69.0,68.625,-0.035,72.188,71.063,56.5,57.25,0.0,49.875,72.0,70.0,1000.0,200.0,0.29,589.5,76.125,75.563,0.0,72.25,72.938,56.25,56.594,0.0,40.938,72.0,70.0,1000.0,200.0,0.213,506.0,76.313,75.625,-0.004,72.25,70.625,55.594,56.531,0.0,51.625,72.0,70.0,1000.0,200.0,0.281,579.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.589,11.672,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,529.0,526.5,543.0,303.5,528.0,531.5,521.0,0.003,7.005,0.0,16.356,1.262,0.354,-0.002,0.0,-0.0,-0.0
8232007,1450,1.0,1.0,1.0,1.0,100.0,57.98,40.0,40.0,40.0,1.0,1.0,1261.12,351.288,-0.005,11.475,0.0,80.0,55.0,1.4,1950.5,1956.473,2039.616,384.762,55.41,74.124,72.5,73.764,52.386,1.387,2.411,0.334,72.738,58.172,90.279,48.843,77.699,78.608,73.003,72.649,73.195,38.039,54.862,48.256,-10.852,110.0,110.0,72.25,73.875,56.219,56.594,0.0,42.031,72.0,70.0,1000.0,200.0,0.196,277.5,68.938,68.625,-0.035,72.313,70.875,56.5,57.25,0.0,50.156,72.0,70.0,1000.0,200.0,0.295,599.0,76.188,75.563,0.0,72.063,72.813,56.156,56.594,0.0,41.313,72.0,70.0,1000.0,200.0,0.216,509.0,76.313,75.625,-0.004,72.188,70.375,55.594,56.531,0.0,50.656,72.0,70.0,1000.0,200.0,0.276,569.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.58,11.672,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,528.5,526.5,543.5,303.25,529.0,531.5,521.0,0.003,6.969,0.0,16.272,1.261,0.351,-0.002,0.0,-0.0,-0.0
8232007,1451,1.0,1.0,1.0,1.0,100.0,58.437,40.0,40.0,40.0,1.0,1.0,1257.607,352.459,-0.005,11.431,0.0,80.0,55.0,1.4,1954.0,1960.818,2054.472,376.153,55.41,74.124,72.5,73.874,52.386,1.387,2.422,0.345,72.772,58.231,90.196,48.872,77.699,78.608,73.003,72.755,73.195,38.112,54.757,48.402,-10.852,110.0,110.0,72.375,73.688,56.219,56.594,0.0,41.906,72.0,70.0,1000.0,200.0,0.196,277.25,68.938,68.625,-0.035,72.563,70.875,56.5,57.25,0.0,50.438,72.0,70.0,1000.0,200.0,0.299,601.5,76.188,75.563,0.0,72.25,72.938,56.25,56.594,0.0,40.969,72.0,70.0,1000.0,200.0,0.217,509.75,76.313,75.563,-0.004,71.875,70.625,55.594,56.531,0.0,49.938,72.0,70.0,1000.0,200.0,0.27,564.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.574,11.668,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,528.5,526.5,543.0,303.5,528.5,531.5,521.0,0.004,7.067,0.0,16.325,1.258,0.352,-0.002,0.0,-0.0,-0.0
8232007,1452,1.0,1.0,1.0,1.0,100.0,58.585,40.0,40.0,40.0,1.0,1.0,1272.83,354.801,-0.005,11.505,0.0,80.0,55.0,1.4,1956.0,1975.31,2050.757,364.676,55.303,74.124,72.5,73.874,52.277,1.356,2.429,0.337,72.855,58.237,90.14,48.843,79.138,78.715,72.929,72.649,73.195,38.112,54.547,48.402,-10.852,110.0,110.0,72.25,73.875,56.219,56.594,0.0,42.219,72.0,70.0,1000.0,200.0,0.197,276.75,68.938,68.625,-0.035,72.313,71.063,56.5,57.25,0.0,51.281,72.0,70.0,1000.0,200.0,0.299,600.0,76.125,75.563,0.0,72.25,72.563,56.156,56.594,0.0,41.438,72.0,70.0,1000.0,200.0,0.216,508.25,76.313,75.625,-0.004,71.875,70.313,55.594,56.406,0.0,49.625,72.0,70.0,1000.0,200.0,0.273,571.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.555,11.645,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,528.5,526.5,543.5,303.5,528.5,532.0,521.0,0.005,7.203,0.0,16.431,1.273,0.355,-0.002,0.0,-0.0,-0.001
8232007,1453,1.0,1.0,1.0,1.0,100.0,59.257,40.0,40.0,40.0,1.0,1.0,1247.069,352.459,-0.005,11.505,0.0,80.0,55.0,1.4,1964.75,1931.874,2034.046,363.242,55.41,74.231,72.5,73.874,52.277,1.421,2.433,0.334,72.927,58.363,90.363,48.9,79.138,78.822,73.003,72.755,73.195,38.257,54.547,48.548,-10.867,110.0,110.0,72.25,73.375,56.219,56.594,0.0,42.031,72.0,70.0,1000.0,200.0,0.199,279.0,68.938,68.625,-0.035,72.313,71.313,56.5,57.25,0.0,50.25,72.0,70.0,1000.0,200.0,0.312,610.0,76.125,75.5,0.0,72.063,73.0,56.156,56.594,0.0,41.438,72.0,70.0,1000.0,200.0,0.209,498.75,76.313,75.563,-0.004,71.688,70.625,55.531,56.531,0.0,48.906,72.0,70.0,1000.0,200.0,0.255,550.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.556,11.642,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,528.5,526.5,543.0,303.5,529.0,531.5,521.0,0.004,7.268,0.0,16.432,1.247,0.352,-0.002,0.0,-0.0,-0.0
8232007,1454,1.0,1.0,1.0,1.0,100.0,59.384,40.0,40.0,40.0,1.0,1.0,1299.762,352.459,-0.005,11.49,0.0,80.0,55.0,1.4,1940.75,1982.562,2050.757,387.633,55.303,74.231,72.5,73.874,52.168,1.36,2.429,0.337,72.978,58.308,90.001,48.759,79.138,78.822,72.929,72.649,73.121,38.184,54.547,48.475,-10.852,110.0,110.0,72.25,73.75,56.0,56.594,0.0,42.125,72.0,70.0,1000.0,200.0,0.197,276.75,69.0,68.625,-0.035,72.313,70.563,56.438,57.25,0.0,51.25,72.0,70.0,1000.0,200.0,0.308,604.5,76.125,75.563,0.0,72.375,73.125,56.156,56.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.213,508.75,76.313,75.625,-0.004,72.063,70.313,55.531,56.531,0.0,49.469,72.0,70.0,1000.0,200.0,0.269,570.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.552,11.642,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,528.5,526.5,543.5,303.25,528.5,531.5,521.0,0.003,7.226,0.0,16.41,1.3,0.352,-0.002,0.0,-0.0,-0.001
8232007,1455,1.0,1.0,1.0,1.0,100.0,59.688,40.0,40.0,40.0,1.0,1.0,1284.539,360.656,-0.005,11.475,0.0,80.0,55.0,1.4,1959.5,1985.463,2091.627,356.07,55.303,74.124,72.5,73.874,52.168,1.356,2.443,0.308,73.148,58.516,90.001,48.815,79.138,78.822,73.003,72.755,73.195,38.33,54.547,48.694,-10.852,110.0,110.0,72.25,73.313,56.0,56.469,0.0,42.688,72.0,70.0,1000.0,200.0,0.195,276.0,68.938,68.625,-0.035,72.313,71.0,56.438,57.25,0.0,52.188,72.0,70.0,1000.0,200.0,0.304,604.0,76.125,75.563,0.0,72.25,73.125,56.094,56.5,0.0,43.188,72.0,70.0,1000.0,200.0,0.214,507.25,76.25,75.625,-0.004,72.25,70.375,55.531,56.406,0.0,50.5,72.0,70.0,1000.0,200.0,0.276,578.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.53,11.62,12.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,528.5,526.5,543.5,303.5,529.0,531.5,521.0,0.004,7.333,0.0,16.505,1.285,0.361,-0.002,0.0,-0.0,-0.002
8232007,1456,1.0,1.0,1.0,1.0,100.0,59.763,40.0,40.0,40.0,1.0,1.0,1316.155,368.852,-0.005,11.49,0.0,80.0,55.0,1.4,1959.5,2008.695,2117.648,364.676,55.196,74.124,72.392,73.764,52.059,1.333,2.483,0.315,73.489,58.766,90.057,48.731,79.138,78.715,73.003,72.755,73.121,38.33,54.442,48.621,-10.852,110.0,110.0,72.25,73.188,56.0,56.469,0.0,43.0,72.0,70.0,1000.0,200.0,0.193,275.25,68.938,68.625,-0.035,72.188,71.188,56.438,57.063,0.0,51.281,72.0,70.0,1000.0,200.0,0.317,617.0,76.125,75.563,0.0,72.375,72.938,56.094,56.5,0.0,43.531,72.0,70.0,1000.0,200.0,0.221,512.0,76.313,75.625,-0.004,72.188,70.625,55.531,56.406,0.0,50.906,72.0,70.0,1000.0,200.0,0.287,590.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.526,11.63,12.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,528.5,525.5,543.0,303.5,528.5,531.5,521.5,0.002,7.339,0.0,16.41,1.316,0.369,-0.002,0.0,-0.0,-0.0
8232007,1457,1.0,1.0,1.0,1.0,100.0,59.968,40.0,40.0,40.0,1.0,1.0,1304.446,370.023,-0.005,11.475,0.0,80.0,55.0,1.4,1997.75,1997.075,2102.778,360.373,55.196,74.124,72.5,73.874,52.059,1.383,2.461,0.326,73.598,58.911,90.252,48.646,79.326,78.715,72.929,72.755,73.121,38.475,54.442,48.694,-10.867,110.0,110.0,72.188,73.188,56.219,56.594,0.0,42.906,72.0,70.0,1000.0,200.0,0.197,278.0,69.0,68.625,-0.035,72.188,71.188,56.438,57.063,0.0,51.781,72.0,70.0,1000.0,200.0,0.309,608.0,76.125,75.563,0.0,72.375,73.125,56.094,56.375,0.0,42.625,72.0,70.0,1000.0,200.0,0.231,524.0,76.313,75.625,-0.004,72.188,70.625,55.531,56.406,0.0,50.188,72.0,70.0,1000.0,200.0,0.279,576.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.618,11.709,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,528.0,525.5,543.0,303.5,528.0,531.5,521.0,0.006,7.344,0.0,16.273,1.304,0.37,-0.002,0.0,-0.0,-0.0
8232007,1458,1.0,1.0,1.0,1.0,100.0,60.175,40.0,40.0,40.0,1.0,1.0,1343.087,372.365,-0.005,11.534,0.0,80.0,55.0,1.4,1978.0,2036.33,2113.93,374.718,55.196,74.124,72.392,73.764,52.059,1.341,2.479,0.312,73.711,58.931,90.001,48.646,79.326,78.822,73.076,72.649,73.269,38.475,54.337,48.694,-10.852,110.0,110.0,72.25,73.313,55.906,56.469,0.0,43.5,72.0,70.0,1000.0,200.0,0.194,275.0,68.938,68.625,-0.035,72.313,71.063,56.438,57.063,0.0,52.313,72.0,70.0,1000.0,200.0,0.314,616.0,76.125,75.563,0.0,72.375,73.125,56.0,56.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.232,525.5,76.313,75.625,-0.004,72.063,70.625,55.438,56.25,0.0,50.469,72.0,70.0,1000.0,200.0,0.283,585.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.634,11.726,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,528.0,525.0,543.0,303.75,528.0,531.5,521.5,0.002,7.431,0.0,16.357,1.343,0.372,-0.002,0.0,-0.0,-0.001
8232007,1459,1.0,1.0,1.0,1.0,100.0,60.39,40.0,40.0,40.0,1.0,1.0,1325.523,371.194,-0.005,11.431,0.0,80.0,55.0,1.4,2001.0,2004.336,2117.648,363.242,55.196,74.231,72.5,73.874,52.168,1.36,2.479,0.345,73.81,59.026,90.196,48.618,79.326,79.037,73.003,72.755,73.195,38.475,54.442,48.84,-10.852,110.0,110.0,72.25,73.063,56.0,56.469,0.0,43.688,72.0,70.0,1000.0,200.0,0.196,277.25,69.0,68.625,-0.035,72.313,70.688,56.438,57.063,0.0,52.094,72.0,70.0,1000.0,200.0,0.318,621.5,76.125,75.563,0.0,72.375,73.0,56.094,56.375,0.0,42.656,72.0,70.0,1000.0,200.0,0.236,533.0,76.25,75.625,-0.004,72.0,70.375,55.531,56.406,0.0,50.281,72.0,70.0,1000.0,200.0,0.272,566.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.609,11.709,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,525.5,543.0,303.5,528.0,531.5,521.5,0.004,7.42,0.0,16.442,1.326,0.371,-0.002,0.0,-0.0,-0.002
8232007,1500,1.0,1.0,1.0,1.0,100.0,60.604,40.0,40.0,40.0,1.0,1.0,1338.403,375.878,-0.005,11.505,0.0,80.0,55.0,1.4,2003.0,2014.509,2121.366,363.242,55.196,74.231,72.5,73.874,52.059,1.345,2.497,0.326,73.955,59.129,90.001,48.562,79.326,79.037,72.929,72.649,73.195,38.548,54.337,48.84,-10.852,110.0,110.0,72.188,73.188,55.906,56.469,0.0,43.969,72.0,70.0,1000.0,200.0,0.196,276.5,68.938,68.625,-0.035,72.313,71.313,56.438,57.063,0.0,52.813,72.0,70.0,1000.0,200.0,0.319,620.5,76.188,75.563,0.0,72.375,72.938,56.0,56.375,0.0,43.0,72.0,70.0,1000.0,200.0,0.238,533.0,76.313,75.625,-0.004,72.0,70.625,55.438,56.25,0.0,50.094,72.0,70.0,1000.0,200.0,0.274,573.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.594,11.701,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.5,525.0,543.0,303.5,528.5,531.5,521.5,0.005,7.499,0.0,16.432,1.338,0.376,-0.002,0.0,-0.0,-0.001
8232007,1501,1.0,1.0,1.0,1.0,100.0,60.819,40.0,40.0,40.0,1.0,1.0,1358.31,377.049,-0.005,11.549,0.0,80.0,55.0,1.4,2010.5,2040.697,2130.662,374.718,55.196,74.231,72.5,73.874,52.168,1.356,2.518,0.337,74.1,59.238,90.224,48.534,79.326,79.144,72.929,72.861,73.121,38.62,54.442,48.913,-10.867,110.0,110.0,72.188,73.188,55.906,56.469,0.0,42.813,72.0,70.0,1000.0,200.0,0.208,285.0,68.938,68.625,-0.035,72.625,71.063,56.313,56.938,0.0,53.719,72.0,70.0,1000.0,200.0,0.333,631.5,76.125,75.563,0.0,72.25,73.125,56.0,56.375,0.0,42.719,72.0,70.0,1000.0,200.0,0.238,533.0,76.25,75.625,-0.004,71.875,70.375,55.438,56.406,0.0,49.75,72.0,70.0,1000.0,200.0,0.272,570.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.627,11.721,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,525.0,543.0,303.5,528.0,531.5,522.0,0.014,7.513,0.0,16.496,1.358,0.377,-0.002,0.0,-0.0,-0.0
8232007,1502,1.0,1.0,1.0,1.0,100.0,61.044,40.0,40.0,40.0,1.0,1.0,1362.994,380.562,0.005,11.667,0.0,80.0,55.0,1.4,2024.25,2040.697,2139.959,377.588,55.196,74.231,72.5,73.874,52.168,1.372,2.49,0.315,74.254,59.39,90.029,48.562,80.473,78.93,72.929,72.861,73.121,38.548,54.337,48.913,-10.852,110.0,110.0,72.188,73.313,56.0,56.469,0.0,43.594,72.0,70.0,1000.0,200.0,0.197,276.75,69.0,68.625,-0.035,72.563,70.875,56.313,57.063,0.0,53.594,72.0,70.0,1000.0,200.0,0.344,641.5,76.125,75.563,0.0,72.375,73.188,56.094,56.375,0.0,43.688,72.0,70.0,1000.0,200.0,0.237,534.0,76.313,75.625,-0.004,72.188,70.313,55.438,56.25,0.0,50.719,72.0,70.0,1000.0,200.0,0.272,571.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.637,11.729,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,525.0,543.0,303.5,528.5,531.0,521.5,-0.014,7.659,0.0,16.781,1.363,0.381,-0.002,0.0,-0.0,-0.001
8232007,1503,1.0,1.0,1.0,1.0,100.0,61.268,40.0,40.0,40.0,1.0,1.0,1374.703,381.733,-0.005,11.653,0.0,80.0,55.0,1.4,2024.75,2047.98,2143.678,379.023,55.196,74.231,72.5,73.874,52.059,1.36,2.518,0.326,74.35,59.477,89.89,48.562,80.473,78.822,73.003,72.649,73.195,38.62,54.127,48.913,-10.867,110.0,110.0,72.188,73.438,55.906,56.406,0.0,43.219,72.0,70.0,1000.0,200.0,0.203,283.0,69.0,68.625,-0.035,72.563,71.0,56.313,56.938,0.0,54.219,72.0,70.0,1000.0,200.0,0.332,628.5,76.125,75.563,0.0,72.375,73.188,56.0,56.344,0.0,44.438,72.0,70.0,1000.0,200.0,0.238,533.5,76.313,75.625,-0.004,72.25,70.313,55.438,56.25,0.0,49.938,72.0,70.0,1000.0,200.0,0.286,587.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.638,11.726,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,525.0,543.0,303.5,528.0,531.5,521.5,0.003,7.735,0.0,16.644,1.375,0.382,-0.002,0.0,-0.0,-0.0
8232007,1504,1.0,1.0,1.0,1.0,100.0,61.501,40.0,40.0,40.0,1.0,1.0,1394.609,381.733,-0.005,11.653,0.0,80.0,55.0,1.4,2038.0,2082.985,2151.116,380.458,55.196,74.124,72.5,73.874,52.059,1.353,2.539,0.304,74.629,59.551,90.057,48.59,80.473,78.715,73.003,72.649,73.195,38.62,54.127,48.985,-10.867,110.0,110.0,72.188,73.375,55.906,56.469,0.0,42.75,72.0,70.0,1000.0,200.0,0.208,284.75,69.0,68.625,-0.035,72.563,71.313,56.313,56.938,0.0,54.094,72.0,70.0,1000.0,200.0,0.35,649.5,76.125,75.563,0.0,72.25,73.188,56.0,56.344,0.0,44.188,72.0,70.0,1000.0,200.0,0.243,535.5,76.25,75.625,-0.004,72.25,70.188,55.438,56.25,0.0,50.625,72.0,70.0,1000.0,200.0,0.284,585.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.605,11.702,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,525.0,543.5,303.5,528.5,531.5,521.5,0.003,7.789,0.0,16.761,1.395,0.382,-0.002,0.0,-0.0,-0.0
8232007,1505,1.0,1.0,1.0,1.0,100.0,61.698,40.0,40.0,40.0,1.0,1.0,1402.806,384.075,-0.005,11.682,0.0,80.0,55.0,1.4,2050.75,2074.226,2164.136,379.023,55.196,74.124,72.5,73.874,52.168,1.353,2.543,0.334,74.696,59.757,90.14,48.534,80.473,78.715,73.003,72.649,73.195,38.548,54.232,48.985,-10.852,110.0,110.0,72.188,73.438,55.906,56.469,0.0,43.469,72.0,70.0,1000.0,200.0,0.199,277.25,68.938,68.625,-0.035,72.188,71.313,56.313,56.938,0.0,54.156,72.0,70.0,1000.0,200.0,0.343,641.0,76.125,75.563,0.0,72.25,73.188,56.0,56.375,0.0,44.188,72.0,70.0,1000.0,200.0,0.245,538.5,76.25,75.625,-0.004,72.188,70.375,55.438,56.406,0.0,50.5,72.0,70.0,1000.0,200.0,0.292,595.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.617,11.709,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,525.0,543.5,303.5,529.0,531.5,521.5,0.003,7.774,0.0,16.92,1.403,0.384,-0.002,0.0,-0.0,-0.001
8232007,1506,1.0,1.0,1.0,1.0,100.0,61.969,40.0,40.0,40.0,1.0,1.0,1399.293,381.733,-0.005,11.712,0.0,80.0,55.0,1.4,2050.75,2061.097,2154.836,384.762,55.196,74.124,72.5,73.874,52.168,1.379,2.55,0.33,74.799,59.775,90.14,48.59,80.473,78.822,73.076,72.649,73.195,38.693,54.232,49.204,-10.867,110.0,110.0,72.188,73.438,56.0,56.469,0.0,43.219,72.0,70.0,1000.0,200.0,0.203,283.25,69.0,68.625,-0.035,72.313,71.5,56.313,56.938,0.0,54.031,72.0,70.0,1000.0,200.0,0.34,640.5,76.188,75.563,0.0,72.25,73.125,56.0,56.344,0.0,43.438,72.0,70.0,1000.0,200.0,0.252,546.0,76.25,75.625,-0.004,71.875,70.125,55.438,56.25,0.0,50.75,72.0,70.0,1000.0,200.0,0.28,577.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.625,11.714,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,528.0,525.0,543.0,303.5,528.5,531.5,522.0,0.001,7.922,0.0,17.083,1.399,0.382,-0.002,0.0,-0.0,-0.0
8232007,1507,1.0,1.0,1.0,1.0,100.0,62.477,40.0,40.0,40.0,1.0,1.0,1374.703,386.417,-0.005,11.727,0.0,80.0,55.0,1.4,2045.75,2040.697,2151.116,370.414,55.196,74.124,72.5,73.874,52.168,1.391,2.536,0.337,74.807,59.852,89.974,48.618,81.543,78.715,73.003,72.542,73.195,38.839,54.127,49.204,-10.852,110.0,110.0,72.188,73.375,56.0,56.469,0.0,43.313,72.0,70.0,1000.0,200.0,0.202,280.0,69.0,68.625,-0.035,72.313,70.875,56.313,56.938,0.0,54.531,72.0,70.0,1000.0,200.0,0.346,644.5,76.125,75.563,0.0,72.063,73.188,56.094,56.375,0.0,43.406,72.0,70.0,1000.0,200.0,0.244,539.0,76.25,75.625,-0.004,72.0,70.0,55.438,56.25,0.0,50.156,72.0,70.0,1000.0,200.0,0.283,579.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.629,11.714,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,528.0,525.0,543.5,303.5,528.5,531.0,522.0,0.002,7.951,0.0,16.866,1.375,0.386,-0.002,0.0,-0.0,-0.0
8232007,1508,1.0,1.0,1.0,1.0,100.0,62.488,40.0,40.0,40.0,1.0,1.0,1406.319,382.904,-0.005,11.623,0.0,80.0,55.0,1.4,2034.75,2068.39,2165.996,383.328,55.196,74.124,72.5,73.874,52.059,1.368,2.554,0.337,74.888,59.859,89.807,48.421,81.543,78.715,73.003,72.755,73.195,38.839,54.127,49.131,-10.867,110.0,110.0,72.188,73.375,55.906,56.469,0.0,43.406,72.0,70.0,1000.0,200.0,0.2,282.0,69.0,68.625,-0.035,72.313,71.063,56.313,56.938,0.0,54.75,72.0,70.0,1000.0,200.0,0.362,662.0,76.125,75.563,0.0,72.25,73.375,56.0,56.344,0.0,44.0,72.0,70.0,1000.0,200.0,0.247,548.0,76.313,75.625,-0.004,71.5,70.313,55.438,56.25,0.0,49.438,72.0,70.0,1000.0,200.0,0.262,553.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.626,11.705,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,525.0,543.5,303.5,528.0,531.0,522.0,0.004,7.825,0.0,16.599,1.406,0.383,-0.002,0.0,-0.0,-0.0
8232007,1509,1.0,1.0,1.0,1.0,100.0,62.701,40.0,40.0,40.0,1.0,1.0,1388.755,385.246,-0.005,11.638,0.0,80.0,55.0,1.4,2048.75,2046.523,2149.257,373.283,55.196,74.231,72.5,73.874,52.059,1.394,2.536,0.33,74.86,59.889,89.974,48.421,81.543,78.93,73.003,72.755,73.195,38.839,54.022,49.277,-10.852,110.0,110.0,72.188,73.375,55.906,56.469,0.0,43.563,72.0,70.0,1000.0,200.0,0.201,279.5,68.938,68.5,-0.035,72.313,71.063,56.313,56.938,0.0,53.906,72.0,70.0,1000.0,200.0,0.365,660.0,76.188,75.563,0.0,72.375,73.188,55.875,56.344,0.0,45.156,72.0,70.0,1000.0,200.0,0.245,542.0,76.25,75.625,-0.004,71.875,70.625,55.438,56.25,0.0,49.5,72.0,70.0,1000.0,200.0,0.261,559.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.622,11.707,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,528.0,525.0,543.5,303.5,528.0,531.5,521.5,0.004,8.001,0.0,16.856,1.389,0.385,-0.002,0.0,-0.0,-0.001
8232007,1510,1.0,1.0,1.0,1.0,100.0,62.898,40.0,40.0,40.0,1.0,1.0,1422.712,391.101,-0.005,11.638,0.0,80.0,55.0,1.4,2038.75,2085.905,2165.996,381.892,55.196,74.231,72.5,73.874,52.059,1.345,2.582,0.323,74.974,59.898,90.196,48.365,81.543,79.144,72.929,72.649,73.195,38.839,54.022,49.35,-10.852,110.0,110.0,72.188,73.313,56.0,56.469,0.0,43.125,72.0,70.0,1000.0,200.0,0.207,284.5,69.0,68.625,-0.035,72.313,71.0,56.313,56.844,0.0,55.188,72.0,70.0,1000.0,200.0,0.357,652.5,76.188,75.563,0.0,72.25,73.188,56.0,56.375,0.0,44.688,72.0,70.0,1000.0,200.0,0.257,554.5,76.25,75.625,-0.004,72.063,70.313,55.438,56.25,0.0,49.781,72.0,70.0,1000.0,200.0,0.271,572.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.626,11.705,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,525.0,543.5,303.5,528.0,531.5,522.0,0.005,8.057,0.0,16.974,1.423,0.391,-0.002,0.0,-0.0,-0.001
8232007,1511,1.0,1.0,1.0,1.0,100.0,63.375,40.0,40.0,40.0,1.0,1.0,1403.977,391.101,-0.005,11.667,0.0,80.0,55.0,1.4,2071.75,2075.685,2160.416,386.198,55.196,74.231,72.5,73.984,52.059,1.375,2.568,0.326,75.006,59.994,90.196,48.449,81.543,79.037,73.003,72.649,73.195,38.911,54.232,49.423,-10.852,110.0,110.0,72.188,72.75,56.0,56.469,0.0,42.781,72.0,70.0,1000.0,200.0,0.211,287.0,68.938,68.625,-0.035,72.313,71.313,56.313,56.844,0.0,55.875,72.0,70.0,1000.0,200.0,0.355,653.0,76.125,75.563,0.0,72.25,73.375,56.094,56.344,0.0,44.813,72.0,70.0,1000.0,200.0,0.245,540.0,76.313,75.563,-0.004,72.25,70.313,55.438,56.25,0.0,50.125,72.0,70.0,1000.0,200.0,0.285,586.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.623,11.707,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,528.0,525.0,543.5,303.5,528.0,531.5,522.0,0.003,8.005,0.0,17.017,1.404,0.391,-0.002,0.0,-0.0,-0.0
8232007,1512,1.0,1.0,1.0,1.0,100.0,63.724,40.0,40.0,40.0,1.0,1.0,1407.49,387.588,-0.005,11.653,0.0,80.0,55.0,1.4,2066.25,2087.366,2171.576,393.374,55.303,74.231,72.5,73.984,52.168,1.36,2.571,0.326,75.112,60.035,90.113,48.534,82.456,79.251,73.003,72.649,73.195,38.911,54.022,49.496,-10.867,110.0,110.0,72.188,73.188,56.0,56.469,0.0,43.813,72.0,70.0,1000.0,200.0,0.199,278.25,68.938,68.625,-0.035,72.313,71.625,56.313,56.938,0.0,56.125,72.0,70.0,1000.0,200.0,0.359,656.5,76.125,75.563,0.0,72.25,73.375,56.094,56.344,0.0,44.313,72.0,70.0,1000.0,200.0,0.258,560.0,76.25,75.563,-0.004,72.25,70.313,55.438,56.406,0.0,51.719,72.0,70.0,1000.0,200.0,0.279,578.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.601,11.686,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,528.0,525.0,543.5,303.5,529.0,531.5,522.0,0.003,8.163,0.0,17.115,1.407,0.388,-0.002,0.0,-0.0,-0.0
8232007,1513,1.0,1.0,1.0,1.0,100.0,64.028,40.0,40.0,40.0,1.0,1.0,1450.815,392.272,-0.005,11.653,0.0,80.0,55.0,1.4,2066.25,2112.217,2171.576,407.731,55.303,74.231,72.392,73.984,52.168,1.356,2.596,0.341,75.322,60.168,90.168,48.449,82.456,79.144,72.929,72.649,73.195,38.984,54.022,49.642,-10.852,110.0,110.0,72.188,73.063,55.906,56.406,0.0,43.0,72.0,70.0,1000.0,200.0,0.208,285.0,68.938,68.625,-0.035,72.563,70.875,56.313,56.938,0.0,56.188,72.0,70.0,1000.0,200.0,0.376,675.0,76.125,75.563,0.0,72.063,73.188,56.0,56.344,0.0,45.125,72.0,70.0,1000.0,200.0,0.257,556.5,76.25,75.625,-0.004,72.0,70.313,55.531,56.25,0.0,51.906,72.0,70.0,1000.0,200.0,0.278,577.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.601,11.683,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,528.5,524.5,543.5,303.5,530.0,531.5,522.0,0.005,8.259,0.0,17.233,1.451,0.392,-0.002,0.0,-0.0,-0.001
8232007,1514,1.0,1.0,1.0,1.0,100.0,64.641,40.0,40.0,40.0,1.0,1.0,1442.619,393.443,-0.005,11.653,0.0,80.0,55.0,1.4,2099.5,2115.143,2182.738,404.859,55.41,74.231,72.392,73.874,52.386,1.372,2.607,0.326,75.478,60.408,90.224,48.59,82.456,79.144,72.929,72.649,73.195,38.984,54.022,49.788,-10.852,110.0,110.0,72.188,73.063,56.0,56.469,0.0,42.594,72.0,70.0,1000.0,200.0,0.21,287.5,68.938,68.625,-0.035,72.563,71.0,56.438,56.938,0.0,56.406,72.0,70.0,1000.0,200.0,0.383,680.0,76.125,75.563,0.0,72.25,73.188,56.094,56.375,0.0,44.563,72.0,70.0,1000.0,200.0,0.267,561.5,76.313,75.563,-0.004,72.0,70.313,55.531,56.406,0.0,50.625,72.0,70.0,1000.0,200.0,0.274,570.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.602,11.68,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,528.0,525.0,544.0,303.5,528.0,532.0,522.0,0.005,8.372,0.0,17.469,1.443,0.393,-0.002,0.0,-0.0,-0.002
8232007,1515,1.0,1.0,1.0,1.0,100.0,64.837,40.0,40.0,40.0,1.0,1.0,1420.37,395.785,-0.005,11.579,0.0,80.0,55.0,1.4,2096.0,2082.985,2177.157,386.198,55.41,74.231,72.392,73.874,52.277,1.413,2.603,0.337,75.559,60.445,89.89,48.562,82.456,79.037,72.929,72.755,73.195,38.984,53.917,49.788,-10.852,110.0,110.0,72.188,73.375,56.0,56.469,0.0,42.969,72.0,70.0,1000.0,200.0,0.207,286.0,69.0,68.625,-0.035,72.563,70.688,56.313,56.844,0.0,57.156,72.0,70.0,1000.0,200.0,0.388,679.5,76.125,75.5,0.0,72.063,73.188,56.094,56.375,0.0,44.313,72.0,70.0,1000.0,200.0,0.258,556.0,76.25,75.625,-0.004,71.875,70.625,55.594,56.406,0.0,49.688,72.0,70.0,1000.0,200.0,0.268,563.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.599,11.676,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,528.5,525.0,544.0,303.5,529.0,532.0,522.0,0.008,8.377,0.0,17.358,1.42,0.396,-0.002,0.0,-0.0,-0.0
8232007,1516,1.0,1.0,1.0,1.0,100.0,65.206,40.0,40.0,40.0,1.0,1.0,1451.986,394.614,-0.005,11.667,0.0,80.0,55.0,1.4,2081.0,2113.68,2190.18,390.503,55.303,74.231,72.5,73.874,52.168,1.36,2.6,0.315,75.55,60.404,89.751,48.505,82.456,78.822,72.929,72.649,73.048,39.057,53.708,49.788,-10.852,110.0,110.0,71.938,73.188,56.0,56.469,0.0,44.125,72.0,70.0,1000.0,200.0,0.197,279.0,69.0,68.625,-0.035,72.313,70.688,56.313,56.938,0.0,56.969,72.0,70.0,1000.0,200.0,0.381,672.5,76.125,75.563,0.0,72.063,73.188,56.094,56.344,0.0,45.75,72.0,70.0,1000.0,200.0,0.25,546.0,76.25,75.625,-0.004,72.188,70.375,55.594,56.406,0.0,50.156,72.0,70.0,1000.0,200.0,0.283,586.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.58,11.659,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,529.0,525.0,544.0,303.5,528.5,532.0,522.0,0.002,8.545,0.0,17.371,1.452,0.395,-0.002,0.0,-0.0,-0.0
8232007,1517,1.0,1.0,1.0,1.0,100.0,65.537,40.0,40.0,40.0,1.0,1.0,1457.841,398.126,-0.005,11.593,0.0,80.0,55.0,1.4,2103.5,2110.754,2190.18,389.068,55.303,74.231,72.392,73.874,52.168,1.368,2.614,0.319,75.684,60.557,89.918,48.477,81.614,78.93,73.003,72.649,73.195,39.057,53.813,49.86,-10.852,110.0,110.0,72.188,73.438,56.0,56.469,0.0,42.969,72.0,70.0,1000.0,200.0,0.21,287.0,69.0,68.625,-0.035,72.313,70.438,56.313,56.844,0.0,56.156,72.0,70.0,1000.0,200.0,0.389,682.5,76.188,75.563,0.0,72.063,73.125,56.0,56.344,0.0,45.344,72.0,70.0,1000.0,200.0,0.253,550.0,76.25,75.625,-0.004,72.438,70.375,55.531,56.406,0.0,50.875,72.0,70.0,1000.0,200.0,0.287,586.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.571,11.648,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,529.0,525.5,544.0,303.5,529.0,532.0,522.0,0.003,8.487,0.0,17.377,1.458,0.398,-0.002,0.0,-0.0,-0.0
8232007,1518,1.0,1.0,1.0,1.0,100.0,65.859,40.0,40.0,40.0,1.0,1.0,1474.234,398.126,0.005,11.623,0.0,80.0,55.0,1.4,2112.25,2135.642,2206.925,404.859,55.303,74.231,72.392,73.874,52.168,1.349,2.621,0.345,75.8,60.64,89.779,48.59,81.614,79.037,72.929,72.649,73.121,38.984,53.603,49.86,-10.852,110.0,110.0,71.938,73.438,56.0,56.406,0.0,42.75,72.0,70.0,1000.0,200.0,0.211,287.25,69.0,68.5,-0.035,72.188,70.688,56.313,56.938,0.0,55.813,72.0,70.0,1000.0,200.0,0.388,680.5,76.125,75.563,0.0,72.063,73.125,56.094,56.344,0.0,44.719,72.0,70.0,1000.0,200.0,0.255,550.0,76.25,75.625,-0.004,72.438,70.313,55.438,56.25,0.0,51.313,72.0,70.0,1000.0,200.0,0.299,601.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.572,11.655,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,528.5,525.0,544.0,303.5,530.0,532.0,522.0,-0.003,8.647,0.0,17.54,1.474,0.398,-0.003,0.0,-0.0,-0.0
8232007,1519,1.0,1.0,1.0,1.0,100.0,66.19,40.0,40.0,40.0,1.0,1.0,1455.499,398.126,-0.005,11.653,0.0,80.0,55.0,1.4,2112.0,2104.903,2195.761,397.68,55.303,74.231,72.283,73.874,52.059,1.391,2.621,0.33,75.819,60.685,89.64,48.674,81.614,79.144,73.003,72.649,73.121,38.984,53.603,49.86,-10.852,110.0,110.0,72.188,73.438,56.0,56.469,0.0,43.469,72.0,70.0,1000.0,200.0,0.198,278.25,69.0,68.625,-0.035,72.313,71.188,56.313,56.844,0.0,56.406,72.0,70.0,1000.0,200.0,0.389,683.5,76.125,75.5,0.0,72.063,73.188,56.0,56.344,0.0,45.75,72.0,70.0,1000.0,200.0,0.252,549.0,76.25,75.563,-0.004,72.063,70.188,55.438,56.25,0.0,51.188,72.0,70.0,1000.0,200.0,0.292,590.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.468,12.568,11.648,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,528.5,525.0,544.0,303.5,529.5,532.0,522.0,0.002,8.669,0.0,17.585,1.455,0.398,-0.002,0.0,-0.0,-0.0
8232007,1520,1.0,1.0,1.0,1.0,100.0,66.22,40.0,40.0,40.0,1.0,1.0,1459.012,399.297,-0.005,11.667,0.0,80.0,55.0,1.4,2114.0,2123.925,2199.482,401.987,55.196,74.231,72.392,73.874,51.95,1.391,2.635,0.337,75.9,60.649,89.64,48.618,81.614,79.358,73.003,72.649,73.121,38.984,53.498,49.86,-10.852,110.0,110.0,71.938,73.063,56.0,56.406,0.0,43.156,72.0,70.0,1000.0,200.0,0.201,282.5,68.938,68.625,-0.035,72.188,71.188,56.313,56.844,0.0,56.219,72.0,70.0,1000.0,200.0,0.386,680.5,76.125,75.563,0.0,72.063,73.125,56.0,56.344,0.0,44.125,72.0,70.0,1000.0,200.0,0.265,562.5,76.25,75.625,-0.004,72.063,70.188,55.438,56.25,0.0,50.813,72.0,70.0,1000.0,200.0,0.286,583.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.563,11.658,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,529.0,525.0,544.0,303.5,529.5,532.0,522.0,0.002,8.743,0.0,17.606,1.459,0.399,-0.002,0.0,-0.0,-0.001
8232007,1521,1.0,1.0,1.0,1.0,100.0,66.435,40.0,40.0,40.0,1.0,1.0,1466.038,399.297,-0.005,11.653,0.0,80.0,55.0,1.4,2100.5,2104.903,2199.482,381.892,55.196,74.231,72.283,73.874,51.95,1.387,2.625,0.334,75.871,60.698,89.501,48.618,81.614,79.358,72.855,72.755,73.121,38.911,53.498,49.788,-10.852,110.0,110.0,72.188,72.75,55.906,56.406,0.0,43.875,72.0,70.0,1000.0,200.0,0.201,281.75,68.938,68.625,-0.035,72.188,71.625,56.313,56.844,0.0,56.063,72.0,70.0,1000.0,200.0,0.385,676.0,76.125,75.563,0.0,72.0,73.5,56.0,56.344,0.0,45.938,72.0,70.0,1000.0,200.0,0.253,551.0,76.25,75.625,-0.004,72.188,70.313,55.344,56.156,0.0,51.188,72.0,70.0,1000.0,200.0,0.291,592.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.555,11.651,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,528.5,525.0,544.0,303.5,529.0,531.5,522.0,0.013,8.689,0.0,17.587,1.466,0.399,-0.002,0.0,-0.0,-0.0
8232007,1522,1.0,1.0,1.0,1.0,100.0,66.601,40.0,40.0,40.0,1.0,1.0,1485.944,401.639,-0.005,11.653,0.0,80.0,55.0,1.4,2100.5,2129.782,2208.786,413.475,55.196,74.231,72.392,73.984,51.95,1.372,2.621,0.345,76.015,60.773,89.612,48.505,81.614,79.358,73.003,72.755,73.048,38.984,53.498,49.86,-10.852,110.0,110.0,72.188,73.188,55.906,56.406,0.0,43.406,72.0,70.0,1000.0,200.0,0.203,280.0,68.938,68.625,-0.035,72.188,71.5,56.094,56.781,0.0,56.781,72.0,70.0,1000.0,200.0,0.392,687.5,76.125,75.563,0.0,72.25,73.188,56.0,56.344,0.0,45.844,72.0,70.0,1000.0,200.0,0.264,563.0,76.313,75.563,-0.004,72.063,70.188,55.344,56.156,0.0,50.406,72.0,70.0,1000.0,200.0,0.293,593.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.553,11.653,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,529.0,525.0,544.0,303.5,530.0,532.0,522.0,0.001,8.732,0.0,17.585,1.486,0.402,-0.002,0.0,-0.0,-0.001
8232007,1523,1.0,1.0,1.0,1.0,100.0,66.806,40.0,40.0,40.0,1.0,1.0,1481.26,402.81,-0.005,11.653,0.0,80.0,55.0,1.4,2118.25,2125.389,2199.482,399.116,55.196,74.231,72.392,73.984,52.059,1.398,2.628,0.352,76.099,60.935,89.835,48.562,82.748,79.466,73.076,72.649,73.121,38.984,53.603,50.006,-10.852,110.0,110.0,71.938,73.188,55.906,56.406,0.0,43.125,72.0,70.0,1000.0,200.0,0.211,287.25,69.0,68.625,-0.035,72.188,71.063,56.094,56.844,0.0,57.031,72.0,70.0,1000.0,200.0,0.388,681.0,76.125,75.563,0.0,72.25,73.188,56.0,56.219,0.0,44.781,72.0,70.0,1000.0,200.0,0.261,556.0,76.25,75.625,-0.004,72.063,70.375,55.438,56.25,0.0,50.813,72.0,70.0,1000.0,200.0,0.295,595.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.553,11.655,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,528.5,525.5,544.0,303.5,529.5,532.0,522.0,0.001,8.786,0.0,17.821,1.481,0.403,-0.002,0.0,-0.0,-0.0
8232007,1524,1.0,1.0,1.0,1.0,100.0,67.021,40.0,40.0,40.0,1.0,1.0,1481.26,402.81,-0.005,11.593,0.0,80.0,55.0,1.4,2118.75,2122.461,2212.507,397.68,55.196,74.231,72.283,73.984,51.95,1.421,2.646,0.341,76.124,60.863,89.696,48.477,82.748,79.573,72.929,72.649,73.121,38.911,53.498,49.86,-10.852,110.0,110.0,71.938,73.063,55.906,56.406,0.0,43.219,72.0,70.0,1000.0,200.0,0.204,281.25,68.938,68.625,-0.035,72.313,71.313,56.094,56.844,0.0,57.375,72.0,70.0,1000.0,200.0,0.396,691.5,76.125,75.5,0.0,72.0,73.375,55.875,56.219,0.0,44.563,72.0,70.0,1000.0,200.0,0.265,565.5,76.313,75.563,-0.004,71.688,70.188,55.438,56.156,0.0,50.063,72.0,70.0,1000.0,200.0,0.279,572.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.568,11.658,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,528.5,525.0,544.5,303.5,529.5,532.0,522.0,0.003,8.702,0.0,17.612,1.481,0.403,-0.002,0.0,-0.0,-0.0
8232007,1525,1.0,1.0,1.0,1.0,100.0,67.236,40.0,40.0,40.0,1.0,1.0,1503.508,401.639,-0.005,11.623,0.0,80.0,55.0,1.4,2108.5,2140.039,2210.646,396.245,55.196,74.339,72.392,73.984,51.95,1.375,2.65,0.334,76.129,60.872,89.612,48.59,82.748,79.573,73.003,72.649,73.121,38.911,53.393,50.006,-10.852,110.0,110.0,71.938,73.188,55.906,56.469,0.0,43.906,72.0,70.0,1000.0,200.0,0.204,283.0,68.938,68.688,-0.035,72.563,71.063,56.094,56.781,0.0,57.938,72.0,70.0,1000.0,200.0,0.397,691.5,76.125,75.563,0.0,72.25,73.188,55.875,56.219,0.0,45.563,72.0,70.0,1000.0,200.0,0.268,569.5,76.25,75.75,-0.004,71.875,70.375,55.344,56.25,0.0,49.0,72.0,70.0,1000.0,200.0,0.278,575.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.547,11.636,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,529.0,525.0,544.5,303.5,530.0,532.0,522.0,0.002,8.905,0.0,17.893,1.504,0.402,-0.001,0.0,-0.0,-0.0
8232007,1526,1.0,1.0,1.0,1.0,100.0,67.411,40.0,40.0,40.0,1.0,1.0,1492.97,405.152,-0.005,11.593,0.0,80.0,55.0,1.4,2126.75,2159.104,2221.812,412.039,55.196,74.231,72.392,73.984,51.95,1.353,2.632,0.348,76.248,60.944,89.723,48.534,82.748,79.573,72.929,72.649,73.048,38.911,53.393,50.006,-10.852,110.0,110.0,71.938,72.75,55.906,56.406,0.0,42.688,72.0,70.0,1000.0,200.0,0.211,286.75,68.938,68.625,-0.035,72.313,71.188,56.094,56.781,0.0,59.031,72.0,70.0,1000.0,200.0,0.396,688.0,76.125,75.5,0.0,72.25,73.5,56.0,56.219,0.0,46.969,72.0,70.0,1000.0,200.0,0.265,562.0,76.25,75.625,-0.004,72.188,70.188,55.344,56.25,0.0,50.563,72.0,70.0,1000.0,200.0,0.286,588.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.465,12.56,11.65,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,529.0,525.0,544.5,303.5,529.0,532.0,522.0,0.002,8.882,0.0,17.847,1.493,0.405,-0.002,0.0,-0.0,-0.001
8232007,1527,1.0,1.0,1.0,1.0,100.0,67.626,40.0,40.0,40.0,1.0,1.0,1508.192,411.007,-0.005,11.653,0.0,80.0,55.0,1.4,2134.5,2145.902,2232.979,413.475,55.196,74.231,72.392,73.874,52.059,1.368,2.657,0.33,76.382,61.142,90.001,48.618,82.748,79.68,73.003,72.649,73.121,38.911,53.498,50.006,-10.852,110.0,110.0,71.938,73.188,55.906,56.406,0.0,43.969,72.0,70.0,1000.0,200.0,0.197,277.0,69.0,68.625,-0.035,72.188,71.0,56.094,56.781,0.0,58.063,72.0,70.0,1000.0,200.0,0.406,696.0,76.125,75.563,0.0,72.063,73.188,56.0,56.0,0.0,45.781,72.0,70.0,1000.0,200.0,0.261,556.5,76.25,75.625,-0.004,72.188,70.313,55.438,56.25,0.0,50.688,72.0,70.0,1000.0,200.0,0.294,596.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.479,12.564,11.65,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,529.0,525.0,544.5,303.5,529.5,532.0,522.0,0.002,8.863,0.0,17.94,1.508,0.411,-0.002,0.0,-0.0,-0.0
8232007,1528,1.0,1.0,1.0,1.0,100.0,67.86,40.0,40.0,40.0,1.0,1.0,1524.586,406.323,-0.005,11.653,0.0,80.0,55.0,1.4,2127.0,2166.442,2232.979,407.731,55.196,74.231,72.392,73.984,52.059,1.368,2.667,0.319,76.494,61.17,89.723,48.646,82.891,79.68,73.003,72.542,73.121,38.911,53.393,50.079,-10.852,110.0,110.0,71.938,73.063,55.906,56.406,0.0,42.5,72.0,70.0,1000.0,200.0,0.21,286.5,68.938,68.625,-0.035,72.188,71.0,56.313,56.844,0.0,58.813,72.0,70.0,1000.0,200.0,0.402,695.0,76.125,75.563,0.0,71.938,72.938,56.0,56.344,0.0,44.563,72.0,70.0,1000.0,200.0,0.266,565.5,76.25,75.563,-0.004,72.063,70.125,55.438,56.25,0.0,50.875,72.0,70.0,1000.0,200.0,0.288,587.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.472,12.56,11.64,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,529.0,525.5,544.5,303.5,530.0,532.0,522.0,0.001,8.986,0.0,18.058,1.525,0.406,-0.002,0.0,-0.0,-0.001
8232007,1529,1.0,1.0,1.0,1.0,100.0,68.338,40.0,40.0,40.0,1.0,1.0,1509.363,403.981,-0.005,11.623,0.0,80.0,55.0,1.4,2127.0,2147.368,2231.118,404.859,55.303,74.231,72.392,73.984,52.059,1.379,2.642,0.348,76.467,61.174,89.696,48.674,82.891,79.573,72.929,72.649,73.048,38.839,53.288,50.079,-10.852,110.0,110.0,72.188,72.75,56.0,56.406,0.0,43.688,72.0,70.0,1000.0,200.0,0.204,284.0,69.0,68.625,-0.035,72.188,70.875,56.313,56.781,0.0,58.625,72.0,70.0,1000.0,200.0,0.409,699.5,76.125,75.563,0.0,71.938,73.125,56.0,56.219,0.0,45.781,72.0,70.0,1000.0,200.0,0.252,549.0,76.25,75.625,-0.004,72.063,70.313,55.438,56.25,0.0,51.75,72.0,70.0,1000.0,200.0,0.289,588.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.469,12.561,11.648,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,529.0,525.0,544.5,303.5,530.0,532.0,522.5,0.002,9.042,0.0,18.128,1.509,0.404,-0.002,0.0,-0.0,-0.001
8232007,1530,1.0,1.0,1.0,1.0,100.0,68.329,40.0,40.0,40.0,1.0,1.0,1532.782,409.836,-0.005,11.593,0.0,80.0,55.0,1.4,2120.5,2179.661,2234.839,409.167,55.196,74.231,72.283,73.764,51.95,1.349,2.671,0.319,76.626,61.208,89.89,48.562,82.891,79.251,72.929,72.649,73.121,38.911,53.183,50.006,-10.867,110.0,110.0,72.188,72.75,55.906,56.406,0.0,43.281,72.0,70.0,1000.0,200.0,0.21,286.75,68.938,68.625,-0.035,72.125,70.875,56.094,56.781,0.0,58.531,72.0,70.0,1000.0,200.0,0.405,696.5,76.125,75.563,0.0,72.0,72.938,56.0,56.219,0.0,44.656,72.0,70.0,1000.0,200.0,0.263,562.5,76.313,75.625,-0.004,72.188,70.125,55.344,56.156,0.0,50.938,72.0,70.0,1000.0,200.0,0.298,599.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.577,11.658,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,529.0,525.5,544.5,303.5,530.0,532.0,522.5,0.003,9.012,0.0,17.847,1.533,0.41,-0.002,0.0,-0.0,-0.002
8232007,1531,1.0,1.0,1.0,1.0,100.0,68.524,40.0,40.0,40.0,1.0,1.0,1492.97,409.836,-0.005,11.593,0.0,80.0,55.0,1.4,2148.5,2150.301,2231.118,403.423,55.196,74.231,72.283,73.874,51.95,1.402,2.664,0.352,76.589,61.329,89.612,48.674,82.891,79.358,72.929,72.649,73.048,38.839,53.288,50.079,-10.852,110.0,110.0,71.938,72.5,55.813,56.406,0.0,43.063,72.0,70.0,1000.0,200.0,0.206,282.25,68.938,68.625,-0.035,72.125,70.688,56.094,56.781,0.0,58.719,72.0,70.0,1000.0,200.0,0.407,695.0,76.125,75.563,0.0,71.938,73.0,56.0,56.344,0.0,45.188,72.0,70.0,1000.0,200.0,0.255,552.5,76.25,75.625,-0.004,72.188,70.125,55.344,56.25,0.0,52.0,72.0,70.0,1000.0,200.0,0.294,592.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.579,11.658,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,529.5,526.0,544.5,303.5,530.5,532.0,522.0,0.002,9.018,0.0,18.081,1.493,0.41,-0.002,0.0,-0.0,-0.0
8232007,1532,1.0,1.0,1.0,1.0,100.0,68.476,40.0,40.0,40.0,1.0,1.0,1495.312,407.494,-0.005,11.638,0.0,80.0,55.0,1.4,2114.75,2148.835,2236.701,412.039,55.09,74.231,72.175,73.984,51.841,1.387,2.66,0.341,76.583,61.262,89.612,48.646,82.891,79.466,72.929,72.649,73.048,38.839,53.078,50.006,-10.867,110.0,110.0,71.938,73.063,55.813,56.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.205,284.75,68.938,68.625,-0.035,71.938,70.563,56.094,56.781,0.0,58.375,72.0,70.0,1000.0,200.0,0.398,689.0,76.125,75.563,0.0,71.688,73.0,55.875,56.219,0.0,44.719,72.0,70.0,1000.0,200.0,0.252,549.5,76.25,75.625,-0.004,72.0,70.188,55.344,56.156,0.0,50.438,72.0,70.0,1000.0,200.0,0.303,600.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.58,11.653,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,529.5,526.0,544.5,303.5,531.0,532.0,522.5,0.002,9.127,0.0,18.033,1.495,0.407,-0.002,0.0,-0.0,-0.0
8232007,1533,1.0,1.0,1.0,1.0,100.0,68.322,40.0,40.0,40.0,1.0,1.0,1505.85,406.323,-0.005,11.623,0.0,80.0,55.0,1.4,2120.25,2137.107,2227.395,400.552,54.983,74.124,72.175,73.874,51.732,1.413,2.671,0.319,76.583,61.266,89.668,48.59,80.681,79.466,72.929,72.649,73.121,38.839,53.183,50.006,-10.867,110.0,110.0,72.188,73.188,55.813,56.313,0.0,43.094,72.0,70.0,1000.0,200.0,0.207,283.0,68.938,68.625,-0.035,71.75,70.438,56.0,56.688,0.0,58.5,72.0,70.0,1000.0,200.0,0.406,700.0,76.125,75.563,0.0,71.688,73.0,55.875,56.219,0.0,44.094,72.0,70.0,1000.0,200.0,0.247,542.0,76.25,75.563,-0.004,72.063,70.0,55.344,56.156,0.0,50.781,72.0,70.0,1000.0,200.0,0.293,593.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.482,12.571,11.64,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,529.5,526.0,545.0,303.5,529.0,532.5,522.5,0.003,9.049,0.0,18.01,1.506,0.406,-0.002,0.0,-0.0,-0.001
