DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1534,1.0,1.0,1.0,1.0,100.0,68.323,40.0,40.0,40.0,1.0,1.0,1481.26,405.152,-0.005,11.638,0.0,80.0,55.0,1.4,2115.5,2113.68,2214.368,389.068,54.983,74.124,72.175,73.874,51.732,1.448,2.664,0.352,76.505,61.246,89.418,48.618,80.681,79.358,72.929,72.649,73.048,38.766,52.973,49.933,-10.867,110.0,110.0,71.938,73.063,55.688,56.313,0.0,43.063,72.0,70.0,1000.0,200.0,0.21,288.5,68.938,68.625,-0.035,71.688,70.688,56.0,56.781,0.0,57.875,72.0,70.0,1000.0,200.0,0.387,679.5,76.125,75.5,0.0,71.375,72.938,55.875,56.219,0.0,42.219,72.0,70.0,1000.0,200.0,0.243,540.0,76.25,75.625,-0.004,71.563,70.313,55.281,56.031,0.0,50.469,72.0,70.0,1000.0,200.0,0.29,587.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.476,12.569,11.639,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,529.5,526.0,545.0,303.5,530.0,532.0,522.5,0.002,9.148,0.0,18.034,1.481,0.405,-0.002,0.0,-0.0,-0.0
8232007,1535,1.0,1.0,1.0,1.0,100.0,67.965,40.0,40.0,40.0,1.0,1.0,1456.67,401.639,-0.005,11.653,0.0,80.0,55.0,1.4,2091.0,2107.828,2201.343,386.198,54.876,74.124,72.175,73.874,51.623,1.455,2.65,0.337,76.436,61.196,89.167,48.477,80.681,79.144,72.929,72.649,73.048,38.766,52.973,49.788,-10.867,110.0,110.0,71.938,73.188,55.688,56.063,0.0,43.094,72.0,70.0,1000.0,200.0,0.206,282.5,68.938,68.5,-0.035,71.75,70.563,55.906,56.688,0.0,57.781,72.0,70.0,1000.0,200.0,0.394,686.0,76.125,75.563,0.0,71.5,73.0,55.688,56.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.244,543.5,76.25,75.625,-0.004,71.563,70.313,55.063,56.031,0.0,49.438,72.0,70.0,1000.0,200.0,0.27,566.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.577,11.643,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,529.5,526.5,544.5,303.5,530.5,532.0,522.5,0.002,9.041,0.0,17.822,1.457,0.402,-0.002,0.0,-0.0,-0.0
8232007,1536,1.0,1.0,1.0,1.0,100.0,67.547,40.0,40.0,40.0,1.0,1.0,1459.012,402.81,-0.005,11.579,0.0,80.0,55.0,1.4,2074.75,2100.517,2206.925,381.892,54.77,74.017,72.175,73.764,51.515,1.452,2.646,0.348,76.273,61.039,89.112,48.477,80.681,79.144,72.929,72.649,73.048,38.693,52.764,49.715,-10.852,110.0,110.0,71.938,72.75,55.594,56.063,0.0,43.406,72.0,70.0,1000.0,200.0,0.202,280.75,69.0,68.625,-0.035,71.75,70.438,56.0,56.688,0.0,56.219,72.0,70.0,1000.0,200.0,0.389,679.0,76.125,75.5,0.0,71.813,72.938,55.563,56.0,0.0,42.5,72.0,70.0,1000.0,200.0,0.237,533.5,76.313,75.563,-0.004,71.875,70.188,55.063,55.906,0.0,48.75,72.0,70.0,1000.0,200.0,0.277,576.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.596,11.655,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,530.0,526.0,545.0,303.75,531.0,532.0,522.5,0.002,9.07,0.0,17.71,1.459,0.403,-0.002,0.0,-0.0,-0.001
8232007,1537,1.0,1.0,1.0,1.0,100.0,67.275,40.0,40.0,40.0,1.0,1.0,1471.892,406.323,-0.005,11.593,0.0,80.0,55.0,1.4,2065.75,2113.68,2210.646,390.503,54.77,74.124,72.175,73.764,51.406,1.421,2.646,0.334,76.231,60.956,89.445,48.477,80.681,79.358,72.855,72.649,73.048,38.62,52.869,49.715,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,43.094,72.0,70.0,1000.0,200.0,0.21,288.25,68.938,68.5,-0.035,71.938,70.688,55.906,56.469,0.0,56.75,72.0,70.0,1000.0,200.0,0.393,686.5,76.125,75.563,0.0,71.813,72.813,55.563,56.0,0.0,43.469,72.0,70.0,1000.0,200.0,0.234,529.5,76.25,75.625,-0.004,71.875,70.188,54.969,55.906,0.0,49.75,72.0,70.0,1000.0,200.0,0.276,575.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.591,11.651,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,529.5,526.0,545.0,303.5,531.0,532.5,522.5,0.005,9.027,0.0,17.849,1.472,0.406,-0.002,0.0,-0.0,-0.001
8232007,1538,1.0,1.0,1.0,1.0,100.0,66.985,40.0,40.0,40.0,1.0,1.0,1450.815,401.639,-0.005,11.623,0.0,80.0,55.0,1.4,2065.75,2094.671,2205.064,380.458,54.77,74.124,72.175,73.764,51.297,1.433,2.657,0.337,76.148,60.915,89.306,48.449,79.935,79.573,72.929,72.649,73.048,38.62,52.869,49.715,-10.852,110.0,110.0,71.875,73.188,55.406,56.0,0.0,43.25,72.0,70.0,1000.0,200.0,0.203,281.5,68.938,68.625,-0.035,72.0,70.438,55.906,56.469,0.0,57.313,72.0,70.0,1000.0,200.0,0.387,681.0,76.125,75.5,0.0,71.688,72.938,55.563,56.0,0.0,42.25,72.0,70.0,1000.0,200.0,0.235,530.0,76.25,75.625,-0.004,71.875,70.188,54.969,55.906,0.0,50.219,72.0,70.0,1000.0,200.0,0.277,576.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.589,11.648,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,530.0,526.5,545.0,303.75,530.5,532.0,522.5,0.002,9.05,0.0,17.895,1.451,0.402,-0.002,0.0,-0.0,-0.001
8232007,1539,1.0,1.0,1.0,1.0,100.0,66.402,40.0,40.0,40.0,1.0,1.0,1427.396,400.468,-0.005,11.727,0.0,80.0,55.0,1.4,2068.5,2071.308,2182.738,374.718,54.663,74.124,72.175,73.874,51.297,1.448,2.646,0.334,75.985,60.887,89.279,48.336,79.935,79.787,72.929,72.649,73.048,38.62,52.869,49.715,-10.852,110.0,110.0,71.875,72.938,55.406,56.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.202,281.0,69.0,68.625,-0.035,71.75,70.375,55.813,56.469,0.0,57.094,72.0,70.0,1000.0,200.0,0.387,682.0,76.125,75.563,0.0,71.688,72.813,55.5,55.938,0.0,42.219,72.0,70.0,1000.0,200.0,0.219,507.5,76.25,75.625,-0.004,71.875,70.313,54.969,55.813,0.0,48.0,72.0,70.0,1000.0,200.0,0.279,577.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.585,11.643,12.265,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,530.0,526.5,545.0,303.5,531.0,532.0,522.5,0.002,9.131,0.0,18.055,1.427,0.4,-0.002,0.0,-0.0,-0.0
8232007,1540,1.0,1.0,1.0,1.0,100.0,65.732,40.0,40.0,40.0,1.0,1.0,1455.499,401.639,-0.005,11.623,0.0,80.0,55.0,1.4,2039.25,2087.366,2188.319,383.328,54.557,74.124,72.175,73.874,51.188,1.417,2.635,0.33,75.885,60.674,89.39,48.224,79.935,79.894,72.929,72.542,73.048,38.62,52.764,49.642,-10.852,110.0,110.0,71.875,72.938,55.406,55.906,0.0,43.438,72.0,70.0,1000.0,200.0,0.2,279.25,68.938,68.625,-0.035,71.938,70.375,55.813,56.469,0.0,57.313,72.0,70.0,1000.0,200.0,0.385,678.0,76.125,75.5,0.0,71.688,72.563,55.5,55.781,0.0,41.344,72.0,70.0,1000.0,200.0,0.229,526.0,76.25,75.625,-0.004,71.875,70.313,54.906,55.813,0.0,50.281,72.0,70.0,1000.0,200.0,0.274,572.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.591,11.651,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,530.0,526.5,545.0,303.75,531.0,532.0,522.5,0.002,9.057,0.0,17.777,1.455,0.402,-0.002,0.0,-0.0,-0.001
8232007,1541,1.0,1.0,1.0,1.0,100.0,65.228,40.0,40.0,40.0,1.0,1.0,1435.593,398.126,0.005,11.653,0.0,80.0,55.0,1.4,2052.5,2072.767,2190.18,368.979,54.557,74.124,72.175,73.874,51.188,1.429,2.621,0.341,75.826,60.684,89.334,48.139,79.935,79.787,72.929,72.755,73.048,38.548,52.764,49.569,-10.852,110.0,110.0,71.938,73.313,55.281,55.906,0.0,43.688,72.0,70.0,1000.0,200.0,0.201,280.0,68.938,68.625,-0.035,71.75,70.375,55.719,56.375,0.0,56.969,72.0,70.0,1000.0,200.0,0.387,680.0,76.125,75.563,0.0,71.688,72.938,55.375,55.781,0.0,42.438,72.0,70.0,1000.0,200.0,0.221,514.5,76.313,75.625,-0.004,72.0,70.188,54.906,55.625,0.0,50.281,72.0,70.0,1000.0,200.0,0.276,575.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.58,11.647,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,530.0,526.5,545.0,303.5,531.5,531.5,522.5,-0.003,9.034,0.0,17.822,1.436,0.398,-0.002,0.0,-0.0,-0.0
8232007,1542,1.0,1.0,1.0,1.0,100.0,64.773,40.0,40.0,40.0,1.0,1.0,1429.738,396.956,-0.005,11.623,0.0,80.0,55.0,1.4,2044.75,2072.767,2179.017,377.588,54.557,74.124,72.175,73.874,51.188,1.436,2.618,0.33,75.789,60.63,89.39,48.083,79.935,79.787,72.929,72.649,73.048,38.548,52.764,49.569,-10.852,110.0,110.0,71.938,73.188,55.281,55.906,0.0,43.906,72.0,70.0,1000.0,200.0,0.2,279.75,68.938,68.5,-0.035,71.75,70.438,55.719,56.375,0.0,56.906,72.0,70.0,1000.0,200.0,0.385,678.5,76.125,75.563,0.0,71.813,73.125,55.375,55.781,0.0,42.594,72.0,70.0,1000.0,200.0,0.219,512.0,76.25,75.563,-0.004,72.063,70.375,54.781,55.625,0.0,50.563,72.0,70.0,1000.0,200.0,0.276,575.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.597,11.659,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,530.5,526.5,545.0,303.75,531.0,531.5,522.5,0.002,9.011,0.0,17.776,1.43,0.397,-0.002,0.0,-0.0,-0.0
8232007,1543,1.0,1.0,1.0,1.0,100.0,63.936,40.0,40.0,40.0,1.0,1.0,1446.131,398.126,-0.005,11.579,0.0,80.0,55.0,1.4,2044.0,2087.366,2197.622,383.328,54.45,74.124,72.066,73.764,51.079,1.402,2.639,0.326,75.732,60.553,89.473,48.083,80.065,79.787,72.855,72.649,72.974,38.475,52.659,49.496,-10.867,110.0,110.0,71.938,72.563,55.281,55.906,0.0,44.063,72.0,70.0,1000.0,200.0,0.199,280.0,68.938,68.688,-0.035,71.75,70.0,55.719,56.375,0.0,56.813,72.0,70.0,1000.0,200.0,0.374,666.5,76.125,75.563,0.0,71.813,72.938,55.375,55.781,0.0,42.063,72.0,70.0,1000.0,200.0,0.231,529.0,76.25,75.625,-0.004,71.875,69.813,54.781,55.625,0.0,49.0,72.0,70.0,1000.0,200.0,0.282,583.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.605,11.661,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,530.5,527.0,545.0,303.5,531.0,531.5,522.5,0.003,8.997,0.0,17.709,1.446,0.398,-0.001,0.0,-0.0,-0.0
8232007,1544,1.0,1.0,1.0,1.0,100.0,63.334,40.0,40.0,40.0,1.0,1.0,1426.225,395.785,-0.005,11.579,0.0,80.0,55.0,1.4,2041.25,2072.767,2171.576,373.283,54.45,74.017,72.066,73.764,51.188,1.421,2.61,0.326,75.632,60.526,89.39,48.139,80.065,79.787,72.929,72.649,73.048,38.548,52.659,49.569,-10.852,110.0,110.0,71.938,73.063,55.281,55.781,0.0,43.219,72.0,70.0,1000.0,200.0,0.204,281.75,68.938,68.625,-0.035,71.688,70.438,55.719,56.25,0.0,55.844,72.0,70.0,1000.0,200.0,0.371,666.5,76.125,75.563,0.0,71.5,72.938,55.375,55.781,0.0,42.0,72.0,70.0,1000.0,200.0,0.221,512.5,76.25,75.625,-0.004,72.0,70.0,54.781,55.531,0.0,49.594,72.0,70.0,1000.0,200.0,0.28,581.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.58,11.647,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,530.5,527.0,545.0,303.5,531.5,531.5,522.5,0.002,9.043,0.0,17.709,1.426,0.396,-0.002,0.0,-0.0,-0.0
8232007,1545,1.0,1.0,1.0,1.0,100.0,62.47,40.0,40.0,40.0,1.0,1.0,1407.49,393.443,-0.005,11.638,0.0,80.0,55.0,1.4,2041.25,2050.894,2182.738,363.242,54.343,74.017,72.066,73.764,51.079,1.436,2.6,0.341,75.584,60.476,89.251,48.083,80.065,79.68,72.929,72.649,73.048,38.475,52.659,49.496,-10.867,110.0,110.0,71.938,72.938,55.219,55.781,0.0,43.688,72.0,70.0,1000.0,200.0,0.201,280.25,68.938,68.625,-0.035,71.688,70.438,55.719,56.188,0.0,55.0,72.0,70.0,1000.0,200.0,0.371,666.0,76.125,75.5,0.0,71.688,72.813,55.25,55.688,0.0,41.406,72.0,70.0,1000.0,200.0,0.22,511.25,76.25,75.625,-0.004,71.875,70.0,54.781,55.531,0.0,50.719,72.0,70.0,1000.0,200.0,0.272,571.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.589,11.658,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,531.0,527.0,545.0,303.75,531.5,532.0,522.5,0.002,9.043,0.0,17.799,1.407,0.393,-0.002,0.0,-0.0,-0.0
8232007,1546,1.0,1.0,1.0,1.0,100.0,61.761,40.0,40.0,40.0,1.0,1.0,1388.755,389.93,-0.005,11.564,0.0,80.0,55.0,1.4,2032.25,2036.33,2182.738,370.414,54.343,74.017,72.066,73.764,51.079,1.444,2.61,0.323,75.469,60.401,89.279,48.083,80.065,79.787,72.929,72.649,73.048,38.548,52.554,49.423,-10.852,110.0,110.0,71.938,73.375,55.219,55.781,0.0,43.781,72.0,70.0,1000.0,200.0,0.202,280.75,68.938,68.625,-0.035,71.75,70.313,55.5,56.188,0.0,54.719,72.0,70.0,1000.0,200.0,0.373,666.0,76.125,75.563,0.0,71.688,72.563,55.25,55.688,0.0,41.25,72.0,70.0,1000.0,200.0,0.222,519.5,76.25,75.625,-0.004,71.5,70.188,54.656,55.531,0.0,48.969,72.0,70.0,1000.0,200.0,0.259,553.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.589,11.647,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,531.0,527.0,545.0,304.0,530.5,531.5,522.5,0.002,8.979,0.0,17.452,1.389,0.39,-0.002,0.0,-0.0,-0.001
8232007,1547,1.0,1.0,1.0,1.0,100.0,60.771,40.0,40.0,40.0,1.0,1.0,1380.558,391.101,-0.005,11.579,0.0,80.0,55.0,1.4,2013.75,2020.325,2167.856,356.07,54.237,74.017,71.958,73.764,50.97,1.452,2.575,0.345,75.197,60.243,89.195,47.886,80.065,79.787,72.929,72.542,73.048,38.548,52.554,49.423,-10.852,110.0,110.0,71.938,72.75,55.094,55.656,0.0,43.406,72.0,70.0,1000.0,200.0,0.203,282.25,68.938,68.625,-0.035,71.688,70.313,55.5,56.25,0.0,55.094,72.0,70.0,1000.0,200.0,0.358,654.5,76.125,75.563,0.0,71.688,72.813,55.25,55.688,0.0,41.031,72.0,70.0,1000.0,200.0,0.216,508.75,76.25,75.563,-0.004,71.688,70.188,54.656,55.531,0.0,49.156,72.0,70.0,1000.0,200.0,0.253,550.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.661,11.718,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,531.0,527.0,545.0,303.5,531.5,531.5,522.5,0.002,8.991,0.0,17.474,1.381,0.391,-0.002,0.0,-0.0,-0.001
8232007,1548,1.0,1.0,1.0,1.0,100.0,59.936,40.0,40.0,40.0,1.0,1.0,1366.506,386.417,-0.005,11.579,0.0,80.0,55.0,1.4,1987.25,2001.431,2143.678,353.202,54.237,74.017,72.066,73.764,50.861,1.463,2.582,0.337,74.979,60.025,89.223,47.998,80.337,79.573,72.781,72.542,73.048,38.402,52.449,49.277,-10.852,110.0,110.0,71.75,73.313,55.094,55.656,0.0,43.438,72.0,70.0,1000.0,200.0,0.202,281.25,68.938,68.5,-0.035,71.75,70.375,55.406,56.188,0.0,55.5,72.0,70.0,1000.0,200.0,0.357,654.0,76.125,75.5,0.0,71.5,72.813,55.094,55.594,0.0,40.813,72.0,70.0,1000.0,200.0,0.206,494.0,76.25,75.625,-0.004,71.875,70.125,54.469,55.438,0.0,48.906,72.0,70.0,1000.0,200.0,0.254,554.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.658,11.716,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,530.5,527.0,545.0,303.5,531.0,531.5,522.5,0.006,8.964,0.0,17.475,1.367,0.386,-0.002,0.0,-0.0,-0.001
8232007,1549,1.0,1.0,1.0,1.0,100.0,58.606,40.0,40.0,40.0,1.0,1.0,1372.361,392.272,-0.005,11.608,0.0,80.0,55.0,1.4,1987.25,2023.233,2154.836,363.242,54.13,73.909,72.066,73.655,50.861,1.406,2.557,0.341,74.876,59.964,89.223,47.858,80.337,79.466,72.855,72.649,72.974,38.402,52.449,49.131,-10.852,110.0,110.0,71.938,72.938,55.094,55.5,0.0,43.563,72.0,70.0,1000.0,200.0,0.201,279.75,69.0,68.625,-0.035,71.75,70.438,55.406,56.188,0.0,55.688,72.0,70.0,1000.0,200.0,0.353,649.5,76.125,75.5,0.0,71.688,72.938,55.0,55.594,0.0,40.688,72.0,70.0,1000.0,200.0,0.218,511.0,76.25,75.563,-0.004,71.875,70.313,54.469,55.438,0.0,49.188,72.0,70.0,1000.0,200.0,0.25,549.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.656,11.714,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,531.0,527.0,545.0,303.75,531.0,531.0,522.5,0.003,8.866,0.0,17.283,1.372,0.392,-0.002,0.0,-0.0,-0.0
8232007,1550,1.0,1.0,1.0,1.0,100.0,57.798,40.0,40.0,40.0,1.0,1.0,1360.652,387.588,-0.005,11.608,0.0,80.0,55.0,1.4,1992.0,2013.055,2152.976,356.07,54.13,74.017,71.958,73.655,50.861,1.41,2.568,0.334,74.889,59.938,89.529,47.858,80.337,79.466,72.929,72.649,73.048,38.402,52.554,49.131,-10.867,110.0,110.0,71.938,73.063,55.094,55.5,0.0,43.813,72.0,70.0,1000.0,200.0,0.2,280.0,69.0,68.625,-0.035,71.688,70.438,55.406,56.094,0.0,54.563,72.0,70.0,1000.0,200.0,0.354,651.5,76.125,75.5,0.0,71.813,72.563,55.094,55.375,0.0,40.625,72.0,70.0,1000.0,200.0,0.208,497.75,76.25,75.625,-0.004,72.0,70.188,54.375,55.375,0.0,48.813,72.0,70.0,1000.0,200.0,0.261,560.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.672,11.734,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,531.0,527.0,545.0,303.5,530.5,531.0,522.0,0.002,8.8,0.0,17.283,1.361,0.388,-0.002,0.0,-0.0,-0.001
8232007,1551,1.0,1.0,1.0,1.0,100.0,56.847,40.0,40.0,40.0,1.0,1.0,1370.019,385.246,-0.005,11.564,0.0,80.0,55.0,1.4,1988.5,2011.602,2152.976,353.202,54.13,74.017,72.066,73.545,50.97,1.425,2.55,0.341,74.848,59.906,89.64,47.858,80.337,79.68,72.855,72.649,73.048,38.402,52.764,48.985,-10.852,110.0,110.0,71.938,73.438,55.031,55.5,0.0,43.75,72.0,70.0,1000.0,200.0,0.199,279.25,69.0,68.688,-0.035,71.563,70.688,55.406,56.094,0.0,54.031,72.0,70.0,1000.0,200.0,0.353,650.0,76.125,75.563,0.0,71.688,72.813,55.0,55.594,0.0,40.781,72.0,70.0,1000.0,200.0,0.204,494.25,76.25,75.563,-0.004,72.0,70.188,54.469,55.375,0.0,48.844,72.0,70.0,1000.0,200.0,0.267,565.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.683,11.747,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,531.0,527.0,545.0,303.5,530.5,531.0,522.5,0.005,8.521,0.0,16.984,1.37,0.385,-0.002,0.0,-0.0,-0.0
8232007,1552,1.0,1.0,1.0,1.0,100.0,56.138,40.0,40.0,40.0,1.0,1.0,1352.455,384.075,-0.005,11.712,0.0,80.0,55.0,1.4,1988.0,1989.816,2141.818,344.599,54.237,74.017,72.066,73.764,50.97,1.425,2.571,0.341,74.679,59.799,89.862,47.914,80.337,79.894,72.855,72.649,73.048,38.402,52.869,48.913,-10.867,110.0,110.0,71.938,72.75,55.094,55.5,0.0,43.25,72.0,70.0,1000.0,200.0,0.201,280.5,69.0,68.625,-0.035,71.438,70.688,55.406,56.094,0.0,53.844,72.0,70.0,1000.0,200.0,0.333,630.0,76.125,75.5,0.0,71.688,72.563,55.094,55.375,0.0,40.25,72.0,70.0,1000.0,200.0,0.205,494.75,76.25,75.625,-0.004,72.188,70.313,54.469,55.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.268,566.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.694,11.745,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,531.0,527.0,545.0,303.75,530.5,531.0,522.5,0.005,8.509,0.0,17.084,1.352,0.384,-0.002,0.0,-0.0,-0.0
8232007,1553,1.0,1.0,1.0,1.0,100.0,55.333,40.0,40.0,40.0,1.0,1.0,1352.455,386.417,-0.005,11.638,0.0,80.0,55.0,1.4,1967.25,1998.527,2149.257,346.032,54.237,74.017,71.958,73.764,50.97,1.436,2.539,0.345,74.686,59.763,89.751,47.886,79.812,80.001,72.929,72.649,73.048,38.257,52.973,48.767,-10.852,110.0,110.0,71.875,72.938,55.031,55.656,0.0,43.563,72.0,70.0,1000.0,200.0,0.2,279.5,68.938,68.688,-0.035,71.438,70.438,55.406,56.094,0.0,52.844,72.0,70.0,1000.0,200.0,0.334,629.5,76.125,75.5,0.0,71.688,72.563,55.0,55.594,0.0,39.625,72.0,70.0,1000.0,200.0,0.205,495.75,76.25,75.625,-0.004,72.0,70.125,54.469,55.438,0.0,48.938,72.0,70.0,1000.0,200.0,0.268,565.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.681,11.737,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,531.5,527.0,545.0,303.5,530.5,531.0,523.0,0.002,8.312,0.0,16.975,1.352,0.386,-0.001,0.0,-0.0,-0.0
8232007,1554,1.0,1.0,1.0,1.0,100.0,54.409,40.0,40.0,40.0,1.0,1.0,1325.523,380.562,-0.005,11.579,0.0,80.0,55.0,1.4,1957.25,1981.111,2141.818,341.731,54.237,74.017,72.066,73.764,50.97,1.433,2.536,0.319,74.503,59.609,89.807,47.942,79.812,80.109,72.781,72.649,72.974,38.257,53.078,48.694,-10.852,110.0,110.0,71.875,73.063,55.094,55.5,0.0,43.281,72.0,70.0,1000.0,200.0,0.201,280.75,69.0,68.625,-0.035,71.688,70.375,55.406,56.094,0.0,53.563,72.0,70.0,1000.0,200.0,0.326,625.0,76.125,75.563,0.0,71.688,72.813,55.0,55.594,0.0,41.031,72.0,70.0,1000.0,200.0,0.193,481.5,76.25,75.625,-0.004,71.875,70.125,54.469,55.438,0.0,48.063,72.0,70.0,1000.0,200.0,0.269,567.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.68,11.732,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,531.0,527.5,545.0,303.75,531.0,531.0,522.5,0.007,8.154,0.0,16.772,1.326,0.381,-0.002,0.0,-0.0,-0.0
8232007,1555,1.0,1.0,1.0,1.0,100.0,53.555,40.0,40.0,40.0,1.0,1.0,1320.839,379.391,-0.005,11.564,0.0,80.0,55.0,1.4,1956.75,1955.025,2132.521,337.43,54.237,74.017,72.066,73.764,51.079,1.463,2.539,0.334,74.379,59.601,89.751,47.97,79.812,80.216,72.781,72.649,72.974,38.257,53.288,48.402,-10.867,110.0,110.0,71.75,72.75,55.031,55.5,0.0,43.156,72.0,70.0,1000.0,200.0,0.202,280.75,68.938,68.5,-0.035,71.563,70.563,55.406,56.094,0.0,53.313,72.0,70.0,1000.0,200.0,0.325,623.5,76.125,75.5,0.0,71.688,72.813,55.0,55.594,0.0,40.5,72.0,70.0,1000.0,200.0,0.199,491.5,76.25,75.563,-0.004,71.563,70.188,54.469,55.375,0.0,48.5,72.0,70.0,1000.0,200.0,0.254,548.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.691,11.745,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,531.0,527.5,545.0,303.5,531.0,530.5,522.5,0.007,7.805,0.0,16.281,1.321,0.379,-0.002,0.0,-0.0,-0.0
8232007,1556,1.0,1.0,1.0,1.0,100.0,52.719,40.0,40.0,40.0,1.0,1.0,1323.181,378.22,-0.005,11.682,0.0,80.0,55.0,1.4,1944.25,1970.961,2136.24,344.599,54.237,74.017,72.066,73.764,51.188,1.444,2.529,0.315,74.299,59.491,89.835,47.914,79.812,80.109,72.855,72.649,72.974,38.257,53.288,48.475,-10.852,110.0,110.0,71.875,73.313,55.094,55.5,0.0,42.75,72.0,70.0,1000.0,200.0,0.201,280.25,69.0,68.625,-0.035,71.563,70.688,55.406,56.188,0.0,52.938,72.0,70.0,1000.0,200.0,0.324,622.5,76.125,75.5,0.0,71.813,72.563,55.0,55.594,0.0,41.125,72.0,70.0,1000.0,200.0,0.195,482.5,76.25,75.625,-0.004,71.875,70.0,54.469,55.438,0.0,47.156,72.0,70.0,1000.0,200.0,0.258,556.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.681,11.734,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,531.0,527.5,545.0,303.75,530.0,531.0,522.5,0.003,7.941,0.0,16.566,1.323,0.378,-0.002,0.0,-0.0,-0.002
8232007,1557,1.0,1.0,1.0,1.0,100.0,52.147,40.0,40.0,40.0,1.0,1.0,1330.207,379.391,-0.005,11.653,0.0,80.0,55.0,1.4,1944.25,1982.562,2125.084,347.466,54.343,74.017,72.066,73.764,51.188,1.421,2.539,0.319,74.294,59.434,90.168,48.111,79.812,80.109,72.781,72.649,72.974,38.184,53.708,48.329,-10.852,110.0,110.0,71.875,72.5,55.094,55.5,0.0,42.75,72.0,70.0,1000.0,200.0,0.199,279.0,68.938,68.625,-0.035,71.75,70.563,55.5,56.094,0.0,53.656,72.0,70.0,1000.0,200.0,0.32,619.0,76.125,75.5,0.0,71.938,72.813,55.094,55.375,0.0,39.531,72.0,70.0,1000.0,200.0,0.207,498.0,76.25,75.563,-0.004,72.063,70.0,54.656,55.438,0.0,49.5,72.0,70.0,1000.0,200.0,0.258,555.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.703,11.752,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.0,527.5,545.0,303.5,530.5,530.5,522.5,0.007,7.615,0.0,16.407,1.33,0.379,-0.002,0.0,-0.0,-0.0
8232007,1558,1.0,1.0,1.0,1.0,100.0,51.681,40.0,40.0,40.0,1.0,1.0,1332.549,381.733,-0.005,11.623,0.0,80.0,55.0,1.4,1951.5,1972.411,2125.084,344.599,54.45,74.124,72.066,73.764,51.406,1.421,2.536,0.341,74.245,59.401,90.168,48.111,79.812,80.216,72.855,72.649,73.048,38.184,53.708,48.256,-10.852,110.0,110.0,71.875,73.063,55.219,55.656,0.0,43.0,72.0,70.0,1000.0,200.0,0.198,277.75,68.938,68.625,-0.035,71.75,70.375,55.5,56.188,0.0,53.406,72.0,70.0,1000.0,200.0,0.321,624.0,76.125,75.5,0.0,72.063,72.563,55.25,55.594,0.0,40.531,72.0,70.0,1000.0,200.0,0.205,495.25,76.25,75.563,-0.004,72.063,70.188,54.656,55.531,0.0,49.938,72.0,70.0,1000.0,200.0,0.263,562.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.713,11.754,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.0,527.5,545.0,303.5,530.5,530.5,522.5,0.005,7.541,0.0,16.247,1.333,0.382,-0.002,0.0,-0.0,-0.0
8232007,1559,1.0,1.0,1.0,1.0,100.0,51.099,40.0,40.0,40.0,1.0,1.0,1331.378,378.22,-0.005,11.593,0.0,80.0,55.0,1.4,1966.75,1991.268,2130.662,348.9,54.45,74.124,72.066,73.764,51.515,1.398,2.515,0.33,74.247,59.41,90.196,48.111,80.117,80.216,72.781,72.542,72.974,38.112,53.917,48.256,-10.852,110.0,110.0,71.875,73.063,55.219,55.656,0.0,43.063,72.0,70.0,1000.0,200.0,0.197,277.75,68.938,68.625,-0.035,71.75,70.313,55.5,56.188,0.0,52.75,72.0,70.0,1000.0,200.0,0.321,619.5,76.125,75.5,0.0,72.0,72.938,55.375,55.688,0.0,39.469,72.0,70.0,1000.0,200.0,0.207,498.0,76.25,75.625,-0.004,72.188,70.375,54.781,55.531,0.0,49.469,72.0,70.0,1000.0,200.0,0.271,570.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.705,11.765,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.0,527.5,545.0,303.5,529.5,530.5,522.5,0.004,7.441,0.0,16.321,1.331,0.378,-0.002,0.0,-0.0,-0.0
8232007,1600,1.0,1.0,1.0,1.0,100.0,50.837,40.0,40.0,40.0,1.0,1.0,1305.617,378.22,-0.005,11.623,0.0,80.0,55.0,1.4,1958.75,1956.473,2132.521,343.165,54.557,74.124,72.066,73.764,51.406,1.429,2.525,0.334,74.214,59.386,89.89,48.111,80.117,80.323,72.781,72.649,72.974,38.112,53.917,48.183,-10.867,110.0,110.0,71.875,72.938,55.219,55.781,0.0,42.469,72.0,70.0,1000.0,200.0,0.199,279.0,68.938,68.625,-0.035,71.75,70.375,55.5,56.188,0.0,52.063,72.0,70.0,1000.0,200.0,0.335,633.5,76.0,75.563,0.0,72.0,72.813,55.375,55.688,0.0,40.313,72.0,70.0,1000.0,200.0,0.206,497.0,76.25,75.563,-0.004,71.5,70.375,54.781,55.531,0.0,48.875,72.0,70.0,1000.0,200.0,0.254,549.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.696,11.755,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.0,527.5,545.0,303.5,529.5,530.5,522.0,0.007,7.406,0.0,16.246,1.306,0.378,-0.002,0.0,-0.0,-0.001
8232007,1601,1.0,1.0,1.0,1.0,100.0,50.352,40.0,40.0,40.0,1.0,1.0,1318.497,375.878,-0.005,11.593,0.0,80.0,55.0,1.4,1965.75,1957.921,2117.648,343.165,54.557,74.124,72.175,73.764,51.515,1.444,2.504,0.33,74.13,59.346,89.974,48.196,80.117,80.323,72.855,72.649,73.048,38.184,54.022,48.038,-10.852,110.0,110.0,71.875,72.938,55.281,55.781,0.0,42.781,72.0,70.0,1000.0,200.0,0.199,279.0,68.938,68.625,-0.035,72.0,70.688,55.5,56.25,0.0,52.938,72.0,70.0,1000.0,200.0,0.325,623.0,76.125,75.5,0.0,72.063,72.563,55.375,55.688,0.0,39.781,72.0,70.0,1000.0,200.0,0.208,500.5,76.25,75.625,-0.004,72.0,70.375,54.906,55.531,0.0,48.125,72.0,70.0,1000.0,200.0,0.253,548.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.703,11.775,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.0,527.5,545.0,303.5,530.0,530.5,522.0,0.005,7.213,0.0,15.854,1.318,0.376,-0.002,0.0,-0.0,-0.0
8232007,1602,1.0,1.0,1.0,1.0,100.0,50.1,40.0,40.0,40.0,1.0,1.0,1322.01,379.391,-0.005,11.623,0.0,80.0,55.0,1.4,1954.25,1975.31,2132.521,343.165,54.663,74.124,72.175,73.874,51.515,1.421,2.511,0.337,74.135,59.311,90.252,48.224,80.117,80.323,72.781,72.649,72.974,38.112,54.127,47.965,-10.852,110.0,110.0,71.875,72.75,55.281,55.781,0.0,42.781,72.0,70.0,1000.0,200.0,0.196,277.25,68.938,68.5,-0.035,71.938,71.0,55.5,56.25,0.0,52.25,72.0,70.0,1000.0,200.0,0.33,626.5,76.125,75.5,0.0,72.0,72.938,55.375,55.688,0.0,40.688,72.0,70.0,1000.0,200.0,0.207,497.25,76.25,75.563,-0.004,71.875,70.625,54.906,55.625,0.0,48.938,72.0,70.0,1000.0,200.0,0.259,558.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.754,11.818,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,527.0,545.0,303.5,529.0,530.5,522.0,0.007,7.151,0.0,15.894,1.322,0.379,-0.002,0.0,-0.0,-0.001
8232007,1603,1.0,1.0,1.0,1.0,100.0,49.731,40.0,40.0,40.0,1.0,1.0,1322.01,379.391,-0.005,11.638,0.0,80.0,55.0,1.4,1958.75,1969.511,2138.099,338.864,54.663,74.124,72.283,73.764,51.623,1.425,2.525,0.326,74.133,59.305,90.113,48.139,80.117,80.216,72.855,72.649,73.048,38.184,54.127,48.11,-10.852,110.0,110.0,71.875,73.063,55.281,55.906,0.0,42.594,72.0,70.0,1000.0,200.0,0.198,278.0,68.938,68.625,-0.035,72.0,70.688,55.719,56.25,0.0,53.0,72.0,70.0,1000.0,200.0,0.328,626.5,76.0,75.5,0.0,71.938,72.938,55.375,55.781,0.0,41.031,72.0,70.0,1000.0,200.0,0.199,485.25,76.25,75.563,-0.004,72.063,70.313,54.781,55.625,0.0,48.594,72.0,70.0,1000.0,200.0,0.263,560.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.754,11.819,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,527.0,545.0,303.5,529.5,530.5,522.0,0.005,7.246,0.0,16.032,1.322,0.379,-0.002,0.0,-0.0,-0.001
8232007,1604,1.0,1.0,1.0,1.0,100.0,49.363,40.0,40.0,40.0,1.0,1.0,1330.207,377.049,-0.005,11.579,0.0,80.0,55.0,1.4,1951.25,1981.111,2130.662,350.334,54.663,74.124,72.283,73.874,51.623,1.406,2.5,0.334,74.126,59.301,90.168,48.083,81.569,80.001,72.781,72.649,72.974,38.039,54.127,47.965,-10.852,110.0,110.0,71.875,73.188,55.406,55.781,0.0,42.719,72.0,70.0,1000.0,200.0,0.197,277.25,68.938,68.625,-0.035,72.0,71.0,55.719,56.375,0.0,53.688,72.0,70.0,1000.0,200.0,0.321,619.5,76.0,75.5,0.0,71.813,73.125,55.5,55.781,0.0,40.5,72.0,70.0,1000.0,200.0,0.205,495.25,76.25,75.563,-0.004,72.188,70.188,54.906,55.813,0.0,49.938,72.0,70.0,1000.0,200.0,0.262,563.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.754,11.828,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,527.0,545.0,303.5,528.5,530.5,522.0,0.007,7.144,0.0,15.952,1.33,0.377,-0.002,0.0,-0.0,-0.0
8232007,1605,1.0,1.0,1.0,1.0,100.0,49.265,40.0,40.0,40.0,1.0,1.0,1336.061,378.22,-0.005,11.682,0.0,80.0,55.0,1.4,1951.25,2002.884,2141.818,348.9,54.77,74.124,72.392,73.874,51.732,1.394,2.49,0.315,74.126,59.301,90.224,48.111,81.569,80.109,72.781,72.649,72.974,38.039,54.337,48.038,-10.867,110.0,110.0,71.875,73.188,55.406,55.906,0.0,42.813,72.0,70.0,1000.0,200.0,0.195,276.0,68.938,68.625,-0.035,72.0,71.0,55.813,56.375,0.0,53.5,72.0,70.0,1000.0,200.0,0.329,628.5,76.125,75.5,0.0,71.938,73.0,55.563,55.781,0.0,40.844,72.0,70.0,1000.0,200.0,0.201,485.5,76.25,75.625,-0.004,72.25,70.125,54.969,55.625,0.0,49.75,72.0,70.0,1000.0,200.0,0.271,573.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.752,11.828,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,531.0,527.5,545.0,303.5,528.5,530.5,522.0,0.007,7.167,0.0,16.212,1.336,0.378,-0.002,0.0,-0.0,-0.001
8232007,1606,1.0,1.0,1.0,1.0,100.0,49.316,40.0,40.0,40.0,1.0,1.0,1322.01,381.733,-0.005,11.667,0.0,80.0,55.0,1.4,1967.0,1982.562,2136.24,340.297,54.876,74.231,72.283,73.874,51.841,1.402,2.515,0.326,74.137,59.311,90.224,48.252,81.569,80.323,72.781,72.649,72.974,38.039,54.337,48.038,-10.852,110.0,110.0,71.938,73.188,55.406,56.0,0.0,42.719,72.0,70.0,1000.0,200.0,0.196,277.0,68.938,68.688,-0.035,72.0,70.688,55.813,56.375,0.0,52.719,72.0,70.0,1000.0,200.0,0.335,632.5,76.125,75.5,0.0,72.063,72.938,55.563,55.938,0.0,40.344,72.0,70.0,1000.0,200.0,0.205,495.75,76.25,75.625,-0.004,72.188,70.375,54.969,55.625,0.0,50.656,72.0,70.0,1000.0,200.0,0.267,565.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.742,11.822,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,531.0,527.0,545.0,303.5,530.0,530.0,522.0,0.007,7.158,0.0,16.191,1.322,0.382,-0.001,0.0,-0.0,-0.001
8232007,1607,1.0,1.0,1.0,1.0,100.0,49.169,40.0,40.0,40.0,1.0,1.0,1333.719,380.562,-0.005,11.697,0.0,80.0,55.0,1.4,1979.0,1989.816,2134.38,346.032,54.876,74.231,72.283,73.874,51.841,1.406,2.507,0.341,74.142,59.314,90.085,48.365,81.569,80.323,72.781,72.649,72.974,38.112,54.337,48.038,-10.852,110.0,110.0,71.875,73.313,55.594,56.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.196,277.0,69.0,68.5,-0.035,71.938,71.063,55.813,56.375,0.0,52.375,72.0,70.0,1000.0,200.0,0.331,630.5,76.0,75.5,0.0,72.0,72.938,55.5,55.781,0.0,40.25,72.0,70.0,1000.0,200.0,0.205,496.0,76.063,75.625,-0.004,72.063,70.125,54.969,55.906,0.0,50.469,72.0,70.0,1000.0,200.0,0.271,568.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.742,11.826,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,531.5,527.0,545.5,303.5,529.5,530.0,522.0,0.007,7.156,0.0,16.114,1.334,0.381,-0.003,0.0,-0.0,-0.001
8232007,1608,1.0,1.0,1.0,1.0,100.0,49.045,40.0,40.0,40.0,1.0,1.0,1333.719,381.733,-0.005,11.667,0.0,80.0,55.0,1.4,1978.75,1986.914,2132.521,346.032,54.876,74.231,72.283,73.984,51.95,1.417,2.515,0.315,74.142,59.313,90.113,48.365,81.569,80.323,72.781,72.542,72.974,38.039,54.442,48.038,-10.852,110.0,110.0,71.875,73.688,55.594,56.063,0.0,42.5,72.0,70.0,1000.0,200.0,0.197,277.5,68.938,68.625,-0.035,71.75,71.0,55.813,56.469,0.0,51.844,72.0,70.0,1000.0,200.0,0.332,632.0,76.125,75.5,0.0,72.063,72.813,55.563,56.0,0.0,40.344,72.0,70.0,1000.0,200.0,0.204,494.5,76.25,75.625,-0.004,72.188,70.313,55.063,55.906,0.0,50.406,72.0,70.0,1000.0,200.0,0.274,571.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.752,11.838,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,531.0,527.0,545.0,303.5,529.5,530.0,522.0,0.004,7.112,0.0,16.191,1.334,0.382,-0.002,0.0,-0.0,-0.001
8232007,1609,1.0,1.0,1.0,1.0,100.0,48.899,40.0,40.0,40.0,1.0,1.0,1337.232,379.391,-0.005,11.712,0.0,80.0,55.0,1.4,1978.0,1979.661,2130.662,350.334,54.876,74.231,72.283,73.984,51.95,1.402,2.522,0.301,74.141,59.313,90.001,48.393,80.713,80.323,72.929,72.649,72.974,38.112,54.337,47.965,-10.852,110.0,110.0,71.875,73.313,55.594,56.0,0.0,42.656,72.0,70.0,1000.0,200.0,0.197,277.5,68.938,68.625,-0.035,71.75,71.0,55.813,56.469,0.0,51.438,72.0,70.0,1000.0,200.0,0.323,619.5,76.0,75.563,0.0,72.0,72.563,55.563,56.0,0.0,39.906,72.0,70.0,1000.0,200.0,0.207,497.5,76.063,75.625,-0.004,72.25,70.125,55.063,55.906,0.0,50.688,72.0,70.0,1000.0,200.0,0.276,577.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.763,11.844,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,531.0,527.5,545.0,303.5,529.0,530.5,522.0,0.001,7.112,0.0,16.016,1.337,0.379,-0.002,0.0,-0.0,-0.001
8232007,1610,1.0,1.0,1.0,1.0,100.0,49.007,40.0,40.0,40.0,1.0,1.0,1325.523,378.22,-0.005,11.593,0.0,80.0,55.0,1.4,1974.75,1975.31,2126.943,347.466,54.983,74.231,72.283,73.984,51.95,1.425,2.497,0.33,74.131,59.312,90.001,48.393,80.713,80.216,72.781,72.649,72.9,38.039,54.442,47.965,-10.867,110.0,110.0,71.938,73.188,55.594,56.063,0.0,42.719,72.0,70.0,1000.0,200.0,0.196,277.0,68.938,68.5,-0.035,71.688,71.188,55.906,56.469,0.0,51.281,72.0,70.0,1000.0,200.0,0.319,618.0,76.0,75.563,0.0,72.0,72.813,55.688,56.0,0.0,41.188,72.0,70.0,1000.0,200.0,0.197,481.5,76.25,75.563,-0.004,72.25,70.188,55.063,55.906,0.0,49.438,72.0,70.0,1000.0,200.0,0.288,587.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.759,11.833,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,531.5,527.5,545.0,303.5,529.0,530.5,522.0,0.005,7.015,0.0,15.971,1.326,0.378,-0.002,0.0,-0.0,-0.001
8232007,1611,1.0,1.0,1.0,1.0,100.0,48.697,40.0,40.0,40.0,1.0,1.0,1297.42,377.049,-0.005,11.623,0.0,80.0,55.0,1.4,1974.75,1962.267,2119.507,343.165,54.983,74.231,72.283,73.874,51.95,1.429,2.522,0.33,74.13,59.306,89.862,48.449,80.713,80.109,72.781,72.542,72.974,38.039,54.337,47.965,-10.852,110.0,110.0,71.938,73.375,55.688,56.0,0.0,42.594,72.0,70.0,1000.0,200.0,0.197,278.0,68.938,68.625,-0.035,71.688,70.875,55.906,56.688,0.0,51.219,72.0,70.0,1000.0,200.0,0.31,609.5,76.0,75.5,0.0,71.938,72.563,55.688,56.0,0.0,40.469,72.0,70.0,1000.0,200.0,0.196,481.75,76.063,75.563,-0.004,72.063,70.125,55.063,55.906,0.0,49.75,72.0,70.0,1000.0,200.0,0.285,581.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.755,11.831,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,531.5,527.5,545.5,303.5,529.0,530.5,522.0,0.004,7.079,0.0,16.012,1.297,0.377,-0.002,0.0,-0.0,-0.001
8232007,1612,1.0,1.0,1.0,1.0,100.0,48.573,40.0,40.0,40.0,1.0,1.0,1325.523,381.733,-0.005,11.697,0.0,80.0,55.0,1.4,1964.0,1992.719,2138.099,356.07,54.876,74.124,72.175,73.874,51.841,1.406,2.511,0.315,74.065,59.23,89.946,48.477,80.713,80.109,72.781,72.542,72.974,38.039,54.442,47.892,-10.852,110.0,110.0,71.938,73.188,55.594,56.0,0.0,42.656,72.0,70.0,1000.0,200.0,0.196,276.75,68.938,68.688,-0.035,71.75,70.875,55.906,56.688,0.0,50.188,72.0,70.0,1000.0,200.0,0.315,611.5,76.125,75.5,0.0,71.938,72.563,55.563,56.0,0.0,40.5,72.0,70.0,1000.0,200.0,0.201,492.75,76.25,75.563,-0.004,72.0,70.188,55.063,55.906,0.0,49.5,72.0,70.0,1000.0,200.0,0.285,586.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.752,11.835,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,531.5,527.5,545.5,303.5,529.0,530.0,522.0,0.004,7.026,0.0,15.996,1.326,0.382,-0.001,0.0,-0.0,-0.0
8232007,1613,1.0,1.0,1.0,1.0,100.0,48.416,40.0,40.0,40.0,1.0,1.0,1305.617,374.707,-0.005,11.608,0.0,80.0,55.0,1.4,1963.0,1943.445,2110.212,340.297,54.876,74.124,72.175,73.874,51.841,1.436,2.497,0.341,74.013,59.254,89.835,48.449,80.713,79.894,72.855,72.649,72.974,38.039,54.442,47.819,-10.867,110.0,110.0,71.938,73.375,55.594,56.0,0.0,42.313,72.0,70.0,1000.0,200.0,0.199,279.0,68.938,68.5,-0.035,71.75,70.875,55.906,56.469,0.0,51.406,72.0,70.0,1000.0,200.0,0.305,605.5,76.0,75.5,0.0,71.938,72.5,55.688,56.0,0.0,40.656,72.0,70.0,1000.0,200.0,0.198,484.5,76.25,75.563,-0.004,72.063,70.125,55.063,55.906,0.0,50.0,72.0,70.0,1000.0,200.0,0.273,571.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.738,11.823,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.5,527.5,545.5,303.5,529.0,530.5,522.0,0.003,6.921,0.0,15.756,1.306,0.375,-0.002,0.0,-0.0,-0.0
8232007,1614,1.0,1.0,1.0,1.0,100.0,48.281,40.0,40.0,40.0,1.0,1.0,1311.471,377.049,-0.005,11.623,0.0,80.0,55.0,1.4,1945.0,1965.164,2121.366,340.297,54.876,74.124,72.283,73.764,51.841,1.402,2.504,0.33,73.952,59.177,89.862,48.449,79.734,79.894,72.781,72.649,72.974,37.966,54.547,47.746,-10.852,110.0,110.0,71.938,73.188,55.688,56.0,0.0,42.281,72.0,70.0,1000.0,200.0,0.197,278.0,68.938,68.625,-0.035,71.938,70.875,55.906,56.688,0.0,51.406,72.0,70.0,1000.0,200.0,0.304,602.5,76.0,75.5,0.0,72.0,72.813,55.563,56.0,0.0,40.938,72.0,70.0,1000.0,200.0,0.196,481.5,76.25,75.563,-0.004,72.063,69.813,55.063,55.906,0.0,49.406,72.0,70.0,1000.0,200.0,0.281,583.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.755,11.836,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,531.5,527.5,545.5,303.75,529.0,530.0,522.0,0.007,6.856,0.0,15.777,1.311,0.377,-0.002,0.0,-0.0,-0.001
8232007,1615,1.0,1.0,1.0,1.0,100.0,48.399,40.0,40.0,40.0,1.0,1.0,1307.958,379.391,-0.005,11.667,0.0,80.0,55.0,1.4,1952.5,1969.511,2113.93,343.165,54.876,74.124,72.283,73.764,51.841,1.413,2.483,0.334,73.963,59.169,89.89,48.505,79.734,80.001,72.781,72.542,72.9,37.966,54.547,47.746,-10.852,110.0,110.0,72.188,73.188,55.594,56.063,0.0,42.344,72.0,70.0,1000.0,200.0,0.197,277.5,68.938,68.625,-0.035,71.938,71.0,55.906,56.688,0.0,51.0,72.0,70.0,1000.0,200.0,0.318,614.5,76.0,75.5,0.0,71.938,72.813,55.688,56.0,0.0,41.188,72.0,70.0,1000.0,200.0,0.195,479.25,76.25,75.563,-0.004,71.875,70.375,55.063,55.906,0.0,50.781,72.0,70.0,1000.0,200.0,0.275,573.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.769,11.836,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,531.5,527.5,545.5,303.5,528.5,530.0,522.0,0.002,6.882,0.0,15.837,1.308,0.379,-0.002,0.0,-0.0,-0.001
8232007,1616,1.0,1.0,1.0,1.0,100.0,48.089,40.0,40.0,40.0,1.0,1.0,1303.275,374.707,-0.005,11.667,0.0,80.0,55.0,1.4,1952.5,1956.473,2117.648,334.563,54.876,74.124,72.283,73.874,51.95,1.459,2.522,0.326,73.917,59.174,89.862,48.421,79.734,80.109,72.855,72.542,72.974,38.039,54.652,47.819,-10.852,110.0,110.0,71.938,73.188,55.688,56.0,0.0,42.063,72.0,70.0,1000.0,200.0,0.199,279.25,68.938,68.625,-0.035,71.688,71.063,55.906,56.688,0.0,51.125,72.0,70.0,1000.0,200.0,0.313,612.0,76.0,75.5,0.0,71.938,72.938,55.688,56.0,0.0,40.125,72.0,70.0,1000.0,200.0,0.187,473.0,76.25,75.5,-0.004,72.063,70.188,55.281,55.906,0.0,49.406,72.0,70.0,1000.0,200.0,0.287,585.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.768,11.83,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,531.5,527.5,545.5,303.5,529.5,530.5,522.0,0.002,6.868,0.0,15.837,1.303,0.375,-0.002,0.0,-0.0,-0.001
8232007,1617,1.0,1.0,1.0,1.0,100.0,47.963,40.0,40.0,40.0,1.0,1.0,1313.813,375.878,-0.005,11.608,0.0,80.0,55.0,1.4,1949.75,1970.961,2121.366,343.165,54.876,74.124,72.283,73.874,51.841,1.398,2.472,0.315,73.896,59.117,89.807,48.449,79.734,80.109,72.781,72.649,72.9,37.966,54.547,47.746,-10.852,110.0,110.0,71.938,73.438,55.688,56.063,0.0,42.313,72.0,70.0,1000.0,200.0,0.196,276.75,69.0,68.5,-0.035,71.75,71.063,55.906,56.688,0.0,51.469,72.0,70.0,1000.0,200.0,0.309,607.5,76.0,75.5,0.0,71.938,72.5,55.688,56.0,0.0,39.594,72.0,70.0,1000.0,200.0,0.197,489.25,76.063,75.563,-0.004,72.188,69.813,55.063,55.906,0.0,51.125,72.0,70.0,1000.0,200.0,0.275,573.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.772,11.833,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,531.5,527.5,545.5,303.5,529.0,530.0,522.0,0.005,6.847,0.0,15.757,1.314,0.376,-0.003,0.0,-0.0,-0.001
8232007,1618,1.0,1.0,1.0,1.0,100.0,47.828,40.0,40.0,40.0,1.0,1.0,1302.104,375.878,-0.005,11.697,0.0,80.0,55.0,1.4,1951.0,1965.164,2125.084,337.43,54.876,74.124,72.283,73.874,51.841,1.398,2.493,0.337,73.892,59.11,89.696,48.421,79.734,80.109,72.708,72.649,72.974,37.894,54.547,47.673,-10.852,110.0,110.0,72.188,73.375,55.688,56.063,0.0,42.188,72.0,70.0,1000.0,200.0,0.197,277.75,68.938,68.625,-0.035,71.75,70.688,55.906,56.688,0.0,51.25,72.0,70.0,1000.0,200.0,0.31,608.5,76.0,75.5,0.0,71.813,72.563,55.688,56.0,0.0,40.094,72.0,70.0,1000.0,200.0,0.196,483.75,76.25,75.563,-0.004,72.0,70.125,55.063,55.906,0.0,50.75,72.0,70.0,1000.0,200.0,0.278,576.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.798,11.854,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,531.5,527.5,545.0,303.5,529.0,530.0,522.0,0.023,6.869,0.0,15.876,1.302,0.376,-0.002,0.0,-0.0,-0.002
8232007,1619,1.0,1.0,1.0,1.0,100.0,47.936,40.0,40.0,40.0,1.0,1.0,1293.907,374.707,-0.005,11.638,0.0,80.0,55.0,1.4,1948.5,1949.234,2112.071,344.599,54.983,74.124,72.283,73.874,51.841,1.44,2.49,0.334,73.885,59.115,89.918,48.477,79.592,80.001,72.708,72.649,72.974,37.894,54.652,47.673,-10.852,110.0,110.0,71.938,73.188,55.594,56.0,0.0,42.688,72.0,70.0,1000.0,200.0,0.198,278.5,68.938,68.625,-0.035,71.75,70.688,55.906,56.688,0.0,50.875,72.0,70.0,1000.0,200.0,0.295,594.0,76.0,75.5,0.0,71.938,72.563,55.688,56.219,0.0,40.156,72.0,70.0,1000.0,200.0,0.195,482.5,76.063,75.563,-0.004,72.063,70.125,55.063,55.906,0.0,49.656,72.0,70.0,1000.0,200.0,0.289,585.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.792,11.847,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,531.5,527.5,545.5,303.5,528.5,530.0,522.0,0.023,6.791,0.0,15.796,1.294,0.375,-0.002,0.0,-0.0,-0.001
8232007,1620,1.0,1.0,1.0,1.0,100.0,47.635,40.0,40.0,40.0,1.0,1.0,1306.788,377.049,-0.005,11.653,0.0,80.0,55.0,1.4,1940.25,1953.577,2110.212,335.997,54.876,74.124,72.283,73.874,51.841,1.433,2.475,0.345,73.82,59.08,89.862,48.505,79.592,79.787,72.781,72.542,72.974,37.966,54.652,47.6,-10.867,110.0,110.0,71.938,73.75,55.594,56.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.197,277.5,68.75,68.5,-0.035,71.75,70.688,55.906,56.688,0.0,51.469,72.0,70.0,1000.0,200.0,0.301,600.5,76.0,75.5,0.0,71.938,72.563,55.688,56.0,0.0,39.063,72.0,70.0,1000.0,200.0,0.196,483.5,76.25,75.563,-0.004,71.875,70.0,55.281,55.906,0.0,50.5,72.0,70.0,1000.0,200.0,0.278,575.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.711,11.772,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.5,528.0,545.5,303.5,528.5,530.0,522.0,0.004,6.728,0.0,15.582,1.307,0.377,-0.001,0.0,-0.0,-0.0
8232007,1621,1.0,1.0,1.0,1.0,100.0,47.822,40.0,40.0,40.0,1.0,1.0,1282.198,375.878,-0.005,11.579,0.0,80.0,55.0,1.4,1940.5,1936.212,2097.202,335.997,54.983,74.017,72.066,73.874,51.95,1.413,2.475,0.341,73.796,59.049,89.89,48.505,79.592,79.68,72.855,72.542,72.974,37.966,54.547,47.6,-10.867,110.0,110.0,71.938,73.688,55.594,56.063,0.0,42.938,72.0,70.0,1000.0,200.0,0.198,278.0,68.938,68.688,-0.035,71.688,71.0,55.906,56.688,0.0,50.688,72.0,70.0,1000.0,200.0,0.295,594.0,76.0,75.5,0.0,72.0,72.563,55.688,56.219,0.0,39.469,72.0,70.0,1000.0,200.0,0.194,482.75,76.063,75.625,-0.004,72.0,69.813,55.281,55.906,0.0,50.063,72.0,70.0,1000.0,200.0,0.275,575.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.706,11.772,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,532.0,528.0,545.5,303.5,529.0,530.0,522.0,0.002,6.728,0.0,15.483,1.282,0.376,-0.001,0.0,-0.0,-0.001
8232007,1622,1.0,1.0,1.0,1.0,100.0,47.54,40.0,40.0,40.0,1.0,1.0,1292.736,372.365,-0.005,11.667,0.0,80.0,55.0,1.4,1933.0,1937.659,2102.778,337.43,54.983,74.017,72.175,73.764,51.95,1.436,2.458,0.345,73.769,59.026,89.974,48.646,79.592,79.573,72.781,72.542,72.9,37.894,54.652,47.6,-10.852,110.0,110.0,71.875,73.375,55.688,56.063,0.0,43.313,72.0,70.0,1000.0,200.0,0.198,277.75,68.938,68.625,-0.035,71.75,70.438,56.0,56.688,0.0,48.969,72.0,70.0,1000.0,200.0,0.305,600.5,76.0,75.5,0.0,71.813,72.563,55.688,56.0,0.0,39.688,72.0,70.0,1000.0,200.0,0.188,473.5,76.25,75.563,-0.004,72.0,70.188,55.063,55.906,0.0,50.25,72.0,70.0,1000.0,200.0,0.277,576.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.691,11.765,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,532.0,528.0,545.5,303.75,528.5,530.5,522.5,0.002,6.757,0.0,15.717,1.293,0.372,-0.002,0.0,-0.0,-0.001
8232007,1623,1.0,1.0,1.0,1.0,100.0,47.453,40.0,40.0,40.0,1.0,1.0,1300.933,371.194,-0.005,11.593,0.0,80.0,55.0,1.4,1920.75,1955.025,2112.071,333.13,54.876,74.017,72.175,73.764,51.95,1.41,2.493,0.341,73.713,58.937,89.862,48.59,79.592,79.466,72.708,72.542,72.826,37.821,54.547,47.454,-10.852,110.0,110.0,72.188,72.75,55.594,56.063,0.0,42.813,72.0,70.0,1000.0,200.0,0.197,277.75,68.75,68.625,-0.035,71.75,70.875,56.0,56.688,0.0,49.063,72.0,70.0,1000.0,200.0,0.297,597.0,76.125,75.5,0.0,71.938,72.563,55.688,56.219,0.0,38.844,72.0,70.0,1000.0,200.0,0.195,485.0,76.063,75.563,-0.004,72.0,70.188,55.063,55.906,0.0,50.375,72.0,70.0,1000.0,200.0,0.275,574.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.703,11.772,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,532.0,528.0,545.5,303.75,529.0,530.0,522.0,0.004,6.677,0.0,15.501,1.301,0.371,-0.001,0.0,-0.0,-0.001
8232007,1624,1.0,1.0,1.0,1.0,100.0,47.085,40.0,40.0,40.0,1.0,1.0,1286.881,372.365,-0.005,11.653,0.0,80.0,55.0,1.4,1920.25,1936.212,2100.919,333.13,54.77,73.909,72.175,73.764,51.732,1.417,2.479,0.326,73.641,58.904,89.807,48.562,79.592,79.144,72.781,72.649,72.9,37.894,54.442,47.527,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,42.563,72.0,70.0,1000.0,200.0,0.199,279.25,68.938,68.625,-0.035,71.75,70.688,56.0,56.781,0.0,50.594,72.0,70.0,1000.0,200.0,0.284,583.5,76.125,75.5,0.0,71.813,72.5,55.688,56.219,0.0,39.031,72.0,70.0,1000.0,200.0,0.196,481.25,76.063,75.563,-0.004,72.0,70.125,55.063,56.031,0.0,49.656,72.0,70.0,1000.0,200.0,0.276,575.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.711,11.773,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,532.0,528.0,545.5,303.5,528.0,530.0,522.5,0.005,6.783,0.0,15.58,1.287,0.372,-0.002,0.0,-0.0,-0.001
