DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1625,1.0,1.0,1.0,1.0,100.0,47.173,40.0,40.0,40.0,1.0,1.0,1274.001,360.656,-0.005,11.638,0.0,80.0,55.0,1.4,1920.25,1933.32,2050.757,356.07,54.876,73.909,72.175,73.764,51.841,1.455,2.451,0.334,73.561,58.906,89.974,48.562,79.987,79.251,72.855,72.542,72.9,37.894,54.547,47.527,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.198,278.5,68.938,68.5,-0.035,71.75,70.875,55.906,56.781,0.0,50.094,72.0,70.0,1000.0,200.0,0.285,581.5,76.0,75.5,0.0,71.813,72.563,55.688,56.219,0.0,39.313,72.0,70.0,1000.0,200.0,0.193,478.25,76.25,75.625,-0.004,72.063,70.125,55.063,55.906,0.0,50.281,72.0,70.0,1000.0,200.0,0.279,578.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.716,11.78,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,532.0,528.0,545.5,303.5,529.0,530.0,522.0,0.001,6.732,0.0,15.56,1.274,0.361,-0.002,0.0,-0.0,-0.001
8232007,1626,1.0,1.0,1.0,1.0,100.0,47.3,40.0,40.0,40.0,1.0,1.0,1275.172,367.681,-0.005,11.579,0.0,80.0,55.0,1.4,1911.0,1946.339,2099.061,335.997,54.983,74.017,72.175,73.764,51.841,1.425,2.475,0.33,73.562,58.856,90.029,48.674,79.987,79.251,72.781,72.436,72.9,37.894,54.652,47.6,-10.867,110.0,110.0,72.188,73.75,55.594,56.0,0.0,42.719,72.0,70.0,1000.0,200.0,0.197,277.5,68.75,68.625,-0.035,71.75,70.688,56.0,56.781,0.0,48.469,72.0,70.0,1000.0,200.0,0.292,591.5,76.0,75.5,0.0,71.813,72.5,55.688,56.219,0.0,39.688,72.0,70.0,1000.0,200.0,0.19,474.25,76.25,75.563,-0.004,72.063,70.125,55.063,55.906,0.0,51.063,72.0,70.0,1000.0,200.0,0.276,575.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.711,11.778,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,532.0,528.5,545.5,303.5,529.5,530.0,522.0,0.002,6.706,0.0,15.599,1.275,0.368,-0.001,0.0,-0.0,-0.001
8232007,1627,1.0,1.0,1.0,1.0,100.0,47.272,40.0,40.0,40.0,1.0,1.0,1276.343,368.852,-0.005,11.653,0.0,80.0,55.0,1.4,1914.5,1936.212,2102.778,327.396,54.983,74.017,72.175,73.655,51.95,1.413,2.454,0.326,73.546,58.834,90.085,48.646,79.987,79.251,72.781,72.542,72.9,37.894,54.652,47.6,-10.852,110.0,110.0,71.875,73.063,55.594,56.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.197,277.5,68.75,68.625,-0.035,71.938,70.688,56.0,56.688,0.0,49.281,72.0,70.0,1000.0,200.0,0.294,593.0,76.0,75.5,0.0,71.813,72.5,55.688,56.219,0.0,39.969,72.0,70.0,1000.0,200.0,0.187,471.25,76.063,75.563,-0.004,71.688,69.688,55.063,55.906,0.0,49.969,72.0,70.0,1000.0,200.0,0.28,578.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.713,11.781,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,532.0,528.5,545.5,303.5,529.0,530.0,522.0,0.002,6.749,0.0,15.699,1.276,0.369,-0.001,0.0,-0.0,-0.001
8232007,1628,1.0,1.0,1.0,1.0,100.0,46.981,40.0,40.0,40.0,1.0,1.0,1261.12,370.023,0.005,11.608,0.0,80.0,55.0,1.4,1911.5,1908.76,2087.91,324.53,54.876,73.909,72.175,73.655,51.732,1.436,2.443,0.33,73.458,58.795,90.252,48.59,79.987,79.144,72.708,72.542,72.9,37.821,54.652,47.527,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,42.781,72.0,70.0,1000.0,200.0,0.199,278.5,68.938,68.625,-0.035,71.75,70.688,56.0,56.781,0.0,49.938,72.0,70.0,1000.0,200.0,0.288,588.5,76.0,75.5,0.0,71.813,72.563,55.688,56.219,0.0,39.625,72.0,70.0,1000.0,200.0,0.184,467.0,76.25,75.563,-0.004,71.688,70.125,55.063,56.031,0.0,49.031,72.0,70.0,1000.0,200.0,0.27,566.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.716,11.781,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,532.0,528.5,545.5,303.5,529.0,530.0,522.5,-0.006,6.694,0.0,15.638,1.261,0.37,-0.002,0.0,-0.0,-0.001
8232007,1629,1.0,1.0,1.0,1.0,100.0,46.651,40.0,40.0,40.0,1.0,1.0,1258.778,366.511,-0.005,11.608,0.0,80.0,55.0,1.4,1897.75,1911.647,2086.052,320.23,54.77,73.802,72.175,73.545,51.732,1.425,2.451,0.326,73.376,58.741,90.307,48.562,79.987,79.037,72.781,72.542,72.9,37.821,54.652,47.454,-10.867,110.0,110.0,71.938,73.688,55.594,56.063,0.0,42.688,72.0,70.0,1000.0,200.0,0.199,278.5,68.938,68.625,-0.035,71.75,70.563,55.906,56.781,0.0,49.969,72.0,70.0,1000.0,200.0,0.288,588.0,76.0,75.5,0.0,71.688,72.438,55.688,56.219,0.0,39.344,72.0,70.0,1000.0,200.0,0.175,458.75,76.25,75.563,-0.004,71.875,70.313,55.063,56.031,0.0,49.188,72.0,70.0,1000.0,200.0,0.272,573.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.691,11.76,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,529.0,546.0,303.5,529.0,530.0,522.5,0.002,6.644,0.0,15.521,1.259,0.367,-0.002,0.0,-0.0,-0.001
8232007,1630,1.0,1.0,1.0,1.0,100.0,46.798,40.0,40.0,40.0,1.0,1.0,1255.266,366.511,0.005,11.697,0.0,80.0,55.0,1.4,1897.0,1905.873,2082.336,323.096,54.876,73.909,72.175,73.655,51.841,1.433,2.429,0.337,73.258,58.672,90.001,48.618,79.579,79.037,72.708,72.542,72.9,37.821,54.757,47.454,-10.852,110.0,110.0,72.188,73.375,55.594,56.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.199,278.25,68.938,68.5,-0.035,71.688,70.688,56.0,56.781,0.0,48.688,72.0,70.0,1000.0,200.0,0.287,586.5,76.0,75.5,0.0,71.938,72.5,55.688,56.344,0.0,39.656,72.0,70.0,1000.0,200.0,0.178,462.5,76.25,75.625,-0.004,71.875,70.188,55.063,55.906,0.0,49.031,72.0,70.0,1000.0,200.0,0.262,559.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.716,11.783,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.5,528.5,545.5,303.5,528.5,530.0,522.0,-0.006,6.653,0.0,15.64,1.255,0.367,-0.002,0.0,-0.0,-0.002
8232007,1631,1.0,1.0,1.0,1.0,100.0,46.459,40.0,40.0,40.0,1.0,1.0,1240.043,361.827,0.005,11.564,0.0,80.0,55.0,1.4,1876.75,1891.447,2071.189,318.797,54.77,73.909,72.175,73.545,51.732,1.433,2.433,0.334,73.205,58.55,89.89,48.618,79.579,78.822,72.781,72.542,72.9,37.894,54.652,47.454,-10.852,110.0,110.0,71.938,73.313,55.594,56.063,0.0,42.406,72.0,70.0,1000.0,200.0,0.198,278.75,68.75,68.625,-0.035,71.75,71.0,55.906,56.781,0.0,48.938,72.0,70.0,1000.0,200.0,0.276,574.0,76.0,75.5,0.0,71.938,72.5,55.688,56.219,0.0,38.813,72.0,70.0,1000.0,200.0,0.186,473.75,76.063,75.563,-0.004,71.5,70.125,55.063,56.031,0.0,48.25,72.0,70.0,1000.0,200.0,0.252,547.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.724,11.795,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,532.0,528.5,545.5,303.5,529.0,529.5,522.5,-0.002,6.597,0.0,15.344,1.24,0.362,-0.001,0.0,-0.0,-0.001
8232007,1632,1.0,1.0,1.0,1.0,100.0,46.547,40.0,40.0,40.0,1.0,1.0,1225.992,360.656,0.005,11.623,0.0,80.0,55.0,1.4,1868.25,1872.713,2063.758,314.498,54.876,73.909,72.283,73.655,51.841,1.433,2.411,0.337,73.081,58.503,89.835,48.59,79.579,78.822,72.781,72.542,72.9,37.821,54.547,47.381,-10.852,110.0,110.0,72.188,73.313,55.594,56.063,0.0,42.219,72.0,70.0,1000.0,200.0,0.199,279.0,68.75,68.5,-0.035,71.75,70.688,56.0,56.781,0.0,49.563,72.0,70.0,1000.0,200.0,0.273,572.5,76.0,75.5,0.0,71.938,72.5,55.563,56.219,0.0,39.469,72.0,70.0,1000.0,200.0,0.179,467.0,76.25,75.563,-0.004,71.563,70.125,55.063,56.031,0.0,48.281,72.0,70.0,1000.0,200.0,0.251,546.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.709,11.784,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.5,529.0,545.5,303.75,529.0,530.0,522.5,-0.002,6.643,0.0,15.423,1.226,0.361,-0.001,0.0,-0.0,-0.002
8232007,1633,1.0,1.0,1.0,1.0,100.0,46.13,40.0,40.0,40.0,1.0,1.0,1227.162,361.827,0.005,11.653,0.0,80.0,55.0,1.4,1868.25,1869.833,2067.474,314.498,54.77,73.909,72.283,73.545,51.732,1.452,2.433,0.319,72.99,58.47,89.974,48.534,79.579,78.608,72.708,72.436,72.9,37.821,54.757,47.235,-10.867,110.0,110.0,71.938,73.688,55.594,56.063,0.0,42.875,72.0,70.0,1000.0,200.0,0.198,278.5,68.938,68.625,-0.035,71.75,70.875,56.0,56.781,0.0,48.406,72.0,70.0,1000.0,200.0,0.281,578.0,76.0,75.5,0.0,71.938,72.438,55.688,56.219,0.0,39.813,72.0,70.0,1000.0,200.0,0.175,457.75,76.25,75.563,-0.004,71.688,70.188,55.063,55.906,0.0,47.438,72.0,70.0,1000.0,200.0,0.251,546.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.703,11.778,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.5,529.0,545.5,303.5,528.5,530.0,522.5,-0.004,6.477,0.0,15.227,1.227,0.362,-0.002,0.0,-0.0,-0.001
8232007,1634,1.0,1.0,1.0,1.0,100.0,45.946,40.0,40.0,40.0,1.0,1.0,1255.266,364.169,0.005,11.682,0.0,80.0,55.0,1.4,1858.0,1894.331,2086.052,327.396,54.77,73.909,72.283,73.545,51.732,1.394,2.443,0.334,72.982,58.373,90.001,48.534,79.579,78.608,72.855,72.542,72.9,37.894,54.652,47.235,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,42.719,72.0,70.0,1000.0,200.0,0.196,276.5,68.938,68.625,-0.035,71.75,70.875,55.906,56.781,0.0,48.625,72.0,70.0,1000.0,200.0,0.287,589.5,76.0,75.5,0.0,71.938,72.438,55.563,56.219,0.0,40.063,72.0,70.0,1000.0,200.0,0.175,460.5,76.063,75.563,-0.004,72.0,70.188,55.063,55.906,0.0,48.188,72.0,70.0,1000.0,200.0,0.255,556.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.721,11.785,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,532.0,528.5,545.5,303.5,528.5,529.5,522.5,-0.001,6.512,0.0,15.146,1.255,0.364,-0.002,0.0,-0.0,-0.002
8232007,1635,1.0,1.0,1.0,1.0,100.0,45.986,40.0,40.0,40.0,1.0,1.0,1223.65,361.827,0.005,11.682,0.0,80.0,55.0,1.4,1885.25,1869.833,2060.043,307.334,54.876,73.695,72.175,73.545,51.732,1.421,2.379,0.326,72.964,58.376,90.001,48.505,79.884,78.501,72.781,72.542,72.9,37.821,54.652,47.308,-10.867,110.0,110.0,71.938,73.313,55.594,56.0,0.0,42.594,72.0,70.0,1000.0,200.0,0.197,277.75,68.938,68.625,-0.035,71.75,71.0,55.906,56.688,0.0,48.656,72.0,70.0,1000.0,200.0,0.273,570.0,76.0,75.5,0.0,71.938,72.5,55.688,56.219,0.0,39.188,72.0,70.0,1000.0,200.0,0.177,459.5,76.063,75.563,-0.004,72.0,70.125,55.063,55.906,0.0,48.875,72.0,70.0,1000.0,200.0,0.256,555.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.714,11.778,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,532.0,528.5,545.5,303.5,528.5,529.5,522.5,-0.002,6.585,0.0,15.383,1.224,0.362,-0.002,0.0,-0.0,-0.001
8232007,1636,1.0,1.0,1.0,1.0,100.0,45.569,40.0,40.0,40.0,1.0,1.0,1228.333,362.998,0.005,11.623,0.0,80.0,55.0,1.4,1858.0,1884.239,2078.62,314.498,54.77,73.802,72.283,73.545,51.732,1.406,2.394,0.337,72.911,58.326,89.974,48.674,79.884,78.501,72.781,72.649,72.826,37.821,54.757,47.09,-10.852,110.0,110.0,71.938,73.688,55.594,56.063,0.0,42.656,72.0,70.0,1000.0,200.0,0.196,277.0,68.938,68.625,-0.035,71.688,71.0,55.906,56.781,0.0,48.781,72.0,70.0,1000.0,200.0,0.265,569.5,76.0,75.5,0.0,71.813,72.438,55.563,56.219,0.0,38.656,72.0,70.0,1000.0,200.0,0.182,469.25,76.063,75.563,-0.004,72.0,70.125,55.063,55.906,0.0,49.531,72.0,70.0,1000.0,200.0,0.258,555.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.705,11.767,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,532.0,529.0,545.5,303.75,528.5,529.5,522.5,-0.002,6.361,0.0,14.953,1.228,0.363,-0.002,0.0,-0.0,-0.002
8232007,1637,1.0,1.0,1.0,1.0,100.0,45.609,40.0,40.0,40.0,1.0,1.0,1234.188,357.143,0.005,11.608,0.0,80.0,55.0,1.4,1873.25,1869.833,2060.043,318.797,54.876,73.695,72.066,73.545,51.732,1.413,2.419,0.308,72.859,58.287,89.946,48.534,79.884,78.501,72.781,72.755,72.9,37.748,54.862,47.163,-10.852,110.0,110.0,71.938,73.188,55.594,56.0,0.0,42.5,72.0,70.0,1000.0,200.0,0.199,278.5,68.938,68.625,-0.035,71.688,70.875,56.0,56.781,0.0,48.0,72.0,70.0,1000.0,200.0,0.267,564.0,76.0,75.5,0.0,71.938,72.313,55.563,56.219,0.0,39.094,72.0,70.0,1000.0,200.0,0.178,465.5,76.063,75.563,-0.004,72.063,70.313,55.063,55.906,0.0,50.125,72.0,70.0,1000.0,200.0,0.257,555.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.711,11.778,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.5,529.0,545.5,303.5,528.5,529.5,522.5,-0.023,6.386,0.0,15.17,1.234,0.357,-0.002,0.0,-0.0,-0.001
8232007,1638,1.0,1.0,1.0,1.0,100.0,45.221,40.0,40.0,40.0,1.0,1.0,1218.966,358.314,-0.005,11.682,0.0,80.0,55.0,1.4,1870.25,1875.594,2052.614,308.766,54.77,73.802,72.283,73.545,51.841,1.436,2.415,0.334,72.836,58.311,90.001,48.59,79.884,78.501,72.781,72.542,72.9,37.748,54.862,47.09,-10.852,110.0,110.0,71.938,73.188,55.594,56.0,0.0,42.469,72.0,70.0,1000.0,200.0,0.197,278.0,68.938,68.625,-0.035,71.75,70.563,56.0,56.781,0.0,47.688,72.0,70.0,1000.0,200.0,0.265,562.5,76.0,75.5,0.0,71.938,72.438,55.688,56.219,0.0,39.594,72.0,70.0,1000.0,200.0,0.174,460.75,76.063,75.563,-0.004,72.063,70.125,55.063,55.906,0.0,49.688,72.0,70.0,1000.0,200.0,0.262,558.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.706,11.77,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.5,529.0,545.5,303.75,529.0,529.5,522.5,0.002,6.377,0.0,15.148,1.219,0.358,-0.002,0.0,-0.0,-0.001
8232007,1639,1.0,1.0,1.0,1.0,100.0,45.289,40.0,40.0,40.0,1.0,1.0,1216.624,358.314,-0.005,11.667,0.0,80.0,55.0,1.4,1866.5,1872.713,2061.901,313.065,54.876,73.909,72.175,73.545,51.841,1.421,2.411,0.334,72.811,58.277,90.001,48.618,79.884,78.501,72.708,72.542,72.9,37.748,54.862,47.09,-10.852,110.0,110.0,71.938,73.375,55.406,56.063,0.0,41.938,72.0,70.0,1000.0,200.0,0.197,278.0,68.938,68.625,-0.035,71.75,71.0,56.0,56.781,0.0,48.125,72.0,70.0,1000.0,200.0,0.262,560.5,76.0,75.5,0.0,71.813,72.5,55.688,56.219,0.0,39.344,72.0,70.0,1000.0,200.0,0.173,455.0,76.063,75.563,-0.004,72.0,70.313,55.063,55.906,0.0,48.906,72.0,70.0,1000.0,200.0,0.263,561.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.701,11.76,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,529.0,545.5,303.5,528.0,529.5,522.5,0.006,6.369,0.0,15.129,1.217,0.358,-0.002,0.0,-0.0,-0.001
8232007,1640,1.0,1.0,1.0,1.0,100.0,45.154,40.0,40.0,40.0,1.0,1.0,1237.701,364.169,-0.005,11.638,0.0,80.0,55.0,1.4,1849.0,1895.773,2067.474,331.696,54.876,73.909,72.283,73.545,51.841,1.394,2.426,0.33,72.796,58.22,90.057,48.505,79.961,78.501,72.781,72.649,72.826,37.748,54.862,46.944,-10.852,110.0,110.0,72.188,73.313,55.594,56.0,0.0,42.438,72.0,70.0,1000.0,200.0,0.196,276.25,68.938,68.625,-0.035,71.75,70.688,56.0,56.781,0.0,48.188,72.0,70.0,1000.0,200.0,0.272,573.5,76.0,75.5,0.0,71.938,72.5,55.688,56.0,0.0,38.406,72.0,70.0,1000.0,200.0,0.18,466.75,76.063,75.563,-0.004,71.688,70.188,55.063,55.906,0.0,49.219,72.0,70.0,1000.0,200.0,0.257,554.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.713,11.768,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.5,529.0,545.5,303.5,528.0,529.5,522.5,0.002,6.254,0.0,14.855,1.238,0.364,-0.002,0.0,-0.0,-0.001
8232007,1641,1.0,1.0,1.0,1.0,100.0,44.98,40.0,40.0,40.0,1.0,1.0,1197.889,358.314,-0.005,11.608,0.0,80.0,55.0,1.4,1849.0,1841.063,2048.9,297.305,54.876,73.802,72.283,73.545,51.841,1.452,2.394,0.345,72.662,58.23,89.946,48.505,79.961,78.501,72.781,72.542,72.9,37.821,54.862,47.09,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,42.156,72.0,70.0,1000.0,200.0,0.198,278.5,68.75,68.625,-0.035,71.688,70.875,56.0,56.781,0.0,47.5,72.0,70.0,1000.0,200.0,0.259,556.0,76.0,75.5,0.0,71.938,72.5,55.688,56.219,0.0,39.563,72.0,70.0,1000.0,200.0,0.173,456.0,76.063,75.563,-0.004,71.688,70.188,55.063,55.906,0.0,48.125,72.0,70.0,1000.0,200.0,0.247,540.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.716,11.768,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,532.0,529.0,545.5,303.5,528.0,529.5,522.5,0.002,6.314,0.0,14.934,1.198,0.358,-0.001,0.0,-0.0,-0.001
8232007,1642,1.0,1.0,1.0,1.0,100.0,44.573,40.0,40.0,40.0,1.0,1.0,1197.889,355.972,0.005,11.623,0.0,80.0,55.0,1.4,1828.25,1842.501,2041.473,311.632,54.77,73.802,72.283,73.545,51.841,1.425,2.394,0.337,72.648,58.123,90.029,48.618,79.961,78.501,72.634,72.542,72.826,37.603,54.862,46.944,-10.867,110.0,110.0,71.938,73.438,55.406,56.0,0.0,42.25,72.0,70.0,1000.0,200.0,0.197,277.5,68.75,68.5,-0.035,71.75,71.188,56.0,56.781,0.0,46.469,72.0,70.0,1000.0,200.0,0.268,564.5,76.0,75.5,0.0,71.813,72.313,55.688,56.219,0.0,39.719,72.0,70.0,1000.0,200.0,0.172,454.75,76.25,75.563,-0.004,71.688,70.125,55.063,55.906,0.0,48.0,72.0,70.0,1000.0,200.0,0.241,533.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.724,11.773,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.5,529.5,545.5,303.75,528.5,529.5,522.5,-0.01,6.291,0.0,15.071,1.198,0.356,-0.001,0.0,-0.0,-0.002
8232007,1643,1.0,1.0,1.0,1.0,100.0,44.339,40.0,40.0,40.0,1.0,1.0,1201.401,353.63,0.005,11.682,0.0,80.0,55.0,1.4,1825.25,1859.757,2050.757,303.035,54.77,73.802,72.283,73.545,51.732,1.425,2.362,0.337,72.587,58.076,90.113,48.477,79.961,78.501,72.634,72.861,72.826,37.676,54.966,46.798,-10.852,110.0,110.0,71.938,73.375,55.688,56.0,0.0,42.219,72.0,70.0,1000.0,200.0,0.197,278.0,68.938,68.5,-0.035,71.75,71.188,56.0,56.781,0.0,46.594,72.0,70.0,1000.0,200.0,0.266,561.0,76.0,75.5,0.0,72.0,72.313,55.688,56.219,0.0,39.594,72.0,70.0,1000.0,200.0,0.173,455.25,76.063,75.563,-0.004,71.875,70.188,55.063,55.906,0.0,48.438,72.0,70.0,1000.0,200.0,0.246,543.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.708,11.764,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,529.0,545.5,304.0,528.5,529.5,522.5,0.004,6.163,0.0,14.792,1.201,0.354,-0.002,0.0,-0.0,-0.001
8232007,1644,1.0,1.0,1.0,1.0,100.0,44.156,40.0,40.0,40.0,1.0,1.0,1214.282,354.801,0.005,11.712,0.0,80.0,55.0,1.4,1829.25,1874.153,2061.901,320.23,54.77,73.802,72.283,73.545,51.732,1.406,2.376,0.33,72.569,58.049,90.001,48.534,79.961,78.501,72.708,72.542,72.9,37.676,54.966,46.871,-10.852,110.0,110.0,71.938,73.375,55.594,56.063,0.0,42.344,72.0,70.0,1000.0,200.0,0.195,276.0,68.938,68.625,-0.035,71.938,71.0,55.906,56.781,0.0,47.313,72.0,70.0,1000.0,200.0,0.263,563.5,76.0,75.5,0.0,71.813,72.5,55.688,56.219,0.0,39.781,72.0,70.0,1000.0,200.0,0.17,455.5,76.063,75.563,-0.004,72.0,70.188,54.969,55.906,0.0,48.25,72.0,70.0,1000.0,200.0,0.252,551.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.705,11.749,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,531.5,529.5,545.5,303.75,528.0,529.5,522.5,-0.006,6.229,0.0,14.948,1.214,0.355,-0.002,0.0,-0.0,-0.001
8232007,1645,1.0,1.0,1.0,1.0,100.0,44.227,40.0,40.0,40.0,1.0,1.0,1215.453,355.972,0.005,11.667,0.0,80.0,55.0,1.4,1854.0,1859.757,2054.472,314.498,54.876,73.909,72.283,73.764,51.732,1.429,2.383,0.33,72.546,58.035,90.057,48.421,79.579,78.394,72.781,72.436,72.826,37.676,55.071,46.871,-10.867,110.0,110.0,71.938,73.375,55.594,56.063,0.0,42.281,72.0,70.0,1000.0,200.0,0.196,276.75,68.938,68.625,-0.035,71.938,71.063,56.0,56.781,0.0,48.563,72.0,70.0,1000.0,200.0,0.257,553.5,76.0,75.5,0.0,71.938,72.313,55.688,56.219,0.0,39.188,72.0,70.0,1000.0,200.0,0.173,455.5,76.063,75.563,-0.004,72.0,70.375,55.281,55.906,0.0,48.063,72.0,70.0,1000.0,200.0,0.252,551.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.701,11.767,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,529.5,545.5,303.5,528.5,529.5,522.5,-0.001,6.167,0.0,14.891,1.215,0.356,-0.002,0.0,-0.0,-0.0
8232007,1646,1.0,1.0,1.0,1.0,100.0,44.071,40.0,40.0,40.0,1.0,1.0,1197.889,357.143,0.005,11.653,0.0,80.0,55.0,1.4,1842.75,1858.319,2043.329,313.065,54.876,73.802,72.283,73.545,51.841,1.406,2.365,0.33,72.522,58.035,90.14,48.534,79.579,78.394,72.708,72.755,72.826,37.603,55.071,46.725,-10.852,110.0,110.0,71.938,73.188,55.594,56.0,0.0,42.063,72.0,70.0,1000.0,200.0,0.196,276.5,68.938,68.625,-0.035,71.75,70.875,55.906,56.781,0.0,47.813,72.0,70.0,1000.0,200.0,0.262,558.0,76.0,75.5,0.0,71.813,72.438,55.688,56.219,0.0,38.844,72.0,70.0,1000.0,200.0,0.17,452.5,76.063,75.563,-0.004,72.0,70.188,55.063,55.906,0.0,48.438,72.0,70.0,1000.0,200.0,0.253,553.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.701,11.767,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.5,529.5,545.0,303.75,528.5,529.5,522.5,0.013,6.085,0.0,14.755,1.198,0.357,-0.002,0.0,-0.0,-0.001
8232007,1647,1.0,1.0,1.0,1.0,100.0,44.19,40.0,40.0,40.0,1.0,1.0,1199.06,354.801,0.005,11.608,0.0,80.0,55.0,1.4,1838.5,1842.501,2043.329,305.901,54.876,73.909,72.283,73.435,51.95,1.417,2.362,0.334,72.503,58.007,90.196,48.618,79.579,78.394,72.781,72.542,72.826,37.676,55.176,46.798,-10.852,110.0,110.0,72.188,73.063,55.594,56.063,0.0,42.156,72.0,70.0,1000.0,200.0,0.197,277.5,68.75,68.688,-0.035,71.75,71.063,56.0,56.781,0.0,46.938,72.0,70.0,1000.0,200.0,0.257,554.0,76.0,75.5,0.0,71.938,72.313,55.875,56.219,0.0,38.688,72.0,70.0,1000.0,200.0,0.173,455.5,76.063,75.563,-0.004,71.875,70.188,55.063,56.031,0.0,48.219,72.0,70.0,1000.0,200.0,0.247,542.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.705,11.768,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.5,529.5,545.5,304.0,528.0,529.5,522.5,-0.001,6.051,0.0,14.698,1.199,0.355,-0.0,0.0,-0.0,-0.001
8232007,1648,1.0,1.0,1.0,1.0,100.0,43.791,40.0,40.0,40.0,1.0,1.0,1202.573,352.459,0.005,11.608,0.0,80.0,55.0,1.4,1838.5,1849.689,2048.9,310.199,54.876,73.802,72.283,73.545,51.95,1.417,2.355,0.315,72.473,57.953,90.14,48.674,79.579,78.394,72.781,72.542,72.826,37.676,55.071,46.798,-10.867,110.0,110.0,71.938,73.063,55.594,56.063,0.0,42.281,72.0,70.0,1000.0,200.0,0.195,276.75,68.938,68.625,-0.035,71.938,71.0,56.0,56.844,0.0,47.594,72.0,70.0,1000.0,200.0,0.249,543.0,76.0,75.5,0.0,71.938,72.438,55.688,56.344,0.0,38.906,72.0,70.0,1000.0,200.0,0.17,452.25,76.063,75.563,-0.004,71.875,70.188,55.281,55.906,0.0,47.563,72.0,70.0,1000.0,200.0,0.254,553.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.713,11.78,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.5,529.5,545.0,303.75,528.0,529.5,522.5,-0.001,6.087,0.0,14.698,1.203,0.352,-0.002,0.0,-0.0,-0.001
8232007,1649,1.0,1.0,1.0,1.0,100.0,43.644,40.0,40.0,40.0,1.0,1.0,1176.811,352.459,0.005,11.608,0.0,80.0,55.0,1.4,1826.0,1835.316,2022.908,301.603,54.876,73.802,72.283,73.545,51.841,1.436,2.351,0.337,72.375,57.913,90.14,48.618,79.579,78.394,72.708,72.542,72.826,37.603,55.176,46.725,-10.852,110.0,110.0,71.938,73.313,55.594,56.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.197,277.5,68.75,68.625,-0.035,71.75,71.063,56.0,56.844,0.0,46.375,72.0,70.0,1000.0,200.0,0.255,549.5,76.0,75.5,0.0,71.938,72.313,55.688,56.219,0.0,38.438,72.0,70.0,1000.0,200.0,0.172,454.5,76.063,75.563,-0.004,71.688,70.313,55.063,55.906,0.0,47.469,72.0,70.0,1000.0,200.0,0.242,535.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.703,11.77,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,529.5,545.5,303.5,528.0,529.5,522.5,-0.004,6.026,0.0,14.698,1.177,0.352,-0.001,0.0,-0.0,-0.002
8232007,1650,1.0,1.0,1.0,1.0,100.0,43.287,40.0,40.0,40.0,1.0,1.0,1174.469,350.117,-0.005,11.653,0.0,80.0,55.0,1.4,1810.25,1818.087,2028.476,295.872,54.77,73.802,72.283,73.545,51.841,1.433,2.358,0.337,72.317,57.882,90.057,48.534,79.579,78.287,72.708,72.542,72.826,37.603,55.071,46.725,-10.852,110.0,110.0,71.875,73.438,55.594,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.197,277.75,68.75,68.625,-0.035,71.938,71.188,56.0,56.781,0.0,47.594,72.0,70.0,1000.0,200.0,0.244,540.0,76.0,75.5,0.0,71.938,72.063,55.688,56.219,0.0,37.813,72.0,70.0,1000.0,200.0,0.173,456.5,76.063,75.563,-0.004,71.688,70.625,55.063,56.031,0.0,47.188,72.0,70.0,1000.0,200.0,0.238,532.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.714,11.78,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.5,529.5,545.5,303.5,528.5,529.0,522.5,0.004,6.085,0.0,14.755,1.174,0.35,-0.001,0.0,-0.0,-0.001
8232007,1651,1.0,1.0,1.0,1.0,100.0,43.336,40.0,40.0,40.0,1.0,1.0,1183.837,353.63,0.005,11.593,0.0,80.0,55.0,1.4,1802.25,1832.443,2028.476,305.901,54.876,73.802,72.283,73.545,51.841,1.421,2.387,0.33,72.284,57.83,90.279,48.393,79.404,78.394,72.708,72.436,72.826,37.603,55.176,46.652,-10.852,110.0,110.0,71.938,73.313,55.688,56.0,0.0,41.719,72.0,70.0,1000.0,200.0,0.196,277.0,68.938,68.5,-0.035,71.75,71.063,56.0,56.844,0.0,46.781,72.0,70.0,1000.0,200.0,0.256,555.5,76.0,75.5,0.0,71.813,72.188,55.688,56.219,0.0,38.656,72.0,70.0,1000.0,200.0,0.165,441.5,76.063,75.563,-0.004,72.0,70.375,55.063,56.031,0.0,48.063,72.0,70.0,1000.0,200.0,0.243,539.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.722,11.784,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.0,529.0,545.0,303.5,528.0,529.0,522.5,-0.002,5.97,0.0,14.562,1.184,0.354,-0.002,0.0,-0.0,-0.001
8232007,1652,1.0,1.0,1.0,1.0,100.0,43.172,40.0,40.0,40.0,1.0,1.0,1180.324,350.117,0.163,11.593,0.0,80.0,55.0,1.4,1823.5,1825.264,2024.764,300.17,54.876,73.802,72.392,73.545,51.841,1.429,2.365,0.33,72.225,57.829,90.252,48.477,79.404,78.394,73.003,72.542,72.752,37.603,55.281,46.652,-10.867,110.0,110.0,71.938,73.438,55.688,56.063,0.0,41.781,72.0,70.0,1000.0,200.0,0.197,277.25,68.938,68.5,-0.035,71.75,71.188,56.0,56.844,0.0,47.344,72.0,70.0,1000.0,200.0,0.251,545.5,76.0,75.5,0.0,71.938,72.313,55.688,56.219,0.0,39.0,72.0,70.0,1000.0,200.0,0.164,443.0,76.063,75.563,-0.004,72.0,70.188,55.281,56.031,0.0,47.313,72.0,70.0,1000.0,200.0,0.248,545.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.708,11.787,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.5,529.5,545.0,303.75,527.5,529.0,522.5,0.089,5.934,0.0,14.562,1.18,0.35,-0.002,0.0,-0.0,-0.001
8232007,1653,1.0,1.0,1.0,1.0,100.0,43.289,40.0,40.0,40.0,1.0,1.0,1176.811,348.946,0.49,11.697,0.0,80.0,55.0,1.4,1813.5,1831.007,2028.476,303.035,54.983,73.909,72.392,73.545,51.95,1.421,2.362,0.33,72.226,57.785,90.252,48.505,79.404,78.394,73.15,72.542,72.383,37.603,55.281,46.579,-10.852,110.0,110.0,71.938,73.438,55.813,56.313,0.0,42.063,72.0,70.0,1000.0,200.0,0.195,275.75,68.938,68.5,-0.035,71.938,71.0,56.094,56.844,0.0,47.844,72.0,70.0,1000.0,200.0,0.248,544.5,76.0,75.5,0.0,71.938,72.438,55.688,56.344,0.0,38.719,72.0,70.0,1000.0,200.0,0.162,444.25,76.063,75.563,-0.004,72.0,70.313,55.281,56.031,0.0,47.844,72.0,70.0,1000.0,200.0,0.245,541.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.729,11.795,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,531.0,529.5,545.0,303.75,528.0,529.0,522.5,0.618,5.939,0.0,14.574,1.177,0.349,-0.002,0.0,-0.0,-0.001
8232007,1654,1.0,1.0,1.0,1.0,100.0,43.232,40.0,40.0,40.0,1.0,1.0,1190.863,352.459,1.196,11.638,0.0,80.0,55.0,1.4,1816.0,1848.251,2030.333,300.17,54.983,73.802,72.283,73.435,51.95,1.402,2.39,0.33,72.221,57.784,90.252,48.505,79.404,78.501,73.15,72.542,72.531,37.53,55.176,46.652,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.063,72.0,70.0,1000.0,200.0,0.195,275.75,68.938,68.5,-0.035,71.938,71.0,56.094,56.844,0.0,48.438,72.0,70.0,1000.0,200.0,0.25,546.0,76.0,75.5,0.0,72.0,72.188,55.875,56.344,0.0,38.438,72.0,70.0,1000.0,200.0,0.167,450.0,76.063,75.563,-0.004,72.0,70.375,55.281,56.031,0.0,47.656,72.0,70.0,1000.0,200.0,0.245,542.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.749,11.816,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,531.0,529.5,545.0,303.5,528.0,529.0,522.5,1.218,6.016,0.0,14.737,1.191,0.352,-0.002,0.0,-0.0,-0.001
8232007,1655,1.0,1.0,1.0,1.0,100.0,43.213,40.0,40.0,40.0,1.0,1.0,1169.786,347.775,1.744,11.697,0.0,80.0,55.0,1.4,1824.75,1806.613,2022.908,298.738,54.983,73.909,72.392,73.545,51.95,1.452,2.348,0.341,72.141,57.782,90.335,48.477,79.404,78.501,73.076,72.542,72.9,37.53,55.281,46.652,-10.867,110.0,110.0,71.938,73.688,55.688,56.063,0.0,41.875,72.0,70.0,1000.0,200.0,0.197,277.25,68.938,68.625,-0.035,71.75,71.313,56.094,56.844,0.0,47.406,72.0,70.0,1000.0,200.0,0.253,548.5,76.0,75.375,0.0,71.813,72.438,55.875,56.344,0.0,38.094,72.0,70.0,1000.0,200.0,0.157,432.75,76.063,75.563,-0.004,71.875,70.375,55.281,56.031,0.0,48.25,72.0,70.0,1000.0,200.0,0.246,543.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.744,11.814,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,531.0,529.5,545.0,303.75,528.0,529.0,522.5,0.575,6.011,0.0,14.811,1.17,0.348,-0.002,0.0,-0.0,-0.001
8232007,1656,1.0,1.0,1.0,1.0,100.0,42.94,40.0,40.0,40.0,1.0,1.0,1173.299,350.117,1.786,11.697,0.0,80.0,55.0,1.4,1824.75,1836.753,2026.62,305.901,54.983,73.909,72.392,73.545,51.841,1.41,2.344,0.337,72.162,57.714,90.029,48.505,79.657,78.394,73.003,72.542,72.974,37.53,55.176,46.579,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.196,277.25,68.75,68.625,-0.035,71.938,71.313,56.094,56.844,0.0,46.875,72.0,70.0,1000.0,200.0,0.245,542.0,76.0,75.5,0.0,71.938,72.313,55.875,56.344,0.0,38.5,72.0,70.0,1000.0,200.0,0.162,440.5,76.063,75.625,-0.004,71.875,70.375,55.281,56.156,0.0,47.219,72.0,70.0,1000.0,200.0,0.246,543.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.746,11.818,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,531.0,529.5,544.5,303.5,528.0,529.0,522.5,0.112,5.998,0.0,14.693,1.173,0.35,-0.001,0.0,-0.0,-0.001
8232007,1657,1.0,1.0,1.0,1.0,100.0,42.865,40.0,40.0,40.0,1.0,1.0,1183.837,350.117,1.734,11.653,0.0,80.0,55.0,1.4,1802.0,1816.652,2024.764,297.305,54.876,73.909,72.392,73.655,51.841,1.425,2.348,0.326,72.157,57.726,90.057,48.505,79.657,78.394,73.519,72.542,72.974,37.53,55.176,46.433,-10.867,110.0,110.0,72.188,73.313,55.688,56.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.196,277.0,68.75,68.5,-0.035,71.938,71.313,56.094,56.844,0.0,48.563,72.0,70.0,1000.0,200.0,0.246,541.5,76.0,75.5,0.0,71.938,72.5,55.875,56.344,0.0,38.031,72.0,70.0,1000.0,200.0,0.162,440.25,76.063,75.563,-0.004,72.0,70.188,55.281,56.031,0.0,47.969,72.0,70.0,1000.0,200.0,0.246,543.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.734,11.808,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,531.0,529.5,544.5,303.5,527.5,529.0,522.5,0.967,5.879,0.0,14.401,1.184,0.35,-0.001,0.0,-0.0,-0.001
8232007,1658,1.0,1.0,1.0,1.0,100.0,42.992,40.0,40.0,40.0,1.0,1.0,1190.863,352.459,1.639,11.638,0.0,80.0,55.0,1.4,1800.25,1845.375,2019.195,307.334,54.983,73.909,72.392,73.545,51.95,1.402,2.379,0.33,72.154,57.723,90.252,48.534,79.657,78.287,72.339,72.755,73.491,37.53,55.281,46.433,-10.852,110.0,110.0,72.188,73.313,55.688,56.063,0.0,41.938,72.0,70.0,1000.0,200.0,0.195,276.5,68.75,68.625,-0.035,71.938,71.063,56.094,56.844,0.0,48.094,72.0,70.0,1000.0,200.0,0.246,540.0,76.0,75.5,0.0,72.0,72.438,55.875,56.344,0.0,37.781,72.0,70.0,1000.0,200.0,0.172,456.5,76.25,75.563,-0.004,72.0,70.313,55.063,56.031,0.0,48.0,72.0,70.0,1000.0,200.0,0.244,539.5,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.734,11.803,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,531.0,529.5,544.5,303.5,528.0,529.0,522.5,4.539,5.837,0.0,14.383,1.191,0.352,-0.001,0.0,-0.0,-0.001
8232007,1659,1.0,1.0,1.0,1.0,100.0,42.711,40.0,40.0,40.0,1.0,1.0,1186.179,350.117,1.491,11.608,0.0,80.0,55.0,1.4,1810.25,1846.813,2028.476,307.334,54.876,73.802,72.283,73.764,51.841,1.398,2.344,0.33,72.155,57.723,90.252,48.505,79.657,78.179,72.413,72.542,72.678,37.458,55.386,46.433,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,42.063,72.0,70.0,1000.0,200.0,0.195,276.0,68.938,68.625,-0.035,71.75,71.313,56.094,56.844,0.0,46.531,72.0,70.0,1000.0,200.0,0.254,550.5,76.0,75.5,0.0,72.0,72.563,55.875,56.344,0.0,38.938,72.0,70.0,1000.0,200.0,0.164,443.25,76.063,75.563,-0.004,72.0,70.313,55.281,56.031,0.0,48.0,72.0,70.0,1000.0,200.0,0.244,540.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.75,11.803,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,531.0,529.5,544.5,303.5,527.5,529.0,522.5,3.063,5.811,0.0,14.462,1.186,0.35,-0.002,0.0,-0.0,-0.001
8232007,1700,1.0,1.0,1.0,1.0,100.0,42.915,40.0,40.0,40.0,1.0,1.0,1189.692,350.117,1.323,11.608,0.0,80.0,55.0,1.4,1798.25,1842.501,2030.333,301.603,54.983,73.802,72.392,73.545,52.059,1.41,2.362,0.326,72.14,57.711,90.196,48.505,79.657,78.287,72.855,72.542,72.383,37.53,55.386,46.506,-10.852,110.0,110.0,71.938,73.438,55.688,56.063,0.0,42.813,72.0,70.0,1000.0,200.0,0.194,275.5,68.938,68.5,-0.035,71.938,71.063,56.094,56.844,0.0,47.406,72.0,70.0,1000.0,200.0,0.251,549.0,76.0,75.5,0.0,71.938,72.5,55.875,56.344,0.0,39.313,72.0,70.0,1000.0,200.0,0.163,442.5,76.063,75.563,-0.004,72.063,70.313,55.281,56.031,0.0,47.875,72.0,70.0,1000.0,200.0,0.244,540.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.75,11.806,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,531.0,529.5,544.5,303.5,528.0,529.0,522.5,1.995,5.835,0.0,14.463,1.19,0.35,-0.002,0.0,-0.0,-0.001
8232007,1701,1.0,1.0,1.0,1.0,100.0,42.898,40.0,40.0,40.0,1.0,1.0,1172.128,347.775,1.217,11.697,0.0,80.0,55.0,1.4,1819.0,1813.783,2021.052,295.872,54.983,73.909,72.392,73.545,52.059,1.429,2.312,0.334,72.084,57.699,90.252,48.646,79.799,78.287,73.076,72.542,72.531,37.458,55.386,46.506,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,42.5,72.0,70.0,1000.0,200.0,0.195,276.0,68.938,68.5,-0.035,71.688,71.0,56.094,56.844,0.0,47.344,72.0,70.0,1000.0,200.0,0.236,532.0,76.0,75.5,0.0,72.0,72.188,55.875,56.375,0.0,38.25,72.0,70.0,1000.0,200.0,0.17,449.25,76.063,75.563,-0.004,72.063,70.375,55.281,56.031,0.0,48.344,72.0,70.0,1000.0,200.0,0.246,542.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.759,11.818,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,529.5,544.5,303.5,528.0,528.5,522.5,1.242,5.903,0.0,14.691,1.172,0.348,-0.002,0.0,-0.0,-0.001
8232007,1702,1.0,1.0,1.0,1.0,100.0,42.879,40.0,40.0,40.0,1.0,1.0,1173.299,350.117,1.101,11.741,0.0,80.0,55.0,1.4,1819.0,1828.135,2022.908,301.603,54.983,73.909,72.392,73.545,52.059,1.421,2.319,0.337,72.098,57.678,90.113,48.534,79.799,78.287,73.15,72.436,72.752,37.385,55.386,46.433,-10.852,110.0,110.0,72.188,73.188,55.688,56.063,0.0,42.375,72.0,70.0,1000.0,200.0,0.196,276.75,68.938,68.625,-0.035,71.75,71.063,56.094,56.844,0.0,47.125,72.0,70.0,1000.0,200.0,0.235,530.5,76.0,75.5,0.0,71.813,72.438,55.875,56.375,0.0,38.344,72.0,70.0,1000.0,200.0,0.165,444.5,76.063,75.563,-0.004,72.063,70.375,55.281,56.031,0.0,47.875,72.0,70.0,1000.0,200.0,0.246,543.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.752,11.822,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,529.5,544.5,303.5,528.0,529.0,522.5,0.614,5.901,0.0,14.747,1.173,0.35,-0.002,0.0,-0.0,-0.001
8232007,1703,1.0,1.0,1.0,1.0,100.0,42.861,40.0,40.0,40.0,1.0,1.0,1173.299,348.946,1.059,11.682,0.0,80.0,55.0,1.4,1792.75,1820.958,2021.052,297.305,54.983,73.909,72.392,73.545,52.059,1.406,2.348,0.323,72.064,57.647,90.168,48.449,79.799,78.287,73.298,72.436,72.974,37.385,55.386,46.433,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,42.406,72.0,70.0,1000.0,200.0,0.196,276.5,68.938,68.625,-0.035,71.938,70.875,56.313,56.844,0.0,46.75,72.0,70.0,1000.0,200.0,0.236,530.5,76.0,75.5,0.0,71.938,72.5,55.875,56.375,0.0,38.219,72.0,70.0,1000.0,200.0,0.164,443.75,76.063,75.563,-0.004,72.063,70.375,55.281,56.031,0.0,48.344,72.0,70.0,1000.0,200.0,0.246,543.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.739,11.806,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,531.0,529.5,544.5,303.5,528.0,529.0,522.5,0.398,5.872,0.0,14.673,1.173,0.349,-0.002,0.0,-0.0,-0.001
8232007,1704,1.0,1.0,1.0,1.0,100.0,42.841,40.0,40.0,40.0,1.0,1.0,1173.299,347.775,1.027,11.667,0.0,80.0,55.0,1.4,1791.75,1826.699,2022.908,304.468,54.983,73.909,72.392,73.545,51.95,1.425,2.316,0.33,72.068,57.657,90.057,48.534,79.799,78.287,73.74,72.329,73.121,37.458,55.281,46.433,-10.867,110.0,110.0,71.938,73.438,55.813,56.063,0.0,43.125,72.0,70.0,1000.0,200.0,0.195,276.25,68.938,68.5,-0.035,71.75,71.313,56.094,56.844,0.0,46.281,72.0,70.0,1000.0,200.0,0.236,532.0,76.0,75.5,0.0,71.938,72.5,55.875,56.375,0.0,38.281,72.0,70.0,1000.0,200.0,0.163,442.5,76.063,75.5,-0.004,72.063,70.188,55.281,56.031,0.0,47.5,72.0,70.0,1000.0,200.0,0.245,542.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.76,11.819,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,529.5,544.0,303.5,527.5,528.5,522.5,0.451,5.875,0.0,14.536,1.173,0.348,-0.002,0.0,-0.0,-0.001
8232007,1705,1.0,1.0,1.0,1.0,100.0,42.824,40.0,40.0,40.0,1.0,1.0,1174.469,347.775,1.027,11.653,0.0,80.0,55.0,1.4,1792.75,1825.264,2021.052,297.305,54.983,73.909,72.283,73.545,51.95,1.417,2.351,0.319,72.06,57.647,90.085,48.646,79.799,78.287,74.773,72.542,73.269,37.385,55.176,46.433,-10.852,110.0,110.0,72.188,73.063,55.688,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.196,276.5,68.938,68.625,-0.035,71.938,71.0,56.094,56.844,0.0,46.031,72.0,70.0,1000.0,200.0,0.235,529.5,76.0,75.5,0.0,71.938,72.5,55.875,56.344,0.0,37.875,72.0,70.0,1000.0,200.0,0.164,444.0,76.063,75.563,-0.004,72.188,70.188,55.281,56.031,0.0,48.594,72.0,70.0,1000.0,200.0,0.246,541.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.768,11.822,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,529.5,544.0,303.5,528.0,528.5,522.5,0.692,5.926,0.0,14.637,1.174,0.348,-0.002,0.0,-0.0,-0.001
8232007,1706,1.0,1.0,1.0,1.0,100.0,42.766,40.0,40.0,40.0,1.0,1.0,1174.469,351.288,1.027,11.623,0.0,80.0,55.0,1.4,1793.25,1819.522,2030.333,301.603,54.983,73.802,72.392,73.545,51.95,1.402,2.344,0.319,72.039,57.641,90.113,48.534,79.799,78.287,77.944,72.436,73.712,37.458,55.281,46.506,-10.852,110.0,110.0,71.938,73.688,55.688,56.063,0.0,42.875,72.0,70.0,1000.0,200.0,0.195,276.0,68.938,68.5,-0.035,71.938,70.875,56.0,56.844,0.0,46.906,72.0,70.0,1000.0,200.0,0.235,529.5,76.0,75.5,0.0,72.0,72.5,55.875,56.375,0.0,38.188,72.0,70.0,1000.0,200.0,0.165,443.75,76.063,75.563,-0.004,72.063,70.188,55.281,56.156,0.0,48.125,72.0,70.0,1000.0,200.0,0.25,549.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.76,11.81,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,529.5,544.0,303.75,528.0,529.0,522.5,0.789,5.901,0.0,14.599,1.174,0.351,-0.002,0.0,-0.0,-0.001
8232007,1707,1.0,1.0,1.0,1.0,100.0,42.736,40.0,40.0,40.0,1.0,1.0,1180.324,348.946,1.027,11.727,0.0,80.0,55.0,1.4,1796.25,1828.135,2022.908,303.035,54.983,73.909,72.283,73.545,51.95,1.406,2.33,0.326,72.018,57.625,90.057,48.534,79.229,78.287,82.665,72.436,74.82,37.458,55.176,46.433,-10.852,110.0,110.0,72.188,73.688,55.688,56.063,0.0,42.875,72.0,70.0,1000.0,200.0,0.195,276.25,68.938,68.5,-0.035,72.0,71.0,56.094,56.844,0.0,46.969,72.0,70.0,1000.0,200.0,0.235,530.0,76.0,75.5,0.0,71.938,72.438,55.875,56.344,0.0,37.5,72.0,70.0,1000.0,200.0,0.165,444.25,76.063,75.563,-0.004,72.0,70.313,55.281,56.031,0.0,47.813,72.0,70.0,1000.0,200.0,0.249,546.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.772,11.822,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,531.0,529.5,544.5,303.5,527.5,529.0,522.5,0.788,5.94,0.0,14.61,1.18,0.349,-0.002,0.0,-0.0,-0.001
8232007,1708,1.0,1.0,1.0,1.0,100.0,42.457,40.0,40.0,40.0,1.0,1.0,1175.641,347.775,0.996,11.653,0.0,80.0,55.0,1.4,1799.75,1828.135,2008.06,301.603,54.876,73.802,72.392,73.545,51.95,1.413,2.33,0.319,72.026,57.62,90.057,48.421,79.229,78.179,88.86,72.542,77.33,37.458,55.386,46.36,-10.852,110.0,110.0,72.188,73.375,55.688,56.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.194,275.5,68.75,68.625,-0.035,71.938,71.0,56.094,56.844,0.0,47.031,72.0,70.0,1000.0,200.0,0.235,530.0,76.0,75.5,0.0,72.0,72.438,55.875,56.344,0.0,37.438,72.0,70.0,1000.0,200.0,0.164,442.5,76.063,75.5,-0.004,72.063,70.188,55.281,56.031,0.0,47.031,72.0,70.0,1000.0,200.0,0.252,550.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.768,11.825,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,530.5,529.5,544.0,303.5,527.5,529.0,522.5,0.704,5.786,0.0,14.4,1.176,0.348,-0.001,0.0,-0.0,-0.001
8232007,1709,1.0,1.0,1.0,1.0,100.0,42.32,40.0,40.0,40.0,1.0,1.0,1176.811,345.433,1.038,11.741,0.0,80.0,55.0,1.4,1799.75,1812.349,2004.349,297.305,54.77,73.802,72.392,73.545,51.95,1.421,2.34,0.326,72.006,57.615,90.029,48.421,79.229,78.179,96.531,72.542,81.17,37.385,55.281,46.433,-10.867,110.0,110.0,71.938,73.313,55.688,56.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.194,276.25,68.938,68.5,-0.035,71.75,70.875,56.094,56.844,0.0,46.781,72.0,70.0,1000.0,200.0,0.237,532.5,76.0,75.5,0.0,71.938,72.438,55.875,56.344,0.0,36.875,72.0,70.0,1000.0,200.0,0.165,444.75,76.063,75.563,-0.004,71.875,70.625,55.281,56.031,0.0,48.531,72.0,70.0,1000.0,200.0,0.237,532.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.775,11.828,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,530.5,529.5,544.0,303.75,528.0,529.0,522.5,0.665,5.936,0.0,14.747,1.177,0.345,-0.002,0.0,-0.0,-0.001
8232007,1710,1.0,1.0,1.0,1.0,100.0,42.196,40.0,40.0,40.0,1.0,1.0,1179.153,347.775,0.922,11.653,0.0,80.0,55.0,1.4,1790.25,1816.652,2019.195,303.035,54.876,73.909,72.392,73.545,51.95,1.425,2.34,0.337,71.981,57.59,90.224,48.393,79.229,78.287,105.012,72.436,86.339,37.385,55.386,46.288,-10.852,110.0,110.0,72.188,73.438,55.813,56.063,0.0,43.344,72.0,70.0,1000.0,200.0,0.196,276.5,68.938,68.625,-0.035,71.938,71.063,56.094,56.844,0.0,47.063,72.0,70.0,1000.0,200.0,0.235,530.0,76.0,75.5,0.0,71.938,72.5,55.688,56.344,0.0,36.625,72.0,70.0,1000.0,200.0,0.166,444.25,76.063,75.563,-0.004,72.063,70.125,55.063,56.031,0.0,47.906,72.0,70.0,1000.0,200.0,0.243,542.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.777,11.841,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.5,529.5,544.0,303.5,527.5,528.5,522.5,0.529,5.763,0.0,14.402,1.179,0.348,-0.002,0.0,-0.0,-0.001
8232007,1711,1.0,1.0,1.0,1.0,100.0,42.361,40.0,40.0,40.0,1.0,1.0,1182.666,345.433,0.88,11.741,0.0,80.0,55.0,1.4,1785.75,1828.135,2006.205,298.738,54.983,73.909,72.392,73.545,51.95,1.421,2.33,0.33,71.94,57.575,90.279,48.393,79.229,78.394,113.494,72.542,92.542,37.385,55.386,46.36,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,43.188,72.0,70.0,1000.0,200.0,0.202,282.5,68.938,68.625,-0.035,71.938,71.063,56.094,56.844,0.0,46.75,72.0,70.0,1000.0,200.0,0.235,531.0,76.0,75.5,0.0,72.0,72.063,55.875,56.344,0.0,37.813,72.0,70.0,1000.0,200.0,0.161,434.0,76.25,75.563,-0.004,72.0,70.188,55.281,56.031,0.0,47.719,72.0,70.0,1000.0,200.0,0.245,544.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.772,11.828,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,530.5,529.5,544.0,303.5,527.5,529.0,522.5,0.45,5.854,0.0,14.628,1.183,0.345,-0.002,0.0,-0.0,-0.001
8232007,1712,1.0,1.0,1.0,1.0,100.0,42.344,40.0,40.0,40.0,1.0,1.0,1156.905,345.433,0.827,11.741,0.0,80.0,55.0,1.4,1801.5,1796.579,1993.218,294.44,54.983,73.909,72.392,73.655,52.059,1.425,2.337,0.323,71.97,57.587,90.279,48.393,79.229,78.394,120.575,72.436,98.597,37.385,55.596,46.36,-10.852,110.0,110.0,71.938,73.688,55.688,56.313,0.0,43.656,72.0,70.0,1000.0,200.0,0.198,278.75,68.75,68.625,-0.035,71.938,71.063,56.094,56.844,0.0,47.375,72.0,70.0,1000.0,200.0,0.235,532.0,76.0,75.5,0.0,71.938,72.313,55.875,56.375,0.0,37.781,72.0,70.0,1000.0,200.0,0.158,433.25,76.063,75.563,-0.004,72.0,70.375,55.281,56.031,0.0,48.688,72.0,70.0,1000.0,200.0,0.244,539.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.76,11.816,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,530.5,529.5,544.0,303.5,528.0,528.5,522.5,0.378,5.786,0.0,14.628,1.157,0.345,-0.001,0.0,-0.0,-0.001
8232007,1713,1.0,1.0,1.0,1.0,100.0,42.081,40.0,40.0,40.0,1.0,1.0,1177.982,348.946,1.038,11.638,0.0,80.0,55.0,1.4,1799.5,1832.443,2022.908,303.035,54.876,73.909,72.283,73.655,51.95,1.421,2.344,0.33,71.939,57.55,90.279,48.365,79.229,78.179,128.614,72.542,106.276,37.385,55.386,46.288,-10.852,110.0,110.0,71.938,73.188,55.594,56.063,0.0,42.75,72.0,70.0,1000.0,200.0,0.208,286.25,68.938,68.625,-0.035,71.938,71.188,56.313,56.844,0.0,46.688,72.0,70.0,1000.0,200.0,0.236,532.5,76.0,75.5,0.0,72.0,72.438,56.0,56.344,0.0,37.906,72.0,70.0,1000.0,200.0,0.159,439.5,76.063,75.5,-0.004,71.875,70.375,55.344,56.031,0.0,47.313,72.0,70.0,1000.0,200.0,0.251,544.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.782,11.841,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.5,529.5,544.0,303.5,528.0,529.0,522.0,0.414,5.756,0.0,14.383,1.178,0.349,-0.002,0.0,-0.0,-0.001
8232007,1714,1.0,1.0,1.0,1.0,100.0,42.247,40.0,40.0,40.0,1.0,1.0,1146.366,344.262,1.133,11.682,0.0,80.0,55.0,1.4,1799.5,1805.179,2000.638,290.143,54.983,73.909,72.392,73.545,52.059,1.433,2.316,0.341,71.832,57.548,90.196,48.365,79.229,78.394,136.727,72.436,115.95,37.312,55.491,46.288,-10.852,110.0,110.0,71.938,73.688,55.594,56.313,0.0,43.219,72.0,70.0,1000.0,200.0,0.198,278.25,68.938,68.625,-0.035,71.938,71.063,56.094,56.938,0.0,46.594,72.0,70.0,1000.0,200.0,0.236,531.5,76.0,75.5,0.0,71.938,72.438,55.875,56.344,0.0,37.156,72.0,70.0,1000.0,200.0,0.164,444.75,76.063,75.563,-0.004,71.688,70.313,55.281,56.156,0.0,47.531,72.0,70.0,1000.0,200.0,0.233,526.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.779,11.841,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.5,529.5,544.0,303.5,528.0,528.5,522.0,0.366,5.768,0.0,14.556,1.146,0.344,-0.002,0.0,-0.0,-0.001
8232007,1715,1.0,1.0,1.0,1.0,100.0,42.189,40.0,40.0,40.0,1.0,1.0,1156.905,346.604,1.302,11.682,0.0,80.0,55.0,1.4,1780.5,1810.915,2006.205,295.872,54.983,73.909,72.392,73.655,51.95,1.425,2.316,0.319,71.807,57.446,90.113,48.393,79.229,78.394,143.291,72.436,126.288,37.385,55.386,46.288,-10.852,110.0,110.0,71.938,73.438,55.688,56.063,0.0,43.5,72.0,70.0,1000.0,200.0,0.195,276.75,68.75,68.5,-0.035,71.938,71.0,56.094,56.938,0.0,46.5,72.0,70.0,1000.0,200.0,0.233,530.0,76.0,75.5,0.0,71.813,72.313,55.875,56.375,0.0,36.688,72.0,70.0,1000.0,200.0,0.164,441.0,76.063,75.563,-0.004,71.875,70.125,55.281,56.156,0.0,47.813,72.0,70.0,1000.0,200.0,0.229,523.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.78,11.847,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.5,529.5,543.5,303.5,528.0,528.5,522.0,0.312,5.778,0.0,14.438,1.157,0.347,-0.001,0.0,-0.0,-0.001
