DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1716,1.0,1.0,1.0,1.0,100.0,41.908,40.0,40.0,40.0,1.0,1.0,1165.102,347.775,1.28,11.682,0.0,80.0,55.0,1.4,1765.0,1836.753,2017.339,313.065,54.983,73.909,72.392,73.545,51.841,1.375,2.348,0.308,71.787,57.426,90.224,48.449,79.229,78.287,148.602,72.649,134.115,37.312,55.386,46.288,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,43.281,72.0,70.0,1000.0,200.0,0.203,282.5,68.75,68.625,-0.035,71.938,71.188,56.094,56.938,0.0,46.594,72.0,70.0,1000.0,200.0,0.233,527.5,76.0,75.5,0.0,71.938,72.438,55.875,56.344,0.0,37.25,72.0,70.0,1000.0,200.0,0.163,442.25,76.063,75.563,-0.004,72.0,70.188,55.281,56.031,0.0,47.875,72.0,70.0,1000.0,200.0,0.239,539.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.76,11.831,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,530.5,529.5,543.5,303.5,528.0,528.5,522.0,0.244,5.802,0.0,14.556,1.165,0.348,-0.001,0.0,-0.0,-0.001
8232007,1717,1.0,1.0,1.0,1.0,100.0,42.094,40.0,40.0,40.0,1.0,1.0,1139.341,344.262,1.27,11.697,0.0,80.0,55.0,1.4,1796.0,1783.689,1993.218,291.575,55.09,73.909,72.392,73.545,51.95,1.425,2.294,0.334,71.739,57.434,90.168,48.336,79.404,78.287,152.068,73.074,140.761,37.385,55.491,46.288,-10.867,110.0,110.0,71.938,73.313,55.688,56.063,0.0,43.5,72.0,70.0,1000.0,200.0,0.201,280.0,68.938,68.625,-0.035,71.938,71.063,56.313,56.938,0.0,46.219,72.0,70.0,1000.0,200.0,0.226,517.5,76.0,75.5,0.0,71.813,72.5,55.875,56.375,0.0,37.969,72.0,70.0,1000.0,200.0,0.155,429.75,76.063,75.563,-0.004,72.0,70.625,55.281,56.156,0.0,48.531,72.0,70.0,1000.0,200.0,0.242,538.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.772,11.841,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.5,529.5,543.5,303.5,527.5,529.0,522.5,0.182,5.752,0.0,14.456,1.139,0.344,-0.002,0.0,-0.0,-0.001
8232007,1718,1.0,1.0,1.0,1.0,100.0,41.832,40.0,40.0,40.0,1.0,1.0,1133.486,332.553,1.228,11.638,0.0,80.0,55.0,1.4,1773.5,1806.613,1963.546,308.766,54.983,73.802,72.283,73.435,51.841,1.444,2.287,0.337,71.668,57.392,90.391,48.393,79.404,78.179,153.691,73.606,146.003,37.385,55.491,46.288,-10.867,110.0,110.0,71.938,73.75,55.688,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.206,282.5,68.938,68.5,-0.035,71.938,71.313,56.313,56.938,0.0,45.281,72.0,70.0,1000.0,200.0,0.235,532.5,76.0,75.5,0.0,71.938,72.313,55.875,56.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.155,430.25,76.063,75.625,-0.004,71.563,70.375,55.281,56.031,0.0,48.094,72.0,70.0,1000.0,200.0,0.241,533.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.769,11.846,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.5,529.5,543.5,303.5,527.5,529.0,522.0,0.118,5.723,0.0,14.383,1.133,0.333,-0.002,0.0,-0.0,-0.002
8232007,1719,1.0,1.0,1.0,1.0,100.0,42.261,40.0,40.0,40.0,1.0,1.0,1138.17,339.578,1.196,11.697,0.0,80.0,55.0,1.4,1765.5,1810.915,1969.108,313.065,54.983,73.909,72.5,73.545,52.059,1.429,2.319,0.345,71.539,57.261,90.585,48.421,79.404,78.394,154.207,74.245,149.105,37.385,55.491,46.288,-10.852,110.0,110.0,71.938,73.438,55.688,56.313,0.0,43.125,72.0,70.0,1000.0,200.0,0.198,278.25,68.938,68.625,-0.035,71.938,71.063,56.313,56.938,0.0,45.469,72.0,70.0,1000.0,200.0,0.232,529.5,76.0,75.5,0.0,71.938,72.5,55.875,56.375,0.0,37.5,72.0,70.0,1000.0,200.0,0.157,432.0,76.063,75.563,-0.004,71.563,70.313,55.281,56.156,0.0,46.063,72.0,70.0,1000.0,200.0,0.238,534.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.768,11.846,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.5,543.5,303.5,527.5,529.0,522.0,0.076,5.752,0.0,14.456,1.138,0.34,-0.002,0.0,-0.0,-0.002
8232007,1720,1.0,1.0,1.0,1.0,100.0,42.067,40.0,40.0,40.0,1.0,1.0,1155.734,334.895,1.164,11.653,0.0,80.0,55.0,1.4,1754.75,1813.783,1963.546,313.065,55.09,73.909,72.392,73.655,52.059,1.398,2.294,0.326,71.422,57.126,90.363,48.534,79.404,78.608,153.986,75.203,150.877,37.385,55.491,46.36,-10.852,110.0,110.0,71.938,73.375,55.813,56.063,0.0,44.0,72.0,70.0,1000.0,200.0,0.196,276.5,68.938,68.5,-0.035,72.0,71.063,56.313,56.844,0.0,46.313,72.0,70.0,1000.0,200.0,0.231,526.5,76.0,75.5,0.0,72.0,72.438,56.0,56.375,0.0,37.344,72.0,70.0,1000.0,200.0,0.16,440.0,76.063,75.563,-0.004,72.0,70.188,55.281,56.156,0.0,47.875,72.0,70.0,1000.0,200.0,0.231,526.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.763,11.849,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.5,529.5,543.5,303.75,527.5,529.0,522.0,0.046,5.776,0.0,14.518,1.156,0.335,-0.002,0.0,-0.0,-0.001
8232007,1721,1.0,1.0,1.0,1.0,100.0,42.352,40.0,40.0,40.0,1.0,1.0,1148.708,337.237,1.143,11.682,0.0,80.0,55.0,1.4,1778.5,1818.087,1965.399,310.199,55.09,74.017,72.392,73.655,52.277,1.421,2.305,0.315,71.442,57.149,90.752,48.477,79.404,78.608,153.248,76.48,151.837,37.385,55.701,46.433,-10.867,110.0,110.0,71.938,73.688,55.813,56.313,0.0,42.844,72.0,70.0,1000.0,200.0,0.202,280.0,68.938,68.625,-0.035,72.0,70.875,56.313,56.938,0.0,45.875,72.0,70.0,1000.0,200.0,0.234,530.5,76.0,75.5,0.0,72.0,72.5,56.0,56.375,0.0,36.594,72.0,70.0,1000.0,200.0,0.162,438.5,76.063,75.563,-0.004,72.0,70.0,55.344,56.156,0.0,47.094,72.0,70.0,1000.0,200.0,0.236,532.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.755,11.843,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.5,529.5,543.0,303.5,528.0,529.0,522.5,0.021,5.771,0.0,14.673,1.149,0.337,-0.002,0.0,-0.0,-0.001
8232007,1722,1.0,1.0,1.0,1.0,100.0,42.711,40.0,40.0,40.0,1.0,1.0,1131.144,332.553,1.049,11.653,0.0,80.0,55.0,1.4,1778.5,1816.652,1959.838,311.632,55.196,73.909,72.392,73.655,52.277,1.394,2.287,0.348,71.375,57.095,90.585,48.59,79.67,78.715,151.921,77.438,151.911,37.385,55.596,46.433,-10.852,110.0,110.0,72.188,73.375,55.906,56.406,0.0,43.563,72.0,70.0,1000.0,200.0,0.194,275.75,69.0,68.5,-0.035,71.938,71.063,56.313,56.938,0.0,46.469,72.0,70.0,1000.0,200.0,0.228,519.0,76.0,75.5,0.0,72.0,72.563,56.0,56.5,0.0,36.844,72.0,70.0,1000.0,200.0,0.163,442.25,76.063,75.563,-0.004,72.0,70.375,55.344,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.236,532.5,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.747,11.831,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.0,529.5,543.0,303.5,527.5,528.5,522.0,0.0,5.79,0.0,14.637,1.131,0.333,-0.003,0.0,-0.0,-0.001
8232007,1723,1.0,1.0,1.0,1.0,100.0,42.857,40.0,40.0,40.0,1.0,1.0,1141.683,339.578,0.996,11.697,0.0,80.0,55.0,1.4,1767.75,1813.783,1961.692,313.065,55.196,74.017,72.5,73.655,52.277,1.402,2.316,0.345,71.37,57.092,90.613,48.674,79.67,78.715,150.372,78.715,151.32,37.458,55.491,46.433,-10.852,110.0,110.0,72.188,73.188,55.813,56.313,0.0,43.313,72.0,70.0,1000.0,200.0,0.204,284.25,68.75,68.5,-0.035,71.75,71.063,56.313,56.938,0.0,45.406,72.0,70.0,1000.0,200.0,0.232,528.0,76.0,75.5,0.0,72.0,72.438,56.0,56.5,0.0,37.875,72.0,70.0,1000.0,200.0,0.157,433.75,76.063,75.563,-0.004,72.0,70.375,55.344,56.25,0.0,47.813,72.0,70.0,1000.0,200.0,0.236,532.0,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.76,11.839,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.5,543.0,303.5,527.5,529.0,522.0,-0.013,5.822,0.0,14.573,1.142,0.34,-0.001,0.0,-0.0,-0.001
8232007,1724,1.0,1.0,1.0,1.0,100.0,43.015,40.0,40.0,40.0,1.0,1.0,1126.46,336.066,0.933,11.653,0.0,80.0,55.0,1.4,1778.0,1780.826,1950.57,305.901,55.196,74.017,72.5,73.655,52.277,1.44,2.276,0.345,71.249,57.068,90.53,48.646,79.67,78.715,148.823,80.312,150.508,37.53,55.596,46.506,-10.852,110.0,110.0,72.188,73.438,55.813,56.406,0.0,43.281,72.0,70.0,1000.0,200.0,0.205,281.5,68.75,68.625,-0.035,71.75,71.5,56.438,56.938,0.0,45.938,72.0,70.0,1000.0,200.0,0.214,506.25,76.125,75.5,0.0,72.0,72.438,56.0,56.5,0.0,37.219,72.0,70.0,1000.0,200.0,0.158,434.5,76.063,75.563,-0.004,72.063,70.188,55.438,56.25,0.0,47.406,72.0,70.0,1000.0,200.0,0.24,535.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.767,11.833,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.0,529.5,543.0,303.25,527.5,528.5,522.0,-0.023,5.79,0.0,14.519,1.126,0.336,-0.001,0.0,-0.0,-0.001
8232007,1725,1.0,1.0,1.0,1.0,100.0,43.229,40.0,40.0,40.0,1.0,1.0,1132.315,336.066,1.006,11.667,0.0,80.0,55.0,1.4,1758.75,1796.579,1954.277,313.065,55.196,73.909,72.392,73.545,52.277,1.413,2.284,0.337,71.296,57.037,90.446,48.618,79.67,78.715,147.495,81.589,149.179,37.53,55.491,46.506,-10.852,110.0,110.0,72.188,73.313,55.813,56.406,0.0,43.094,72.0,70.0,1000.0,200.0,0.206,284.75,68.938,68.5,-0.035,71.75,71.5,56.313,56.938,0.0,45.0,72.0,70.0,1000.0,200.0,0.22,514.0,76.0,75.5,0.0,71.938,72.563,56.0,56.5,0.0,37.719,72.0,70.0,1000.0,200.0,0.157,434.75,76.063,75.563,-0.004,72.0,70.375,55.344,56.25,0.0,48.188,72.0,70.0,1000.0,200.0,0.238,533.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.774,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.5,543.0,303.5,527.5,529.0,522.0,-0.026,5.831,0.0,14.537,1.132,0.336,-0.002,0.0,-0.0,-0.001
8232007,1726,1.0,1.0,1.0,1.0,100.0,43.181,40.0,40.0,40.0,1.0,1.0,1136.999,334.895,1.006,11.593,0.0,80.0,55.0,1.4,1767.5,1805.179,1957.984,304.468,55.09,74.017,72.5,73.655,52.168,1.41,2.312,0.33,71.243,57.017,90.558,48.59,79.67,78.608,146.832,83.079,147.85,37.603,55.701,46.506,-10.867,110.0,110.0,72.188,73.438,55.813,56.313,0.0,43.875,72.0,70.0,1000.0,200.0,0.2,278.5,68.75,68.625,-0.035,71.938,71.313,56.313,57.063,0.0,44.656,72.0,70.0,1000.0,200.0,0.22,513.0,76.0,75.5,0.0,72.0,72.438,56.0,56.375,0.0,38.719,72.0,70.0,1000.0,200.0,0.155,434.25,76.063,75.563,-0.004,72.188,70.313,55.438,56.25,0.0,47.719,72.0,70.0,1000.0,200.0,0.248,546.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.772,11.838,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.5,542.5,303.5,528.0,528.5,522.0,-0.016,5.703,0.0,14.327,1.137,0.335,-0.001,0.0,-0.0,-0.001
8232007,1727,1.0,1.0,1.0,1.0,100.0,43.347,40.0,40.0,40.0,1.0,1.0,1131.144,337.237,0.975,11.653,0.0,80.0,55.0,1.4,1779.0,1799.445,1957.984,305.901,55.196,73.909,72.392,73.655,52.277,1.394,2.284,0.334,71.271,57.018,90.641,48.674,79.579,78.501,146.389,84.675,146.742,37.603,55.701,46.579,-10.852,110.0,110.0,71.938,73.688,55.813,56.406,0.0,43.156,72.0,70.0,1000.0,200.0,0.202,279.75,68.75,68.625,-0.035,72.0,71.313,56.438,57.063,0.0,45.875,72.0,70.0,1000.0,200.0,0.218,512.5,76.0,75.5,0.0,72.0,72.563,56.0,56.5,0.0,37.969,72.0,70.0,1000.0,200.0,0.158,434.0,76.063,75.563,-0.004,72.188,70.188,55.438,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.251,549.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.771,11.831,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,530.0,529.5,542.5,303.5,527.5,528.5,522.0,-0.006,5.779,0.0,14.519,1.131,0.337,-0.001,0.0,-0.0,-0.001
8232007,1728,1.0,1.0,1.0,1.0,100.0,43.795,40.0,40.0,40.0,1.0,1.0,1141.683,332.553,0.912,11.638,0.0,80.0,55.0,1.4,1779.0,1803.745,1952.423,303.035,55.196,74.017,72.5,73.655,52.386,1.429,2.276,0.33,71.236,57.01,90.613,48.703,79.579,78.715,146.241,85.846,145.93,37.603,55.596,46.579,-10.867,110.0,110.0,72.188,73.438,56.0,56.406,0.0,43.344,72.0,70.0,1000.0,200.0,0.204,284.5,68.938,68.5,-0.035,72.0,71.188,56.438,57.063,0.0,45.938,72.0,70.0,1000.0,200.0,0.223,520.0,76.0,75.5,0.0,72.0,72.5,56.094,56.5,0.0,38.25,72.0,70.0,1000.0,200.0,0.156,433.25,76.063,75.563,-0.004,71.875,70.625,55.438,56.25,0.0,48.5,72.0,70.0,1000.0,200.0,0.241,533.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.769,11.836,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.5,542.5,303.5,528.0,528.5,522.0,0.005,5.806,0.0,14.5,1.142,0.333,-0.002,0.0,-0.0,-0.001
8232007,1729,1.0,1.0,1.0,1.0,100.0,44.01,40.0,40.0,40.0,1.0,1.0,1129.973,333.724,0.848,11.608,0.0,80.0,55.0,1.4,1772.75,1790.849,1954.277,314.498,55.196,74.017,72.5,73.764,52.386,1.387,2.266,0.323,71.229,56.988,90.641,48.703,79.579,78.715,146.241,87.123,145.56,37.676,55.701,46.652,-10.867,110.0,110.0,71.938,73.75,55.906,56.469,0.0,43.063,72.0,70.0,1000.0,200.0,0.203,279.75,68.75,68.625,-0.035,71.938,71.313,56.438,57.063,0.0,46.625,72.0,70.0,1000.0,200.0,0.219,515.0,76.0,75.5,0.0,72.0,72.188,56.094,56.5,0.0,38.656,72.0,70.0,1000.0,200.0,0.156,431.25,76.063,75.563,-0.004,71.875,70.625,55.438,56.25,0.0,47.281,72.0,70.0,1000.0,200.0,0.243,539.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.772,11.838,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.5,542.5,303.5,527.0,529.0,522.0,0.01,5.78,0.0,14.463,1.13,0.334,-0.001,0.0,-0.0,-0.001
8232007,1730,1.0,1.0,1.0,1.0,100.0,44.263,40.0,40.0,40.0,1.0,1.0,1122.947,340.749,0.732,11.771,0.0,80.0,55.0,1.4,1764.25,1793.714,1987.653,291.575,55.196,73.909,72.392,73.655,52.277,1.391,2.291,0.334,71.281,57.04,90.252,48.703,79.579,78.608,145.946,88.4,145.191,37.676,55.911,46.579,-10.852,110.0,110.0,71.938,73.313,55.906,56.406,0.0,44.063,72.0,70.0,1000.0,200.0,0.193,274.75,68.938,68.5,-0.035,72.0,71.5,56.438,57.063,0.0,46.344,72.0,70.0,1000.0,200.0,0.221,510.5,76.0,75.5,0.0,72.0,72.5,56.094,56.594,0.0,38.188,72.0,70.0,1000.0,200.0,0.159,434.25,76.063,75.563,-0.004,71.875,70.313,55.438,56.25,0.0,46.656,72.0,70.0,1000.0,200.0,0.241,538.0,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.767,11.831,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,529.0,542.5,303.5,527.5,529.0,522.0,0.01,5.747,0.0,14.547,1.123,0.341,-0.002,0.0,-0.0,-0.001
8232007,1731,1.0,1.0,1.0,1.0,100.0,44.138,40.0,40.0,40.0,1.0,1.0,1155.734,341.92,0.627,11.623,0.0,80.0,55.0,1.4,1761.25,1828.135,1998.783,304.468,55.09,74.017,72.5,73.655,52.168,1.394,2.319,0.323,71.317,57.047,90.279,48.646,79.579,78.394,145.946,89.571,145.044,37.676,55.491,46.579,-10.852,110.0,110.0,71.938,73.375,55.906,56.406,0.0,42.5,72.0,70.0,1000.0,200.0,0.208,285.0,68.938,68.5,-0.035,72.0,71.188,56.438,57.063,0.0,45.625,72.0,70.0,1000.0,200.0,0.228,523.0,76.0,75.5,0.0,72.063,72.438,56.0,56.5,0.0,37.688,72.0,70.0,1000.0,200.0,0.164,445.75,76.063,75.563,-0.004,72.0,70.375,55.344,56.156,0.0,47.125,72.0,70.0,1000.0,200.0,0.24,535.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.788,11.847,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,529.5,529.5,542.5,303.5,527.5,529.0,522.5,0.01,5.809,0.0,14.364,1.156,0.342,-0.002,0.0,-0.0,-0.001
8232007,1732,1.0,1.0,1.0,1.0,100.0,44.246,40.0,40.0,40.0,1.0,1.0,1129.973,338.408,0.543,11.712,0.0,80.0,55.0,1.4,1781.75,1783.689,1976.525,293.008,55.09,74.017,72.5,73.655,52.168,1.406,2.294,0.326,71.303,57.044,90.196,48.562,79.579,78.394,145.725,90.742,144.748,37.676,55.491,46.579,-10.852,110.0,110.0,71.938,73.688,55.813,56.406,0.0,43.969,72.0,70.0,1000.0,200.0,0.195,275.5,68.938,68.625,-0.035,71.938,71.313,56.438,57.063,0.0,46.594,72.0,70.0,1000.0,200.0,0.22,515.5,76.0,75.5,0.0,72.0,72.5,56.0,56.5,0.0,38.594,72.0,70.0,1000.0,200.0,0.157,432.75,76.063,75.563,-0.004,72.063,70.313,55.344,56.25,0.0,46.969,72.0,70.0,1000.0,200.0,0.241,534.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.8,11.856,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.5,529.0,542.5,303.5,527.5,528.5,522.0,0.01,5.853,0.0,14.474,1.13,0.338,-0.002,0.0,-0.0,-0.001
8232007,1733,1.0,1.0,1.0,1.0,100.0,44.344,40.0,40.0,40.0,1.0,1.0,1148.708,340.749,0.437,11.697,0.0,80.0,55.0,1.4,1777.5,1812.349,1996.928,303.035,55.09,74.017,72.5,73.655,52.059,1.398,2.316,0.33,71.366,57.077,90.307,48.618,80.013,78.287,145.578,91.806,144.527,37.676,55.491,46.506,-10.852,110.0,110.0,71.938,73.438,55.813,56.313,0.0,42.469,72.0,70.0,1000.0,200.0,0.208,285.75,68.938,68.5,-0.035,72.0,71.063,56.438,57.063,0.0,45.156,72.0,70.0,1000.0,200.0,0.23,525.0,76.0,75.375,0.0,72.063,72.188,56.0,56.5,0.0,38.844,72.0,70.0,1000.0,200.0,0.16,435.0,76.063,75.563,-0.004,72.063,70.625,55.344,56.25,0.0,47.219,72.0,70.0,1000.0,200.0,0.239,535.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.815,11.872,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.5,529.0,542.5,303.5,527.5,529.0,522.0,0.009,5.798,0.0,14.337,1.149,0.341,-0.002,0.0,-0.0,-0.001
8232007,1734,1.0,1.0,1.0,1.0,100.0,44.405,40.0,40.0,40.0,1.0,1.0,1138.17,340.749,0.342,11.667,0.0,80.0,55.0,1.4,1774.25,1809.48,1983.943,298.738,54.983,74.017,72.5,73.655,52.059,1.383,2.294,0.323,71.345,57.076,90.252,48.477,80.013,78.394,145.283,92.764,144.305,37.676,55.491,46.579,-10.867,110.0,110.0,72.188,73.75,55.813,56.313,0.0,43.938,72.0,70.0,1000.0,200.0,0.194,275.5,68.75,68.5,-0.035,72.0,71.063,56.313,57.063,0.0,45.313,72.0,70.0,1000.0,200.0,0.229,525.5,76.125,75.5,0.0,72.0,72.5,56.0,56.5,0.0,38.406,72.0,70.0,1000.0,200.0,0.158,434.25,76.063,75.563,-0.004,72.188,70.375,55.344,56.25,0.0,48.25,72.0,70.0,1000.0,200.0,0.242,538.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.817,11.872,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.5,529.0,542.0,303.5,527.5,528.5,522.0,0.006,5.831,0.0,14.418,1.138,0.341,-0.001,0.0,-0.0,-0.001
8232007,1735,1.0,1.0,1.0,1.0,100.0,44.239,40.0,40.0,40.0,1.0,1.0,1145.196,341.92,0.279,11.667,0.0,80.0,55.0,1.4,1774.25,1813.783,2000.638,303.035,54.983,74.017,72.5,73.655,52.059,1.391,2.319,0.308,71.357,57.085,90.196,48.562,80.013,78.394,145.061,93.828,144.084,37.676,55.491,46.506,-10.867,110.0,110.0,71.938,73.75,55.688,56.406,0.0,42.938,72.0,70.0,1000.0,200.0,0.204,284.0,68.938,68.5,-0.035,72.125,71.0,56.313,56.938,0.0,46.719,72.0,70.0,1000.0,200.0,0.227,522.5,76.0,75.5,0.0,71.938,72.5,56.0,56.5,0.0,38.719,72.0,70.0,1000.0,200.0,0.155,434.25,76.063,75.563,-0.004,72.063,70.375,55.344,56.156,0.0,48.813,72.0,70.0,1000.0,200.0,0.242,538.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.813,11.866,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.5,529.0,542.0,303.5,527.5,529.0,522.0,0.005,5.783,0.0,14.3,1.145,0.342,-0.002,0.0,-0.0,-0.001
8232007,1736,1.0,1.0,1.0,1.0,100.0,44.512,40.0,40.0,40.0,1.0,1.0,1132.315,339.578,0.216,11.623,0.0,80.0,55.0,1.4,1786.75,1793.714,1989.508,297.305,55.09,74.017,72.609,73.764,52.168,1.402,2.294,0.33,71.37,57.099,90.391,48.562,80.013,78.394,144.84,94.999,143.788,37.676,55.596,46.579,-10.867,110.0,110.0,72.188,73.375,55.813,56.313,0.0,43.563,72.0,70.0,1000.0,200.0,0.199,277.5,68.938,68.5,-0.035,72.125,71.188,56.438,57.063,0.0,46.688,72.0,70.0,1000.0,200.0,0.229,525.5,76.0,75.5,0.0,72.0,72.563,56.0,56.5,0.0,38.75,72.0,70.0,1000.0,200.0,0.156,431.5,76.063,75.563,-0.004,72.0,70.625,55.344,56.25,0.0,47.719,72.0,70.0,1000.0,200.0,0.244,537.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.809,11.861,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,529.5,529.0,542.0,303.5,527.5,528.5,522.0,0.005,5.775,0.0,14.364,1.132,0.34,-0.002,0.0,-0.0,-0.001
8232007,1737,1.0,1.0,1.0,1.0,100.0,44.563,40.0,40.0,40.0,1.0,1.0,1156.905,343.091,0.121,11.638,0.0,80.0,55.0,1.4,1767.5,1826.699,1998.783,313.065,55.09,74.017,72.609,73.655,52.059,1.391,2.323,0.323,71.411,57.093,90.446,48.449,80.013,78.501,144.693,95.531,143.493,37.603,55.491,46.506,-10.852,110.0,110.0,72.188,73.375,55.813,56.313,0.0,43.063,72.0,70.0,1000.0,200.0,0.203,282.5,68.938,68.625,-0.035,72.0,71.188,56.313,56.938,0.0,46.813,72.0,70.0,1000.0,200.0,0.231,526.5,76.0,75.5,0.0,72.0,72.5,56.0,56.5,0.0,37.656,72.0,70.0,1000.0,200.0,0.163,438.5,76.063,75.563,-0.004,72.063,70.625,55.344,56.156,0.0,47.438,72.0,70.0,1000.0,200.0,0.248,545.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.812,11.871,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.0,529.0,542.0,303.5,527.0,528.5,522.0,0.003,5.792,0.0,14.382,1.157,0.343,-0.002,0.0,-0.0,-0.001
8232007,1738,1.0,1.0,1.0,1.0,100.0,44.669,40.0,40.0,40.0,1.0,1.0,1162.76,341.92,0.321,11.682,0.0,80.0,55.0,1.4,1787.25,1835.316,1993.218,311.632,55.09,74.017,72.5,73.764,52.168,1.379,2.291,0.33,71.392,57.114,90.474,48.562,80.162,78.501,144.398,96.17,143.345,37.603,55.596,46.579,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,43.969,72.0,70.0,1000.0,200.0,0.198,280.25,68.75,68.625,-0.035,71.938,71.75,56.438,56.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.23,524.5,76.0,75.5,0.0,72.0,72.438,56.0,56.5,0.0,37.219,72.0,70.0,1000.0,200.0,0.163,444.25,76.063,75.563,-0.004,72.188,70.125,55.438,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.249,545.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.801,11.856,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.5,529.0,542.0,303.5,527.5,528.5,522.0,0.007,5.828,0.0,14.555,1.163,0.342,-0.001,0.0,-0.0,-0.001
8232007,1739,1.0,1.0,1.0,1.0,100.0,44.981,40.0,40.0,40.0,1.0,1.0,1132.315,339.578,0.543,11.712,0.0,80.0,55.0,1.4,1791.75,1793.714,1974.67,294.44,55.196,74.017,72.5,73.764,52.168,1.402,2.33,0.334,71.41,57.138,90.419,48.618,80.162,78.608,144.103,96.808,142.459,37.603,55.596,46.579,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,43.156,72.0,70.0,1000.0,200.0,0.203,280.5,68.75,68.625,-0.035,71.938,71.688,56.438,57.063,0.0,45.844,72.0,70.0,1000.0,200.0,0.216,509.5,76.0,75.5,0.0,72.0,72.438,56.0,56.5,0.0,38.594,72.0,70.0,1000.0,200.0,0.156,432.5,75.938,75.563,-0.004,72.25,70.188,55.344,56.156,0.0,48.031,72.0,70.0,1000.0,200.0,0.251,549.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.812,11.861,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.5,529.0,542.0,303.5,527.5,529.0,522.0,0.019,5.843,0.0,14.593,1.132,0.34,-0.001,0.0,-0.0,-0.001
8232007,1740,1.0,1.0,1.0,1.0,100.0,44.883,40.0,40.0,40.0,1.0,1.0,1138.17,336.066,0.532,11.653,0.0,80.0,55.0,1.4,1775.75,1800.878,1983.943,303.035,55.09,74.017,72.5,73.764,52.059,1.394,2.308,0.33,71.397,57.127,90.419,48.562,80.162,78.501,143.513,97.553,142.533,37.53,55.491,46.579,-10.852,110.0,110.0,72.188,73.375,55.813,56.313,0.0,43.781,72.0,70.0,1000.0,200.0,0.202,282.5,68.75,68.5,-0.035,71.938,71.5,56.438,57.063,0.0,45.781,72.0,70.0,1000.0,200.0,0.222,518.5,76.0,75.5,0.0,72.063,72.438,56.094,56.5,0.0,37.563,72.0,70.0,1000.0,200.0,0.164,440.0,76.25,75.563,-0.004,71.688,70.313,55.438,56.25,0.0,48.469,72.0,70.0,1000.0,200.0,0.239,530.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.812,11.868,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.0,529.0,541.5,303.5,527.5,528.5,522.0,0.011,5.871,0.0,14.637,1.138,0.336,-0.001,0.0,-0.0,-0.001
8232007,1741,1.0,1.0,1.0,1.0,100.0,44.936,40.0,40.0,40.0,1.0,1.0,1140.512,337.237,0.522,11.638,0.0,80.0,55.0,1.4,1773.25,1799.445,1976.525,304.468,55.09,74.017,72.5,73.655,52.059,1.402,2.294,0.33,71.409,57.128,90.335,48.59,80.162,78.501,143.07,98.192,142.754,37.603,55.491,46.579,-10.852,110.0,110.0,72.188,73.438,55.813,56.406,0.0,42.844,72.0,70.0,1000.0,200.0,0.212,288.25,68.938,68.625,-0.035,71.938,71.688,56.438,57.063,0.0,46.563,72.0,70.0,1000.0,200.0,0.217,511.75,76.0,75.5,0.0,72.0,72.5,56.094,56.5,0.0,37.156,72.0,70.0,1000.0,200.0,0.166,449.75,76.063,75.563,-0.004,71.875,70.375,55.344,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.232,523.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.809,11.855,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.0,529.0,541.5,303.5,527.0,529.0,522.0,0.004,5.84,0.0,14.5,1.141,0.337,-0.002,0.0,-0.0,-0.001
8232007,1742,1.0,1.0,1.0,1.0,100.0,45.032,40.0,40.0,40.0,1.0,1.0,1141.683,339.578,0.532,11.697,0.0,80.0,55.0,1.4,1773.25,1787.984,1974.67,301.603,55.09,74.017,72.5,73.764,52.059,1.406,2.276,0.334,71.405,57.123,90.252,48.505,80.162,78.501,142.554,98.937,142.681,37.603,55.491,46.506,-10.852,110.0,110.0,71.938,73.688,55.906,56.406,0.0,43.594,72.0,70.0,1000.0,200.0,0.199,276.5,69.0,68.625,-0.035,72.0,71.188,56.438,57.063,0.0,46.75,72.0,70.0,1000.0,200.0,0.218,508.5,76.0,75.5,0.0,72.063,72.438,56.0,56.375,0.0,38.281,72.0,70.0,1000.0,200.0,0.158,441.25,76.063,75.625,-0.004,72.063,70.125,55.344,56.156,0.0,48.0,72.0,70.0,1000.0,200.0,0.242,540.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.801,11.855,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,529.0,529.0,541.5,303.5,527.5,528.5,522.0,-0.002,5.822,0.0,14.455,1.142,0.34,-0.002,0.0,-0.0,-0.001
8232007,1743,1.0,1.0,1.0,1.0,100.0,45.121,40.0,40.0,40.0,1.0,1.0,1124.118,339.578,0.5,11.697,0.0,80.0,55.0,1.4,1772.25,1783.689,1978.379,298.738,55.09,74.017,72.5,73.764,52.168,1.421,2.291,0.315,71.418,57.144,90.446,48.505,80.285,78.501,141.964,99.469,142.385,37.603,55.596,46.579,-10.852,110.0,110.0,72.188,73.438,55.813,56.313,0.0,43.406,72.0,70.0,1000.0,200.0,0.204,283.0,68.75,68.625,-0.035,71.938,71.75,56.313,57.063,0.0,45.938,72.0,70.0,1000.0,200.0,0.222,514.0,76.0,75.5,0.0,72.063,72.5,56.0,56.5,0.0,38.844,72.0,70.0,1000.0,200.0,0.159,435.5,76.25,75.563,-0.004,72.063,70.125,55.344,56.156,0.0,48.0,72.0,70.0,1000.0,200.0,0.241,533.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.793,11.851,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,529.5,529.0,541.0,303.5,527.5,528.5,522.0,-0.005,5.835,0.0,14.574,1.124,0.34,-0.001,0.0,-0.0,-0.001
8232007,1744,1.0,1.0,1.0,1.0,100.0,45.18,40.0,40.0,40.0,1.0,1.0,1149.879,339.578,0.49,11.712,0.0,80.0,55.0,1.4,1775.25,1798.012,1980.234,303.035,55.09,74.017,72.392,73.655,52.168,1.413,2.291,0.33,71.422,57.138,90.419,48.534,80.285,78.501,141.374,100.001,142.09,37.603,55.386,46.506,-10.852,110.0,110.0,72.188,73.438,55.813,56.406,0.0,42.938,72.0,70.0,1000.0,200.0,0.203,282.5,68.938,68.625,-0.035,71.938,71.188,56.438,57.063,0.0,45.844,72.0,70.0,1000.0,200.0,0.223,514.0,76.0,75.5,0.0,72.0,72.438,56.0,56.5,0.0,38.219,72.0,70.0,1000.0,200.0,0.159,435.5,76.063,75.563,-0.004,71.875,70.625,55.344,56.25,0.0,48.281,72.0,70.0,1000.0,200.0,0.243,538.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.805,11.854,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,529.0,528.5,541.5,303.75,527.0,529.0,522.0,-0.008,5.864,0.0,14.474,1.15,0.34,-0.002,0.0,-0.0,-0.001
8232007,1745,1.0,1.0,1.0,1.0,100.0,45.268,40.0,40.0,40.0,1.0,1.0,1153.392,340.749,0.437,11.712,0.0,80.0,55.0,1.4,1766.75,1816.652,1989.508,300.17,55.09,74.017,72.5,73.764,52.168,1.394,2.294,0.326,71.422,57.137,90.335,48.449,80.285,78.501,140.784,100.64,141.647,37.603,55.701,46.579,-10.852,110.0,110.0,72.188,73.375,55.813,56.313,0.0,42.688,72.0,70.0,1000.0,200.0,0.205,283.25,68.75,68.625,-0.035,72.0,71.063,56.438,57.063,0.0,45.625,72.0,70.0,1000.0,200.0,0.227,522.0,76.0,75.5,0.0,72.0,72.438,56.094,56.5,0.0,38.25,72.0,70.0,1000.0,200.0,0.156,438.0,76.25,75.563,-0.004,72.0,70.375,55.344,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.244,539.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.801,11.856,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,529.0,529.0,541.0,303.5,527.5,529.0,522.0,-0.009,5.809,0.0,14.593,1.153,0.341,-0.001,0.0,-0.0,-0.001
8232007,1746,1.0,1.0,1.0,1.0,100.0,45.384,40.0,40.0,40.0,1.0,1.0,1151.05,340.749,0.395,11.623,0.0,80.0,55.0,1.4,1783.0,1815.218,1983.943,304.468,55.09,74.017,72.5,73.764,52.059,1.398,2.301,0.337,71.427,57.144,90.391,48.421,80.285,78.394,140.194,101.172,141.278,37.603,55.491,46.506,-10.852,110.0,110.0,72.188,73.188,55.813,56.313,0.0,43.375,72.0,70.0,1000.0,200.0,0.203,282.25,68.938,68.625,-0.035,72.0,71.188,56.438,57.063,0.0,45.938,72.0,70.0,1000.0,200.0,0.223,519.5,76.0,75.5,0.0,72.0,72.313,56.0,56.5,0.0,38.719,72.0,70.0,1000.0,200.0,0.157,432.75,76.063,75.563,-0.004,72.0,70.313,55.344,56.25,0.0,47.281,72.0,70.0,1000.0,200.0,0.245,541.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.801,11.86,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.0,528.5,541.0,303.5,527.5,529.0,522.0,-0.011,5.785,0.0,14.364,1.151,0.341,-0.002,0.0,-0.0,-0.001
8232007,1747,1.0,1.0,1.0,1.0,100.0,45.764,40.0,40.0,40.0,1.0,1.0,1152.221,343.091,0.353,11.667,0.0,80.0,55.0,1.4,1787.75,1810.915,1991.362,308.766,55.196,74.017,72.5,73.655,52.168,1.413,2.305,0.326,71.431,57.146,90.446,48.421,80.285,78.501,139.604,101.704,140.761,37.603,55.491,46.579,-10.867,110.0,110.0,71.938,73.063,55.906,56.313,0.0,42.813,72.0,70.0,1000.0,200.0,0.205,282.75,68.938,68.625,-0.035,72.0,71.5,56.438,57.063,0.0,45.5,72.0,70.0,1000.0,200.0,0.232,528.0,76.0,75.5,0.0,72.063,72.5,56.094,56.5,0.0,38.313,72.0,70.0,1000.0,200.0,0.158,435.5,76.063,75.563,-0.004,72.0,70.188,55.438,56.156,0.0,47.406,72.0,70.0,1000.0,200.0,0.242,539.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.807,11.858,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,529.0,529.0,541.0,303.5,527.5,529.0,522.0,-0.011,5.854,0.0,14.537,1.152,0.343,-0.002,0.0,-0.0,-0.001
8232007,1748,1.0,1.0,1.0,1.0,100.0,45.952,40.0,40.0,40.0,1.0,1.0,1144.025,340.749,0.321,11.638,0.0,80.0,55.0,1.4,1789.25,1809.48,1980.234,308.766,55.196,74.017,72.5,73.764,52.277,1.383,2.308,0.334,71.45,57.165,90.474,48.59,79.948,78.394,139.235,102.13,140.391,37.603,55.596,46.579,-10.852,110.0,110.0,72.188,73.375,55.813,56.406,0.0,43.313,72.0,70.0,1000.0,200.0,0.205,283.0,68.75,68.5,-0.035,72.0,71.625,56.313,57.063,0.0,46.344,72.0,70.0,1000.0,200.0,0.22,514.5,76.0,75.5,0.0,72.0,72.5,56.0,56.5,0.0,37.563,72.0,70.0,1000.0,200.0,0.168,444.75,76.25,75.563,-0.004,72.0,70.625,55.344,56.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.243,540.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.815,11.863,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.0,529.0,541.0,303.5,527.0,529.0,522.0,-0.01,5.806,0.0,14.5,1.144,0.341,-0.001,0.0,-0.0,-0.001
8232007,1749,1.0,1.0,1.0,1.0,100.0,46.137,40.0,40.0,40.0,1.0,1.0,1159.247,338.408,0.258,11.697,0.0,80.0,55.0,1.4,1789.25,1829.571,2000.638,314.498,55.196,74.017,72.5,73.764,52.168,1.398,2.291,0.334,71.442,57.154,90.363,48.505,79.948,78.394,138.866,102.556,140.022,37.603,55.491,46.579,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,43.594,72.0,70.0,1000.0,200.0,0.204,282.5,68.938,68.625,-0.035,72.0,71.313,56.438,57.063,0.0,45.906,72.0,70.0,1000.0,200.0,0.225,518.5,76.0,75.5,0.0,72.0,72.438,56.0,56.5,0.0,37.594,72.0,70.0,1000.0,200.0,0.167,444.75,76.063,75.563,-0.004,72.0,70.188,55.438,56.25,0.0,46.625,72.0,70.0,1000.0,200.0,0.242,539.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.82,11.866,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,529.0,529.0,541.0,303.5,527.5,529.0,522.0,-0.008,5.869,0.0,14.574,1.159,0.338,-0.002,0.0,-0.0,-0.001
8232007,1750,1.0,1.0,1.0,1.0,100.0,46.031,40.0,40.0,40.0,1.0,1.0,1153.392,338.408,0.184,11.727,0.0,80.0,55.0,1.4,1782.0,1822.393,1987.653,308.766,55.09,73.909,72.5,73.764,52.168,1.391,2.326,0.326,71.442,57.153,90.279,48.562,79.948,78.394,138.497,102.981,139.653,37.603,55.701,46.579,-10.852,110.0,110.0,72.188,73.375,55.813,56.313,0.0,43.75,72.0,70.0,1000.0,200.0,0.204,282.75,68.938,68.625,-0.035,72.0,71.313,56.438,57.063,0.0,45.031,72.0,70.0,1000.0,200.0,0.226,520.0,76.0,75.5,0.0,71.938,72.313,56.0,56.5,0.0,37.781,72.0,70.0,1000.0,200.0,0.162,438.75,76.25,75.563,-0.004,72.063,70.188,55.344,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.241,541.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.738,11.784,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.0,529.0,541.0,303.75,528.0,529.0,522.5,-0.006,5.816,0.0,14.611,1.153,0.338,-0.002,0.0,-0.0,-0.001
8232007,1751,1.0,1.0,1.0,1.0,100.0,46.178,40.0,40.0,40.0,1.0,1.0,1135.828,339.578,0.153,11.682,0.0,80.0,55.0,1.4,1776.0,1803.745,1985.798,303.035,55.09,74.017,72.5,73.655,52.168,1.398,2.294,0.33,71.426,57.15,90.335,48.505,79.948,78.394,138.128,103.301,139.358,37.603,55.596,46.579,-10.852,110.0,110.0,72.188,73.375,55.906,56.313,0.0,43.813,72.0,70.0,1000.0,200.0,0.206,283.5,68.938,68.625,-0.035,72.0,71.0,56.438,57.063,0.0,45.063,72.0,70.0,1000.0,200.0,0.228,522.0,76.0,75.5,0.0,72.0,72.438,56.0,56.5,0.0,38.406,72.0,70.0,1000.0,200.0,0.155,436.25,76.25,75.563,-0.004,72.063,70.625,55.344,56.25,0.0,48.656,72.0,70.0,1000.0,200.0,0.238,534.0,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.726,11.778,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,529.0,528.5,541.0,303.5,528.0,529.0,522.5,-0.005,5.828,0.0,14.555,1.136,0.34,-0.002,0.0,-0.0,-0.001
8232007,1752,1.0,1.0,1.0,1.0,100.0,46.529,40.0,40.0,40.0,1.0,1.0,1141.683,340.749,0.016,11.697,0.0,80.0,55.0,1.4,1790.5,1809.48,1976.525,303.035,55.196,74.017,72.5,73.764,52.168,1.41,2.291,0.326,71.432,57.146,90.335,48.59,79.948,78.394,137.907,103.726,138.988,37.603,55.491,46.579,-10.852,110.0,110.0,72.188,73.375,55.906,56.313,0.0,44.125,72.0,70.0,1000.0,200.0,0.205,282.75,68.938,68.5,-0.035,72.0,71.5,56.438,57.063,0.0,45.219,72.0,70.0,1000.0,200.0,0.227,520.0,76.0,75.5,0.0,72.063,72.5,56.0,56.5,0.0,38.594,72.0,70.0,1000.0,200.0,0.157,432.75,76.25,75.563,-0.004,72.188,70.188,55.438,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.245,543.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.722,11.775,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,529.0,529.0,541.0,303.5,527.5,529.0,522.0,-0.001,5.869,0.0,14.574,1.142,0.341,-0.002,0.0,-0.0,-0.001
8232007,1753,1.0,1.0,1.0,1.0,100.0,46.703,40.0,40.0,40.0,1.0,1.0,1155.734,341.92,-0.005,11.697,0.0,80.0,55.0,1.4,1789.0,1819.522,1991.362,311.632,55.196,74.017,72.392,73.655,52.168,1.394,2.312,0.315,71.45,57.163,90.446,48.562,79.961,78.287,137.538,104.046,138.767,37.603,55.491,46.579,-10.852,110.0,110.0,71.938,73.688,55.906,56.406,0.0,43.875,72.0,70.0,1000.0,200.0,0.209,286.75,68.938,68.5,-0.035,71.938,71.188,56.438,57.063,0.0,45.406,72.0,70.0,1000.0,200.0,0.225,519.0,76.0,75.563,0.0,72.063,72.5,56.0,56.5,0.0,38.0,72.0,70.0,1000.0,200.0,0.161,436.75,76.25,75.563,-0.004,72.188,70.313,55.438,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.248,546.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.722,11.778,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,529.0,529.0,541.0,303.5,527.5,529.0,522.0,0.0,5.869,0.0,14.574,1.156,0.342,-0.002,0.0,-0.0,-0.001
8232007,1754,1.0,1.0,1.0,1.0,100.0,46.9,40.0,40.0,40.0,1.0,1.0,1155.734,341.92,-0.005,11.638,0.0,80.0,55.0,1.4,1801.5,1831.007,1995.073,315.931,55.196,74.017,72.392,73.655,52.277,1.387,2.305,0.326,71.516,57.177,90.53,48.562,79.961,78.287,137.317,104.259,138.472,37.603,55.596,46.579,-10.852,110.0,110.0,71.938,73.188,55.906,56.313,0.0,43.063,72.0,70.0,1000.0,200.0,0.216,291.0,68.938,68.5,-0.035,72.0,71.188,56.438,57.063,0.0,45.469,72.0,70.0,1000.0,200.0,0.224,518.5,76.0,75.5,0.0,72.063,72.5,56.094,56.5,0.0,37.344,72.0,70.0,1000.0,200.0,0.167,449.0,76.25,75.563,-0.004,72.063,70.375,55.438,56.25,0.0,48.375,72.0,70.0,1000.0,200.0,0.248,542.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.729,11.772,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.5,528.5,540.5,303.5,527.5,529.0,522.0,0.0,5.806,0.0,14.5,1.156,0.342,-0.002,0.0,-0.0,-0.001
8232007,1755,1.0,1.0,1.0,1.0,100.0,46.889,40.0,40.0,40.0,1.0,1.0,1161.589,340.749,-0.005,11.653,0.0,80.0,55.0,1.4,1801.5,1823.828,1983.943,311.632,55.09,74.017,72.5,73.655,52.059,1.391,2.312,0.323,71.472,57.178,90.363,48.646,79.961,78.287,136.875,104.578,138.102,37.603,55.911,46.579,-10.852,110.0,110.0,71.938,73.438,55.906,56.406,0.0,44.563,72.0,70.0,1000.0,200.0,0.201,282.25,68.938,68.625,-0.035,72.0,71.313,56.438,57.25,0.0,45.406,72.0,70.0,1000.0,200.0,0.226,519.0,76.0,75.5,0.0,72.0,72.5,56.156,56.5,0.0,38.219,72.0,70.0,1000.0,200.0,0.161,435.75,76.25,75.563,-0.004,72.188,70.188,55.438,56.25,0.0,48.5,72.0,70.0,1000.0,200.0,0.251,550.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.732,11.778,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,528.5,540.5,303.5,527.5,529.0,522.0,0.0,5.713,0.0,14.519,1.162,0.341,-0.002,0.0,-0.0,-0.001
8232007,1756,1.0,1.0,1.0,1.0,100.0,47.271,40.0,40.0,40.0,1.0,1.0,1149.879,340.749,-0.005,11.682,0.0,80.0,55.0,1.4,1789.5,1818.087,1993.218,314.498,55.196,73.909,72.392,73.545,52.277,1.391,2.326,0.326,71.529,57.181,90.558,48.59,79.961,78.394,136.58,104.791,138.029,37.676,55.596,46.652,-10.852,110.0,110.0,71.938,73.438,55.813,56.406,0.0,43.219,72.0,70.0,1000.0,200.0,0.215,290.25,68.938,68.625,-0.035,72.125,71.688,56.438,57.063,0.0,46.438,72.0,70.0,1000.0,200.0,0.225,518.5,76.0,75.375,0.0,72.0,72.438,56.094,56.5,0.0,38.031,72.0,70.0,1000.0,200.0,0.158,431.75,76.063,75.563,-0.004,72.188,70.188,55.438,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.258,556.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.729,11.778,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,529.0,528.5,540.5,303.5,526.5,529.0,522.5,0.0,5.851,0.0,14.555,1.15,0.341,-0.002,0.0,-0.0,-0.001
8232007,1757,1.0,1.0,1.0,1.0,100.0,47.214,40.0,40.0,40.0,1.0,1.0,1132.315,336.066,-0.005,11.653,0.0,80.0,55.0,1.4,1798.75,1783.689,1961.692,307.334,55.09,73.909,72.392,73.764,52.168,1.444,2.28,0.326,71.464,57.225,90.391,48.59,79.961,78.287,136.358,104.897,137.659,37.603,55.491,46.652,-10.852,110.0,110.0,72.188,73.438,55.906,56.406,0.0,43.938,72.0,70.0,1000.0,200.0,0.208,284.25,68.938,68.688,-0.035,72.0,71.75,56.438,57.063,0.0,46.563,72.0,70.0,1000.0,200.0,0.228,522.5,76.0,75.5,0.0,72.0,72.563,56.094,56.594,0.0,38.344,72.0,70.0,1000.0,200.0,0.156,434.25,76.25,75.563,-0.004,71.875,70.313,55.438,56.25,0.0,47.469,72.0,70.0,1000.0,200.0,0.238,528.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.726,11.781,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.5,528.5,540.5,303.5,527.0,529.0,522.0,0.0,5.895,0.0,14.637,1.132,0.336,-0.001,0.0,-0.0,-0.001
8232007,1758,1.0,1.0,1.0,1.0,100.0,47.66,40.0,40.0,40.0,1.0,1.0,1153.392,337.237,-0.005,11.667,0.0,80.0,55.0,1.4,1774.0,1802.312,1983.943,308.766,55.196,74.017,72.5,73.545,52.168,1.387,2.294,0.323,71.493,57.187,90.196,48.618,80.026,78.501,136.137,105.216,137.512,37.603,55.491,46.579,-10.852,110.0,110.0,71.938,73.438,55.813,56.406,0.0,44.375,72.0,70.0,1000.0,200.0,0.201,279.75,68.938,68.625,-0.035,72.125,71.5,56.438,57.063,0.0,46.906,72.0,70.0,1000.0,200.0,0.227,524.0,76.0,75.5,0.0,72.0,72.563,56.0,56.5,0.0,38.469,72.0,70.0,1000.0,200.0,0.156,431.25,76.063,75.563,-0.004,72.063,70.313,55.438,56.25,0.0,47.938,72.0,70.0,1000.0,200.0,0.248,546.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.729,11.783,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.5,528.0,540.0,303.5,527.0,529.0,522.0,0.0,5.854,0.0,14.537,1.153,0.337,-0.002,0.0,-0.0,-0.001
8232007,1759,1.0,1.0,1.0,1.0,100.0,47.818,40.0,40.0,40.0,1.0,1.0,1168.615,340.749,-0.005,11.667,0.0,80.0,55.0,1.4,1797.0,1828.135,1982.089,303.035,55.196,73.909,72.392,73.764,52.168,1.391,2.351,0.33,71.508,57.212,90.335,48.646,80.026,78.501,135.916,105.429,137.29,37.676,55.491,46.579,-10.852,110.0,110.0,72.188,73.188,55.906,56.406,0.0,44.781,72.0,70.0,1000.0,200.0,0.198,278.5,68.75,68.5,-0.035,72.188,71.063,56.438,57.063,0.0,47.156,72.0,70.0,1000.0,200.0,0.231,528.0,76.125,75.5,0.0,72.063,72.5,56.0,56.5,0.0,37.938,72.0,70.0,1000.0,200.0,0.16,440.25,76.063,75.563,-0.004,72.188,70.313,55.344,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.253,551.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.727,11.781,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.5,528.0,540.5,303.5,527.5,529.0,522.0,0.0,5.831,0.0,14.418,1.169,0.341,-0.001,0.0,-0.0,-0.001
8232007,1800,0.0,1.0,1.0,1.0,100.0,47.994,40.0,40.0,40.0,1.0,1.0,1160.418,340.749,0.005,11.653,0.0,80.0,55.0,1.4,1817.25,1829.571,1991.362,315.931,55.196,74.017,72.5,73.764,52.277,1.383,2.284,0.326,71.556,57.267,90.558,48.646,80.026,78.608,135.768,105.536,137.142,37.603,55.701,46.652,-10.852,110.0,110.0,71.938,73.313,55.906,56.406,0.0,43.531,72.0,70.0,1000.0,200.0,0.212,283.75,68.75,68.5,-0.035,72.125,71.5,56.438,57.063,0.0,47.063,72.0,70.0,1000.0,200.0,0.239,530.0,76.0,75.5,0.0,72.063,72.5,56.094,56.5,0.0,38.125,72.0,70.0,1000.0,200.0,0.161,429.75,76.25,75.563,-0.004,71.875,70.313,55.438,56.25,0.0,48.531,72.0,70.0,1000.0,200.0,0.249,539.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,9.965,12.722,11.787,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,528.0,528.0,540.0,303.5,527.0,529.0,522.0,-0.0,5.827,0.0,14.637,1.16,0.341,-0.001,0.0,-0.0,-0.001
8232007,1801,0.0,1.0,1.0,1.0,100.0,47.178,40.0,40.0,40.0,0.0,0.0,124.121,76.112,-0.005,4.183,0.0,80.0,55.0,1.4,1817.25,266.47,287.007,38.289,54.77,74.017,72.5,73.764,50.752,0.195,0.205,0.044,79.121,58.527,86.248,48.759,80.026,78.501,135.473,105.749,136.995,37.603,54.966,46.433,-10.852,110.0,110.0,72.188,73.875,55.813,56.406,0.0,16.094,72.0,70.0,1000.0,200.0,0.041,110.063,68.938,68.625,-0.035,72.188,72.25,56.438,57.25,0.0,11.789,72.0,70.0,1000.0,200.0,0.052,212.875,76.125,75.5,0.0,72.063,73.188,56.0,56.594,0.0,11.563,72.0,70.0,1000.0,200.0,0.028,160.75,76.063,75.563,-0.004,72.0,72.0,55.281,56.406,0.0,11.977,72.0,70.0,1000.0,200.0,0.052,221.875,74.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,0.0,0.149,0.0,2.127,0.0,5.127,0.124,0.076,-0.002,0.0,-0.0,-0.002
8232007,1802,0.0,1.0,1.0,1.0,100.0,46.225,40.0,40.0,40.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,639.375,24.652,27.734,3.939,54.557,73.909,72.609,73.545,50.426,0.0,0.034,0.037,90.048,67.846,87.444,49.069,80.026,78.179,135.326,105.749,136.847,37.676,54.652,46.215,-10.867,110.0,110.0,72.25,74.563,55.813,57.0,0.0,23.656,72.0,70.0,1000.0,200.0,0.002,29.344,68.938,68.688,-0.035,72.563,72.688,56.625,58.688,0.0,26.328,72.0,70.0,1000.0,200.0,0.002,48.594,76.125,75.5,0.0,72.5,73.375,56.156,58.438,0.0,29.031,72.0,70.0,1000.0,200.0,-0.003,0.0,76.25,75.563,-0.004,72.25,72.125,55.344,57.719,0.0,31.594,72.0,70.0,1000.0,200.0,0.0,18.703,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,0.0,0.149,0.0,-0.006,0.0,-0.013,0.034,0.034,-0.001,0.0,-0.0,-0.001
8232007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.281,24.652,12.328,2.508,54.663,73.909,72.609,72.447,50.752,0.0,0.034,0.037,21.079,20.0,86.832,49.069,80.214,77.965,135.178,105.855,136.699,37.603,54.757,46.215,-10.852,110.0,110.0,72.438,75.0,56.219,58.313,0.0,23.906,72.0,70.0,1000.0,200.0,0.0,17.656,68.938,68.625,-0.035,72.813,72.75,57.094,60.625,0.0,31.172,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.563,0.0,72.875,73.5,56.875,60.75,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.5,-0.004,72.75,72.375,55.844,59.906,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,0.0,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.002
8232007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.328,24.652,10.79,2.508,54.876,73.802,72.718,70.91,51.188,0.0,0.034,0.037,20.004,20.0,86.554,49.209,80.214,77.965,135.104,105.961,136.626,37.603,54.862,46.215,-10.867,110.0,110.0,72.75,74.875,56.594,59.625,0.0,22.688,72.0,70.0,1000.0,200.0,0.0,17.313,68.938,68.625,-0.035,73.438,72.75,57.5,62.625,0.0,31.172,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.563,0.0,73.313,73.625,57.469,62.875,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.004,73.188,72.438,56.406,61.781,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.002
8232007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.578,24.652,12.328,1.076,55.196,73.695,72.826,69.482,51.732,0.0,0.034,0.037,20.0,20.0,86.026,49.463,80.214,77.858,134.883,106.068,136.478,37.676,54.966,46.215,-10.852,110.0,110.0,72.875,74.438,57.0,60.688,0.0,21.313,72.0,70.0,1000.0,200.0,0.0,18.031,68.938,68.625,-0.035,73.938,73.063,57.906,64.063,0.0,31.172,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.563,0.0,73.625,73.625,58.031,64.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.563,-0.004,73.438,72.438,57.031,63.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.141,24.652,12.328,1.076,55.516,73.587,72.826,68.165,52.168,0.0,0.031,0.037,20.0,20.0,85.497,49.716,80.214,77.858,134.736,106.068,136.33,37.676,55.071,46.288,-10.852,110.0,110.0,72.875,74.375,57.531,61.813,0.0,19.984,72.0,70.0,1000.0,200.0,0.0,18.328,68.938,68.625,-0.035,74.5,73.313,58.438,65.563,0.0,31.172,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.563,0.0,73.875,73.688,58.844,65.938,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,73.688,72.563,57.406,64.688,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.313,24.652,9.252,-0.356,55.729,73.373,72.935,67.067,52.495,0.0,0.034,0.037,20.0,20.0,85.025,50.421,80.214,77.858,134.662,106.068,136.182,37.748,55.071,46.36,-10.852,110.0,110.0,72.875,73.938,58.0,62.5,0.0,18.703,72.0,70.0,1000.0,200.0,0.0,18.313,69.0,68.625,-0.035,74.75,73.375,58.969,66.563,0.0,31.172,72.0,70.0,1000.0,200.0,0.0,0.0,76.125,75.5,0.0,74.25,74.0,59.438,66.938,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.004,73.938,72.625,58.0,65.813,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.002
