DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,22.109,24.652,9.252,1.076,55.943,73.265,73.043,65.969,52.821,0.0,0.034,0.037,20.0,20.0,84.663,50.674,80.214,77.644,134.441,106.068,136.035,37.748,55.176,46.36,-10.852,110.0,110.0,73.0,73.875,58.094,63.188,0.0,17.297,72.0,70.0,1000.0,200.0,0.0,18.797,68.938,68.688,-0.035,75.0,73.563,59.531,67.688,0.0,30.5,72.0,70.0,1000.0,200.0,0.0,4.602,76.125,75.563,0.0,74.188,74.125,60.031,67.938,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.004,74.188,72.75,58.563,66.688,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.0
8232007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,22.109,24.652,7.715,-0.356,56.263,73.05,73.043,65.2,53.257,0.0,0.034,0.037,20.0,20.0,84.524,50.871,80.694,77.644,134.293,106.174,135.887,37.821,55.281,46.433,-10.852,110.0,110.0,72.875,73.75,58.375,63.844,0.0,15.938,72.0,70.0,1000.0,200.0,0.0,18.875,68.938,68.625,-0.035,75.25,73.688,59.969,68.375,0.0,30.281,72.0,70.0,1000.0,200.0,0.0,4.219,76.125,75.5,0.0,74.25,74.188,60.406,68.563,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.004,74.188,72.938,59.063,67.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,-0.005,0.0,0.0,0.033,0.033,-0.002,0.0,-0.0,-0.0
8232007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,23.602,24.652,6.179,1.076,56.369,72.836,73.152,64.432,53.583,0.0,0.034,0.037,20.0,20.0,84.552,50.505,80.694,77.644,134.293,106.174,135.739,37.894,55.386,46.433,-10.852,110.0,110.0,72.875,73.438,58.813,64.313,0.0,14.617,72.0,70.0,1000.0,200.0,0.0,18.625,68.938,68.625,-0.035,75.25,73.875,60.469,69.25,0.0,29.516,72.0,70.0,1000.0,200.0,0.0,6.836,76.125,75.563,0.0,74.313,74.313,61.031,69.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,74.313,73.063,59.656,68.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,25.969,24.652,6.179,-0.356,56.689,72.621,73.152,63.883,53.801,0.0,0.031,0.037,20.0,20.0,84.747,50.223,80.694,77.536,133.924,106.174,135.592,37.894,55.386,46.506,-10.852,110.0,110.0,72.75,73.375,59.0,64.813,0.0,13.227,72.0,70.0,1000.0,200.0,0.0,19.125,68.938,68.625,-0.035,75.25,73.938,60.781,69.813,0.0,28.328,72.0,70.0,1000.0,200.0,0.0,12.117,76.125,75.5,0.0,74.438,74.438,61.469,69.813,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,74.5,73.063,60.156,68.563,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.005,0.004,0.0,80.0,55.0,1.4,32.57,23.391,7.715,1.076,56.689,72.514,73.152,63.334,54.237,0.0,0.031,0.037,20.0,20.0,84.969,49.801,80.694,77.536,133.851,106.174,135.444,38.039,55.491,46.579,-10.852,110.0,110.0,72.875,73.313,59.281,65.125,0.0,11.773,72.0,70.0,1000.0,200.0,0.001,19.422,68.938,68.625,-0.035,75.375,74.063,61.188,70.5,0.0,27.172,72.0,70.0,1000.0,200.0,0.0,14.289,76.125,75.5,0.0,74.625,74.438,62.031,70.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.004,74.5,73.125,60.656,69.0,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,0.0,0.149,-0.0,0.002,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8232007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.883,24.652,6.179,1.076,57.009,72.299,73.152,62.895,54.454,0.0,0.031,0.037,20.0,20.0,85.164,49.407,80.694,77.536,133.629,106.174,135.296,38.039,55.491,46.652,-10.867,110.0,110.0,72.75,73.313,59.5,65.563,0.0,10.492,72.0,70.0,1000.0,200.0,0.0,18.953,68.938,68.625,-0.035,75.563,74.125,61.5,70.938,0.0,26.063,72.0,70.0,1000.0,200.0,0.0,15.867,76.125,75.563,0.0,74.625,74.563,62.5,70.625,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.563,-0.004,74.5,73.125,61.094,69.563,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,34.766,23.391,6.179,1.076,57.222,72.192,73.26,62.565,54.781,0.0,0.031,0.037,20.0,20.0,85.275,48.956,80.694,77.429,133.482,106.068,135.149,38.184,55.596,46.725,-10.852,110.0,110.0,72.75,73.188,59.813,65.75,0.0,9.109,72.0,70.0,1000.0,200.0,0.0,19.031,68.938,68.688,-0.035,75.563,74.125,61.906,71.313,0.0,24.984,72.0,70.0,1000.0,200.0,0.0,16.391,76.125,75.5,0.0,74.625,74.688,62.781,71.0,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.004,74.625,73.25,61.406,69.875,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.001
8232007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,35.344,24.652,6.179,2.508,57.329,71.977,73.26,62.236,54.999,0.0,0.031,0.037,20.0,20.0,85.358,48.59,80.694,77.429,133.261,106.174,135.001,38.257,55.596,46.725,-10.852,110.0,110.0,72.875,73.063,60.0,66.0,0.0,7.762,72.0,70.0,1000.0,200.0,0.0,18.875,68.938,68.625,-0.035,75.563,74.25,62.344,71.75,0.0,23.844,72.0,70.0,1000.0,200.0,0.0,17.188,76.125,75.5,0.0,74.75,74.75,63.219,71.438,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,74.625,73.125,61.906,70.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.031,24.652,4.643,-0.356,57.542,71.87,73.26,62.016,55.217,0.0,0.034,0.037,20.0,20.0,85.47,48.505,80.694,77.322,133.113,106.174,134.853,38.33,55.701,46.871,-10.852,110.0,110.0,72.75,73.063,60.188,66.188,0.0,6.434,72.0,70.0,1000.0,200.0,0.0,18.891,69.0,68.625,-0.035,75.625,74.438,62.656,72.125,0.0,22.719,72.0,70.0,1000.0,200.0,0.0,17.641,76.125,75.563,0.0,74.75,74.938,63.656,71.625,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.004,74.625,73.25,62.375,70.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,36.031,24.652,4.643,1.076,57.649,71.762,73.26,61.797,55.325,0.0,0.034,0.037,20.0,20.0,85.553,48.139,80.694,77.215,132.966,106.068,134.706,38.475,55.701,46.871,-10.852,110.0,110.0,72.75,73.063,60.406,66.5,0.0,5.078,72.0,70.0,1000.0,200.0,0.0,18.922,69.0,68.625,-0.035,75.625,74.438,62.938,72.438,0.0,21.469,72.0,70.0,1000.0,200.0,0.0,18.531,76.125,75.563,0.0,74.875,74.938,63.906,72.0,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.004,74.625,73.313,62.688,70.688,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.516,24.652,6.179,1.076,57.862,71.548,73.152,61.577,55.434,0.0,0.031,0.037,20.0,20.0,85.581,47.886,80.694,77.108,132.744,106.174,134.558,38.548,55.806,47.017,-10.867,110.0,110.0,72.75,72.938,60.594,66.313,0.0,3.721,72.0,70.0,1000.0,200.0,0.0,19.016,68.938,68.688,-0.035,75.625,74.563,63.188,72.75,0.0,20.203,72.0,70.0,1000.0,200.0,0.0,19.172,76.125,75.563,0.0,74.875,75.0,64.375,72.25,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.004,74.813,73.313,63.25,71.125,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.033,0.034,-0.001,0.0,-0.0,-0.0
8232007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.109,24.652,4.643,-0.356,57.969,71.44,73.26,61.467,55.761,0.0,0.031,0.037,20.0,20.0,85.525,47.914,80.681,77.215,132.597,106.068,134.41,38.62,55.701,47.017,-10.867,110.0,110.0,72.75,72.938,60.813,66.75,0.0,2.371,72.0,70.0,1000.0,200.0,0.0,18.953,68.938,68.625,-0.035,75.625,74.688,63.5,72.938,0.0,19.016,72.0,70.0,1000.0,200.0,0.0,19.266,76.188,75.563,0.0,74.875,75.0,64.625,72.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.004,74.813,73.563,63.656,71.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.281,24.652,4.643,1.076,58.075,71.333,73.26,61.467,55.979,0.0,0.031,0.037,20.0,20.0,85.442,47.829,80.681,77.108,132.376,106.068,134.336,38.766,55.911,47.09,-10.852,110.0,110.0,72.75,72.75,61.094,66.813,0.0,0.992,72.0,70.0,1000.0,200.0,0.0,19.125,69.0,68.625,-0.035,75.625,74.75,63.563,73.125,0.0,17.813,72.0,70.0,1000.0,200.0,0.0,19.391,76.188,75.563,0.0,74.875,75.0,65.0,72.625,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,74.813,73.313,64.063,71.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.219,23.391,4.643,-0.356,58.182,71.225,73.369,61.357,56.196,0.0,0.031,0.037,20.0,20.0,85.358,47.745,80.681,77.108,132.154,106.068,134.115,38.839,55.911,47.235,-10.852,110.0,110.0,72.75,72.75,61.188,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,68.938,68.625,-0.035,75.625,74.75,63.781,73.313,0.0,16.547,72.0,70.0,1000.0,200.0,0.0,19.672,76.125,75.563,0.0,74.875,75.188,65.313,72.813,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,74.938,73.563,64.313,71.688,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.033,0.034,-0.002,0.0,-0.0,-0.001
8232007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.156,23.391,6.179,-0.356,58.395,71.118,73.369,61.357,56.305,0.0,0.031,0.037,20.0,20.0,85.219,47.717,80.681,77.108,132.007,106.068,133.967,38.984,56.015,47.235,-10.852,110.0,110.0,72.875,72.688,61.438,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.0,68.625,-0.035,75.75,74.813,64.0,73.5,0.0,15.234,72.0,70.0,1000.0,200.0,0.0,20.313,76.125,75.563,0.0,74.875,75.188,65.625,72.938,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.004,74.938,73.563,64.75,71.875,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,23.391,6.179,1.076,58.502,71.011,73.369,61.248,56.414,0.0,0.031,0.037,20.0,20.0,85.08,47.745,80.681,77.108,131.859,105.961,133.893,39.057,56.015,47.381,-10.867,110.0,110.0,72.75,72.688,61.594,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,68.938,68.625,-0.035,75.625,75.063,64.125,73.625,0.0,13.828,72.0,70.0,1000.0,200.0,0.0,21.281,76.188,75.563,0.0,74.938,75.188,65.938,73.063,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,74.938,73.313,64.938,72.0,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,24.652,4.643,-0.356,58.608,70.903,73.369,61.248,56.523,0.0,0.031,0.037,20.0,20.0,84.941,47.689,80.434,77.0,131.638,105.961,133.746,39.129,56.12,47.381,-10.852,110.0,110.0,72.563,72.688,61.719,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.0,68.5,-0.035,75.75,75.063,64.25,73.688,0.0,12.461,72.0,70.0,1000.0,200.0,0.0,21.375,76.188,75.563,0.0,75.063,75.313,66.25,73.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,74.938,73.563,65.313,72.25,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8232007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,40.109,23.391,4.643,1.076,58.715,70.903,73.369,61.248,56.741,0.0,0.034,0.037,20.0,20.0,84.775,47.801,80.434,77.0,131.417,105.961,133.598,39.202,56.12,47.454,-10.852,110.0,110.0,72.75,72.563,61.813,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.0,68.688,-0.035,75.75,75.125,64.438,73.938,0.0,11.047,72.0,70.0,1000.0,200.0,0.0,21.766,76.188,75.563,0.0,74.938,75.313,66.313,73.438,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,75.0,73.563,65.625,72.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.75,24.652,4.643,-0.356,58.822,70.796,73.369,61.248,56.85,0.0,0.031,0.033,20.0,20.0,84.608,47.773,80.434,76.893,131.343,105.855,133.45,39.275,56.12,47.6,-10.867,110.0,110.0,72.438,72.563,61.906,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.0,68.625,-0.035,75.813,75.125,64.625,74.0,0.0,9.727,72.0,70.0,1000.0,200.0,0.0,21.672,76.188,75.563,0.0,74.938,75.313,66.688,73.563,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.563,-0.004,75.0,73.563,66.063,72.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.224,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.188,24.652,6.179,1.076,59.035,70.689,73.369,61.248,56.959,0.0,0.031,0.037,20.0,20.0,84.385,47.745,80.434,76.893,131.048,105.855,133.303,39.347,56.225,47.6,-10.852,110.0,110.0,72.563,72.563,62.156,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.0,68.688,-0.035,75.813,75.25,64.75,74.125,0.0,8.375,72.0,70.0,1000.0,200.0,0.0,21.719,76.188,75.563,0.0,74.938,75.375,66.875,73.625,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,75.0,73.625,66.25,72.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,40.719,24.652,4.643,-0.356,59.035,70.581,73.369,61.248,57.176,0.0,0.031,0.037,20.0,20.0,84.218,47.858,80.434,76.893,130.753,105.749,133.155,39.493,56.33,47.673,-10.867,110.0,110.0,72.563,72.563,62.25,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.0,68.625,-0.035,75.75,75.375,64.875,74.313,0.0,6.969,72.0,70.0,1000.0,200.0,0.0,21.813,76.188,75.563,0.0,75.063,75.375,66.938,73.813,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,75.0,73.625,66.563,72.875,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.406,24.652,4.643,2.508,59.142,70.581,73.369,61.248,57.285,0.0,0.031,0.033,20.0,20.0,84.024,47.745,80.434,76.786,130.605,105.749,133.007,39.565,56.33,47.746,-10.867,110.0,110.0,72.438,72.5,62.375,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.063,68.625,-0.035,75.75,75.25,64.938,74.313,0.0,5.578,72.0,70.0,1000.0,200.0,0.0,22.016,76.188,75.813,0.0,75.063,75.438,67.25,73.938,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.563,-0.004,75.0,73.625,66.813,72.938,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.406,24.652,6.179,1.076,59.355,70.474,73.369,61.248,57.394,0.0,0.031,0.033,20.0,20.0,83.774,47.717,80.739,76.786,130.384,105.749,132.86,39.638,56.33,47.819,-10.852,110.0,110.0,72.438,72.25,62.5,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.0,68.688,-0.035,75.813,75.375,65.25,74.5,0.0,4.066,72.0,70.0,1000.0,200.0,0.0,22.813,76.188,75.563,0.0,75.063,75.375,67.313,74.063,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,75.0,73.625,67.125,73.0,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.563,24.652,4.643,-0.356,59.461,70.367,73.369,61.248,57.503,0.0,0.031,0.037,20.0,20.0,83.523,47.801,80.739,76.786,130.163,105.536,132.712,39.711,56.435,47.892,-10.852,110.0,110.0,72.438,72.5,62.594,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.0,68.625,-0.035,75.813,75.438,65.25,74.625,0.0,2.49,72.0,70.0,1000.0,200.0,0.0,23.734,76.188,75.563,0.0,75.25,75.438,67.5,74.063,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,75.0,73.625,67.313,73.125,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,6.179,1.076,59.568,70.367,73.369,61.248,57.612,0.0,0.031,0.033,20.0,20.0,83.273,47.801,80.739,76.786,130.015,105.642,132.564,39.783,56.435,47.892,-10.852,110.0,110.0,72.438,72.25,62.781,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.0,68.688,-0.035,75.75,75.438,65.5,74.75,0.0,0.958,72.0,70.0,1000.0,200.0,0.0,24.0,76.188,75.563,0.0,75.063,75.438,67.75,74.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.004,75.125,73.625,67.688,73.25,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,23.391,4.643,1.076,59.675,70.259,73.369,61.248,57.721,0.0,0.034,0.037,20.0,20.0,83.023,47.773,80.739,76.679,129.72,105.536,132.417,39.929,56.54,47.965,-10.852,110.0,110.0,72.563,72.25,63.0,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.063,68.625,-0.035,75.813,75.688,65.563,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.172,76.188,75.563,0.0,75.063,75.438,67.875,74.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.004,75.125,73.75,67.875,73.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8232007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,23.391,6.179,1.076,59.781,70.152,73.369,61.248,57.83,0.0,0.031,0.033,20.0,20.0,82.8,47.773,80.739,76.679,129.573,105.429,132.269,40.001,56.645,48.038,-10.852,110.0,110.0,72.563,72.188,63.063,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.063,68.625,-0.035,75.813,75.688,65.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,76.188,75.563,0.0,75.063,75.563,67.938,74.438,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,75.125,73.625,67.938,73.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,24.652,4.643,1.076,59.888,70.152,73.369,61.248,57.939,0.0,0.034,0.037,20.0,20.0,82.522,47.858,80.551,76.679,129.278,105.429,132.121,40.147,56.645,48.11,-10.852,110.0,110.0,72.438,72.25,63.063,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.063,68.625,-0.035,75.813,75.688,65.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,76.25,75.813,0.0,75.063,75.563,68.063,74.563,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,75.125,73.75,68.25,73.563,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,23.391,6.179,1.076,59.995,70.045,73.477,61.138,58.047,0.0,0.031,0.037,20.0,20.0,82.244,47.886,80.551,76.679,129.13,105.323,131.973,40.147,56.645,48.183,-10.852,110.0,110.0,72.438,72.25,63.406,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.063,68.625,-0.035,75.813,75.75,65.938,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,76.25,75.563,0.0,75.063,75.563,68.313,74.563,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,75.125,73.75,68.563,73.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8232007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,0.005,-0.011,0.0,80.0,55.0,1.4,42.938,24.652,6.179,1.076,60.101,70.045,73.477,61.138,58.156,0.0,0.031,0.037,20.0,20.0,81.966,47.97,80.551,76.572,128.909,105.323,131.752,40.147,56.75,48.183,-10.852,110.0,110.0,72.438,72.188,63.406,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.063,68.625,-0.035,75.813,75.75,66.0,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,76.25,75.563,0.0,75.25,75.563,68.438,74.563,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,75.125,73.75,68.813,73.75,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.033,-0.002,0.0,-0.0,-0.001
8232007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.781,24.652,4.643,1.076,60.208,69.937,73.369,61.138,58.265,0.0,0.031,0.033,20.0,20.0,81.688,48.027,80.551,76.572,128.762,105.11,131.752,40.365,56.75,48.329,-10.852,110.0,110.0,72.438,72.188,63.5,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.625,-0.035,75.813,75.75,66.25,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.625,76.25,75.563,0.0,75.25,75.563,68.688,74.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.004,75.125,73.75,68.938,73.75,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.781,23.391,6.179,-0.356,60.208,69.722,73.369,61.138,58.265,0.0,0.031,0.033,20.0,20.0,81.438,48.055,80.551,76.465,128.466,105.216,131.604,40.438,56.855,48.402,-10.852,110.0,110.0,72.375,72.188,63.594,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.063,68.688,-0.035,75.813,75.75,66.25,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.719,76.25,75.563,0.0,75.25,75.563,68.75,74.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,75.125,73.75,69.063,73.875,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.25,24.652,6.179,1.076,60.421,69.83,73.477,61.357,58.483,0.0,0.034,0.033,20.0,20.0,81.132,48.111,79.858,76.572,128.319,105.11,131.457,40.51,56.855,48.402,-10.852,110.0,110.0,72.375,72.188,63.688,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.313,68.625,-0.035,75.813,75.875,66.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.188,76.188,75.563,0.0,75.25,75.563,68.875,74.75,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.125,73.75,69.375,73.875,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.001
8232007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.547,24.652,6.179,1.076,60.528,69.83,73.369,61.357,58.592,0.0,0.031,0.033,20.0,20.0,80.854,48.196,79.858,76.465,128.098,105.11,131.309,40.583,56.96,48.548,-10.852,110.0,110.0,72.375,72.188,63.813,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.063,68.688,-0.035,75.813,75.875,66.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.578,76.25,75.563,0.0,75.25,75.75,69.0,74.75,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.004,75.125,73.75,69.438,73.875,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,24.652,6.179,1.076,60.634,69.722,73.477,61.357,58.592,0.0,0.034,0.033,20.0,20.0,80.632,48.252,79.858,76.465,127.876,105.004,131.161,40.728,56.96,48.548,-10.867,110.0,110.0,72.438,72.125,63.969,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.313,68.625,-0.035,75.813,75.875,66.75,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.547,76.25,75.563,0.0,75.25,75.563,69.125,74.75,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.004,75.125,73.75,69.625,74.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.001
8232007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.906,24.652,6.179,1.076,60.741,69.615,73.477,61.357,58.81,0.0,0.031,0.033,20.0,20.0,80.382,48.336,79.858,76.465,127.729,105.004,131.014,40.801,56.96,48.621,-10.852,110.0,110.0,72.438,72.125,63.969,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.063,68.688,-0.035,75.75,75.875,66.875,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,76.25,75.813,0.0,75.25,75.75,69.313,74.875,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.125,73.75,69.938,74.125,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8232007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.219,24.652,6.179,1.076,60.848,69.615,73.369,61.357,58.81,0.0,0.031,0.033,20.0,20.0,80.131,48.393,79.858,76.357,127.655,104.684,130.792,40.874,57.064,48.694,-10.867,110.0,110.0,72.375,72.125,64.125,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.625,-0.035,75.813,75.875,67.0,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,76.25,75.813,0.0,75.063,75.563,69.313,74.875,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.004,75.188,73.75,70.063,74.125,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8232007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,24.652,6.179,1.076,60.954,69.508,73.369,61.357,58.918,0.0,0.031,0.033,20.0,20.0,79.853,48.505,79.832,76.357,127.803,104.791,130.644,40.946,57.064,48.767,-10.852,110.0,110.0,72.375,72.125,64.188,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.313,68.688,-0.035,75.813,75.938,67.125,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,76.25,75.813,0.0,75.25,75.75,69.5,75.063,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.004,75.125,73.813,70.188,74.25,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8232007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,23.391,6.179,-0.356,61.061,69.508,73.369,61.248,59.027,0.0,0.031,0.033,20.0,20.0,79.631,48.534,79.832,76.357,127.36,104.684,130.423,41.019,57.169,48.84,-10.867,110.0,110.0,72.375,72.125,64.188,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.063,68.625,-0.035,75.75,75.938,67.25,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,76.5,75.563,0.0,75.25,75.75,69.625,75.063,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.004,75.188,73.75,70.25,74.25,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8232007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,44.5,23.391,6.179,-0.356,61.168,69.508,73.477,61.467,59.027,0.0,0.031,0.033,20.0,20.0,79.381,48.59,79.832,76.357,127.213,104.578,130.201,41.092,57.169,48.913,-10.852,110.0,110.0,72.25,72.0,64.375,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.063,68.625,-0.035,75.75,75.938,67.313,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,76.25,75.813,0.0,75.25,75.75,69.75,75.063,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.125,73.75,70.563,74.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8232007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,24.652,6.179,1.076,61.274,69.4,73.477,61.467,59.136,0.0,0.031,0.033,20.0,20.0,79.13,48.674,79.832,76.25,126.991,104.578,129.98,41.164,57.274,48.913,-10.852,110.0,110.0,72.438,72.0,64.375,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.313,68.625,-0.035,75.75,75.938,67.438,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,76.563,75.813,0.0,75.25,75.75,69.75,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.004,75.125,73.75,70.625,74.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8232007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,24.652,6.179,1.076,61.381,69.293,73.477,61.467,59.245,0.0,0.031,0.033,20.0,20.0,78.908,48.787,79.832,76.25,126.77,104.471,129.758,41.31,57.274,48.985,-10.852,110.0,110.0,72.375,72.0,64.625,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.313,68.625,-0.035,75.75,76.063,67.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,76.25,75.563,0.0,75.25,75.75,69.813,75.063,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.004,75.125,73.75,70.688,74.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8232007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,23.391,6.179,-0.356,61.487,69.293,73.477,61.467,59.354,0.0,0.034,0.033,20.0,20.0,78.686,48.928,79.657,76.25,126.549,104.471,129.611,41.382,57.379,49.058,-10.852,110.0,110.0,72.375,72.0,64.75,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,69.063,68.625,-0.035,75.625,75.938,67.688,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,76.25,75.563,0.0,75.25,75.75,69.938,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.188,73.813,70.813,74.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8232007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.844,24.652,6.179,-0.356,61.594,69.293,73.586,61.467,59.354,0.0,0.031,0.033,20.0,20.0,78.463,49.012,79.657,76.25,126.401,104.365,129.463,41.455,57.379,49.131,-10.852,110.0,110.0,72.25,71.938,64.75,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.313,68.625,-0.035,75.75,75.938,67.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,76.5,75.813,0.0,75.063,75.75,70.125,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.004,75.188,73.75,70.938,74.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8232007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.938,24.652,6.179,1.076,61.594,69.293,73.586,61.467,59.463,0.0,0.034,0.033,20.0,20.0,78.213,49.153,79.657,76.25,126.18,104.259,129.315,41.528,57.484,49.204,-10.852,110.0,110.0,72.25,72.0,64.75,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.313,68.625,-0.035,75.75,76.063,67.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,76.5,75.875,0.0,75.063,75.875,70.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.004,75.125,73.813,71.125,74.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8232007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,24.652,7.715,1.076,61.807,69.078,73.477,61.467,59.572,0.0,0.031,0.033,20.0,20.0,77.991,49.322,79.657,76.25,126.033,104.152,129.094,41.6,57.484,49.277,-10.867,110.0,110.0,72.375,71.938,64.875,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.313,68.688,-0.035,75.75,76.063,68.063,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.594,76.5,75.813,0.0,75.063,75.875,70.313,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.125,73.813,71.25,74.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8232007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.094,23.391,7.715,1.076,61.701,69.186,73.586,61.467,59.572,0.0,0.031,0.033,20.0,20.0,77.74,49.463,79.657,76.036,125.811,104.152,128.946,41.673,57.484,49.35,-10.852,110.0,110.0,72.25,72.0,65.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.375,68.625,-0.035,75.813,76.063,68.25,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.25,76.5,75.813,0.0,75.25,75.875,70.313,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.125,73.813,71.313,74.75,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8232007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.938,24.652,7.715,1.076,61.914,68.971,73.586,61.577,59.681,0.0,0.031,0.033,20.0,20.0,77.518,49.519,79.657,76.143,125.664,104.046,128.798,41.819,57.589,49.423,-10.852,110.0,110.0,72.375,71.938,65.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.375,68.625,-0.035,75.75,76.063,68.313,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,76.5,75.563,0.0,75.25,75.875,70.438,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.188,73.813,71.5,74.75,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8232007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,24.652,7.715,1.076,62.021,68.971,73.586,61.467,59.79,0.0,0.031,0.033,20.0,20.0,77.323,49.66,79.579,76.143,125.443,103.939,128.651,41.819,57.589,49.423,-10.867,110.0,110.0,72.375,71.938,65.0,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.313,68.688,-0.035,75.813,76.063,68.313,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.156,76.5,75.813,0.0,75.25,75.875,70.438,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.125,73.938,71.5,74.875,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8232007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,45.328,24.652,7.715,-0.356,62.127,69.078,73.694,61.577,59.898,0.0,0.031,0.033,20.0,20.0,77.129,49.745,79.579,76.143,125.295,103.833,128.503,41.964,57.694,49.569,-10.852,110.0,110.0,72.25,71.688,65.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.313,68.688,-0.035,75.813,76.25,68.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.531,76.563,75.813,0.0,75.25,75.875,70.563,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.125,73.813,71.688,74.875,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8232007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.734,24.652,7.715,1.076,62.127,68.971,73.694,61.577,59.79,0.0,0.034,0.033,20.0,20.0,76.906,49.857,79.579,76.036,125.148,103.833,128.355,42.037,57.694,49.569,-10.867,110.0,110.0,72.25,71.938,65.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.375,68.625,-0.035,75.938,76.063,68.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.969,76.5,75.813,0.0,75.25,75.875,70.75,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.125,73.938,71.813,74.938,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8232007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.969,24.652,7.715,1.076,62.234,68.971,73.694,61.577,60.007,0.0,0.031,0.033,20.0,20.0,76.712,49.885,79.579,76.036,124.926,103.726,128.208,42.109,57.799,49.642,-10.852,110.0,110.0,72.25,71.938,65.438,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.375,68.625,-0.035,75.938,76.25,68.625,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.063,76.5,75.813,0.0,75.375,75.875,70.75,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.188,73.813,71.813,74.875,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8232007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.047,24.652,7.715,1.076,62.34,68.971,73.694,61.687,60.116,0.0,0.034,0.033,20.0,20.0,76.489,49.885,79.579,76.036,124.779,103.62,128.06,42.182,57.799,49.642,-10.852,110.0,110.0,72.25,71.938,65.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.375,68.625,-0.035,75.938,76.063,68.875,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.188,76.563,75.813,0.0,75.063,75.875,70.813,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.125,73.938,71.938,74.938,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
