DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.25,24.652,9.252,-0.356,62.447,68.864,73.694,61.687,60.116,0.0,0.034,0.033,20.0,20.0,76.322,49.942,79.812,76.036,124.631,103.514,127.912,42.255,57.799,49.788,-10.852,110.0,110.0,72.25,71.688,65.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.375,68.688,-0.035,75.938,76.25,68.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.813,76.563,75.813,0.0,75.25,75.875,70.813,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.004,75.125,73.813,72.063,74.938,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8232007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.688,23.391,7.715,-0.356,62.554,68.864,73.694,61.687,60.225,0.0,0.031,0.033,20.0,20.0,76.128,50.026,79.812,76.036,124.41,103.407,127.764,42.327,57.904,49.788,-10.852,110.0,110.0,72.25,71.688,65.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.375,68.688,-0.035,75.938,76.25,68.938,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.297,76.563,75.813,0.0,75.25,75.875,70.938,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.625,-0.004,75.125,73.938,72.125,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.688,24.652,7.715,1.076,62.66,68.864,73.694,61.687,60.225,0.0,0.031,0.033,20.0,20.0,75.905,50.195,79.812,76.036,124.262,103.301,127.617,42.473,57.904,49.86,-10.852,110.0,110.0,72.25,71.688,65.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.375,68.688,-0.035,75.938,76.25,69.063,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.969,76.563,75.813,0.0,75.25,75.875,70.938,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.188,73.938,72.313,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8232007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.172,24.652,9.252,1.076,62.767,68.864,73.586,61.687,60.334,0.0,0.031,0.033,20.0,20.0,75.683,50.28,79.812,75.929,124.115,103.088,127.469,42.473,58.008,49.933,-10.852,110.0,110.0,72.25,71.688,65.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.5,68.625,-0.035,75.938,76.25,69.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.547,76.563,75.813,0.0,75.25,75.875,70.938,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.004,75.188,73.938,72.438,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8232007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,47.859,23.391,9.252,-0.356,62.66,68.756,73.694,61.797,60.225,0.0,0.031,0.033,20.0,20.0,75.516,50.392,79.812,75.822,124.041,103.194,127.469,42.545,58.008,50.006,-10.867,110.0,110.0,72.188,71.563,65.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.375,68.688,-0.035,75.938,76.25,69.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.313,76.563,75.813,0.0,75.25,75.875,71.063,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.625,-0.004,75.188,73.938,72.438,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.156,24.652,9.252,-0.356,62.874,68.756,73.694,61.797,60.443,0.0,0.034,0.033,20.0,20.0,75.349,50.533,79.67,75.929,123.746,103.088,127.248,42.691,58.113,50.079,-10.852,110.0,110.0,72.188,71.688,65.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.375,68.625,-0.035,75.813,76.313,69.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.969,76.563,75.813,0.0,75.25,75.875,71.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.004,75.125,73.938,72.5,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8232007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.219,24.652,9.252,-0.356,62.874,68.756,73.694,61.797,60.552,0.0,0.031,0.033,20.0,20.0,75.155,50.646,79.67,75.929,123.525,102.981,127.026,42.763,58.113,50.079,-10.852,110.0,110.0,72.25,71.688,65.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.313,68.688,-0.035,75.75,76.313,69.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,76.75,75.875,0.0,75.25,75.875,71.063,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.004,75.125,73.938,72.5,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8232007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.688,24.652,10.79,-0.356,63.087,68.756,73.586,61.797,60.661,0.0,0.034,0.033,20.0,20.0,74.988,50.787,79.67,75.929,123.377,102.875,126.952,42.763,58.113,50.152,-10.852,110.0,110.0,72.188,71.688,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.5,68.5,-0.035,75.938,76.313,69.563,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.0,76.563,75.813,0.0,75.25,75.875,71.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.625,-0.004,75.188,73.938,72.5,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.0
8232007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,24.652,10.79,-0.356,63.087,68.756,73.586,61.906,60.661,0.0,0.031,0.033,20.0,20.0,74.793,50.871,79.67,75.929,123.23,102.769,126.805,42.909,58.218,50.225,-10.852,110.0,110.0,72.25,71.688,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.375,68.688,-0.035,75.813,76.313,69.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,76.563,75.813,0.0,75.25,76.0,71.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.004,75.188,73.938,72.688,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8232007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,23.391,9.252,-0.356,63.193,68.649,73.586,61.906,60.769,0.0,0.031,0.033,20.0,20.0,74.654,51.04,79.67,75.822,123.082,102.662,126.657,42.981,58.218,50.298,-10.852,110.0,110.0,72.25,71.563,66.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.5,68.625,-0.035,75.938,76.313,69.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,76.563,75.813,0.0,75.25,76.0,71.313,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.004,75.188,73.938,72.688,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8232007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,23.391,9.252,-0.356,63.3,68.649,73.586,61.906,60.769,0.0,0.034,0.033,20.0,20.0,74.487,51.125,79.553,75.822,122.861,102.556,126.509,43.054,58.323,50.371,-10.852,110.0,110.0,72.25,71.563,66.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.5,68.625,-0.035,75.938,76.313,69.688,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,76.75,75.813,0.0,75.25,76.0,71.313,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.004,75.188,74.125,72.875,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8232007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.406,24.652,10.79,1.076,63.3,68.649,73.586,61.906,60.878,0.0,0.031,0.033,20.0,20.0,74.321,51.266,79.553,75.822,122.64,102.556,126.435,43.199,58.218,50.444,-10.852,110.0,110.0,72.25,71.563,66.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.5,68.625,-0.035,75.813,76.313,69.875,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,76.75,75.813,0.0,75.25,76.0,71.313,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.004,75.188,73.938,72.875,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.034,-0.004,0.0,-0.0,0.001
8232007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,23.391,9.252,1.076,63.407,68.649,73.586,62.016,60.987,0.0,0.031,0.033,20.0,20.0,74.126,51.322,79.553,75.822,122.492,102.449,126.288,43.199,58.323,50.444,-10.852,110.0,110.0,72.188,71.563,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.5,68.625,-0.035,75.938,76.313,69.875,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.094,76.75,75.875,0.0,75.25,76.0,71.438,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.004,75.188,74.125,72.875,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.766,23.391,12.328,-0.356,63.513,68.542,73.586,62.016,60.987,0.0,0.031,0.033,20.0,20.0,73.959,51.519,79.553,75.822,122.419,102.343,126.288,43.345,58.428,50.59,-10.867,110.0,110.0,72.188,71.563,66.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.5,68.625,-0.035,75.938,76.313,70.063,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,76.75,75.813,0.0,75.25,76.0,71.438,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.625,-0.004,75.188,74.125,73.0,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.641,24.652,10.79,1.076,63.62,68.434,73.477,62.016,61.096,0.0,0.034,0.033,20.0,20.0,73.82,51.547,79.553,75.822,122.197,102.236,126.066,43.345,58.533,50.59,-10.852,110.0,110.0,72.25,71.563,66.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.375,68.625,-0.035,75.938,76.313,70.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,76.75,75.813,0.0,75.25,76.0,71.5,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.004,75.188,73.938,73.063,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.703,23.391,10.79,1.076,63.62,68.542,73.477,62.016,61.096,0.0,0.031,0.033,20.0,20.0,73.653,51.547,79.553,75.822,121.976,102.13,125.918,43.49,58.533,50.663,-10.852,110.0,110.0,72.188,71.563,66.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.375,68.625,-0.035,75.938,76.313,70.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,76.75,75.875,0.0,75.25,76.0,71.5,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.004,75.188,74.125,73.063,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,24.652,10.79,-0.356,63.727,68.542,73.586,62.016,61.096,0.0,0.031,0.033,20.0,20.0,73.514,51.604,79.287,75.714,121.829,102.023,125.771,43.49,58.533,50.663,-10.852,110.0,110.0,72.188,71.438,66.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.375,68.625,-0.035,75.813,76.313,70.25,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,76.75,75.875,0.0,75.063,76.0,71.5,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.004,75.188,73.938,73.188,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,23.391,9.252,1.076,63.833,68.542,73.586,62.126,61.205,0.0,0.034,0.033,20.0,20.0,73.347,51.66,79.287,75.714,121.829,101.917,125.623,43.563,58.428,50.736,-10.852,110.0,110.0,71.938,71.563,66.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.5,68.688,-0.035,75.938,76.313,70.313,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.188,76.813,75.875,0.0,75.25,76.0,71.5,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.004,75.188,73.938,73.313,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.859,23.391,10.79,1.076,63.833,68.434,73.477,62.126,61.314,0.0,0.034,0.033,20.0,20.0,73.208,50.449,79.287,75.714,121.681,101.811,125.697,43.708,58.638,50.881,-10.867,110.0,110.0,72.188,71.438,66.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.625,-0.035,75.938,76.438,70.313,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.5,76.813,75.875,0.0,75.25,76.0,71.563,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.004,75.188,74.125,73.313,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.656,24.652,10.79,1.076,63.94,68.434,73.477,62.126,61.314,0.0,0.031,0.033,20.0,20.0,73.042,51.153,79.287,75.714,121.312,101.704,125.402,43.708,58.638,50.881,-10.852,110.0,110.0,72.188,71.563,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.5,68.625,-0.035,75.938,76.438,70.313,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,76.813,75.875,0.0,75.25,76.0,71.75,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.004,75.188,74.125,73.313,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.625,24.652,10.79,1.076,64.046,68.434,73.477,62.126,61.314,0.0,0.031,0.033,20.0,20.0,72.875,50.421,79.287,75.607,121.312,101.704,125.475,43.926,58.743,50.954,-10.852,110.0,110.0,72.188,71.563,66.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.5,68.625,-0.035,75.938,76.313,70.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,76.75,75.875,0.0,75.063,76.188,71.75,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.75,-0.004,75.375,74.125,73.313,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.75,24.652,10.79,1.076,64.046,68.434,73.477,62.236,61.423,0.0,0.034,0.033,20.0,20.0,72.764,51.322,79.339,75.607,121.091,101.598,125.328,43.926,58.743,51.027,-10.852,110.0,110.0,72.188,71.563,66.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.5,68.688,-0.035,75.813,76.313,70.625,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,76.813,75.875,0.0,75.063,76.063,71.75,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.004,75.188,73.938,73.5,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,23.391,12.328,-0.356,64.153,68.434,73.477,62.236,61.423,0.0,0.034,0.033,20.0,20.0,72.625,51.491,79.339,75.607,120.943,101.491,125.18,43.999,58.743,51.1,-10.867,110.0,110.0,71.938,71.438,66.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.5,68.625,-0.035,75.813,76.438,70.625,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,76.813,75.813,0.0,75.063,76.063,71.563,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.004,75.375,73.938,73.5,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.359,23.391,15.405,1.076,64.26,68.434,73.477,62.236,61.532,0.0,0.031,0.033,20.0,20.0,72.486,50.026,79.339,75.607,120.796,101.385,125.106,44.072,58.743,51.1,-10.852,110.0,110.0,71.938,71.438,66.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.5,68.625,-0.035,75.813,76.313,70.75,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,76.813,75.875,0.0,75.063,76.0,71.75,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.75,-0.004,75.375,74.125,73.5,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.516,23.391,12.328,-0.356,64.26,68.434,73.477,62.236,61.532,0.0,0.031,0.033,20.0,20.0,72.347,50.815,79.339,75.607,120.575,101.172,124.958,44.144,58.848,51.1,-10.867,110.0,110.0,72.188,71.438,66.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,69.5,68.625,-0.035,75.813,76.438,70.75,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.438,76.813,75.875,0.0,75.063,76.063,71.75,75.75,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.004,75.188,74.125,73.563,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,48.828,23.391,12.328,-0.356,64.366,68.327,73.369,62.346,61.641,0.0,0.034,0.033,20.0,20.0,72.208,50.899,79.339,75.607,120.28,101.172,124.663,44.144,58.953,51.246,-10.852,110.0,110.0,71.938,71.438,66.75,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.5,68.625,-0.035,75.813,76.438,70.813,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,76.813,75.875,0.0,75.25,76.0,71.875,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.75,-0.004,75.188,74.125,73.563,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.033,0.034,-0.004,0.0,-0.001,0.001
8232007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.938,23.391,13.866,1.076,64.473,68.327,73.477,62.346,61.641,0.0,0.034,0.033,20.0,20.0,72.096,51.322,79.287,75.607,120.206,101.066,124.589,44.217,58.953,51.246,-10.867,110.0,110.0,71.938,71.438,66.75,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.563,68.688,-0.035,75.813,76.438,70.813,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,76.813,75.875,0.0,75.063,76.063,71.875,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.75,-0.004,75.375,74.125,73.688,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.578,23.391,13.866,1.076,64.473,68.327,73.369,62.346,61.749,0.0,0.031,0.033,20.0,20.0,71.957,50.59,79.287,75.607,120.058,100.959,124.515,44.362,59.057,51.319,-10.852,110.0,110.0,71.938,71.375,67.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.5,68.688,-0.035,75.813,76.438,70.875,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,76.813,75.875,0.0,75.063,76.0,72.0,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.75,-0.004,75.188,74.125,73.563,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.656,23.391,4.643,1.076,64.58,68.327,73.477,62.455,61.749,0.0,0.031,0.033,20.0,20.0,71.818,50.646,79.287,75.5,119.837,100.959,124.294,44.435,59.057,51.392,-10.852,110.0,110.0,71.938,71.375,67.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.5,68.688,-0.035,75.813,76.438,70.875,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.563,76.813,75.813,0.0,75.063,76.063,72.0,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.75,-0.004,75.188,73.938,73.688,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.703,24.652,10.79,1.076,64.686,68.219,73.369,62.346,61.858,0.0,0.031,0.033,20.0,20.0,71.707,51.491,79.287,75.5,119.616,100.853,124.22,44.435,59.057,51.465,-10.852,110.0,110.0,71.938,71.375,67.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.563,68.688,-0.035,75.813,76.438,71.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.75,76.813,75.875,0.0,75.063,76.063,72.0,75.75,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.75,-0.004,75.188,74.125,73.813,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,24.652,10.79,1.076,64.686,68.327,73.369,62.455,61.858,0.0,0.031,0.033,20.0,20.0,71.568,50.871,79.287,75.5,119.468,100.746,124.072,44.508,59.162,51.465,-10.852,110.0,110.0,72.188,71.375,67.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.625,-0.035,75.813,76.438,71.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.734,76.813,75.875,0.0,75.063,76.063,72.0,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.75,-0.004,75.375,74.125,73.813,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,23.391,13.866,-0.356,64.793,68.327,73.369,62.455,61.967,0.0,0.031,0.033,20.0,20.0,71.457,50.308,79.313,75.5,119.468,100.533,124.072,44.653,59.162,51.611,-10.867,110.0,110.0,71.938,71.438,67.063,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.563,68.625,-0.035,75.813,76.438,71.25,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.609,76.813,75.875,0.0,75.063,76.063,72.125,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.75,-0.004,75.188,74.125,73.875,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.031,24.652,10.79,-0.356,64.899,68.327,73.477,62.565,61.967,0.0,0.034,0.033,20.0,20.0,71.346,51.604,79.313,75.5,119.173,100.64,123.851,44.726,59.162,51.611,-10.852,110.0,110.0,71.938,71.375,67.063,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.5,68.625,-0.035,75.813,76.438,71.25,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.609,76.813,75.875,0.0,75.063,76.063,72.125,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.75,-0.004,75.188,74.188,73.813,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8232007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.828,23.391,12.328,-0.356,64.899,68.327,73.369,62.565,62.076,0.0,0.034,0.033,20.0,20.0,71.234,50.336,79.313,75.5,118.952,100.533,123.703,44.726,59.267,51.611,-10.867,110.0,110.0,71.938,71.375,67.063,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.563,68.688,-0.035,75.813,76.438,71.25,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.766,76.813,75.875,0.0,75.063,76.0,72.125,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.75,-0.004,75.188,74.188,73.875,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8232007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.0,24.652,13.866,1.076,65.006,68.327,73.369,62.565,62.076,0.0,0.034,0.033,20.0,20.0,71.095,50.195,79.313,75.5,118.952,100.427,123.777,44.871,59.267,51.756,-10.867,110.0,110.0,71.938,71.375,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.5,68.688,-0.035,75.75,76.438,71.375,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.891,76.813,75.875,0.0,75.063,76.0,72.125,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.75,-0.004,75.188,74.188,73.875,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8232007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.984,24.652,12.328,1.076,64.899,68.327,73.369,62.565,62.185,0.0,0.031,0.033,20.0,20.0,71.012,50.59,79.313,75.393,118.805,100.321,123.629,44.944,59.267,51.756,-10.852,110.0,110.0,71.938,71.313,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,68.625,-0.035,75.813,76.438,71.375,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.484,76.813,75.875,0.0,75.063,76.063,72.125,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.004,75.188,74.188,73.875,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,49.375,23.391,10.79,1.076,65.113,68.327,73.369,62.675,62.185,0.0,0.031,0.033,20.0,20.0,70.873,51.716,78.38,75.393,118.583,100.214,123.408,45.017,59.372,51.902,-10.852,110.0,110.0,71.938,71.313,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.563,68.625,-0.035,75.75,76.438,71.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.781,77.063,75.875,0.0,75.063,76.063,72.125,75.75,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.004,75.188,74.188,74.125,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,48.922,24.652,12.328,-0.356,65.113,68.219,73.26,62.565,62.185,0.0,0.031,0.033,20.0,20.0,70.79,51.097,78.38,75.393,118.362,100.108,123.26,45.017,59.372,51.902,-10.867,110.0,110.0,71.938,71.313,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.563,68.625,-0.035,75.813,76.438,71.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.906,76.813,75.875,0.0,75.063,76.063,72.188,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.004,75.188,74.188,74.125,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.002
8232007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,48.922,24.652,13.866,-0.356,65.219,68.219,73.369,62.675,62.185,0.0,0.031,0.033,20.0,20.0,70.651,51.012,78.38,75.393,118.215,100.108,123.112,45.089,59.477,51.902,-10.852,110.0,110.0,71.875,71.375,67.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.625,-0.035,75.75,76.313,71.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.156,76.813,75.875,0.0,75.063,76.063,72.125,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.75,-0.004,75.188,74.188,74.125,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.25,24.652,12.328,-0.356,65.326,68.219,73.369,62.675,62.294,0.0,0.031,0.029,20.0,20.0,70.567,50.759,78.38,75.393,117.993,100.001,123.039,45.162,59.477,51.975,-10.867,110.0,110.0,71.875,71.375,67.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.563,68.688,-0.035,75.75,76.313,71.563,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.906,76.813,75.875,0.0,75.063,76.063,72.188,75.75,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.004,75.188,74.188,74.125,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8232007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.297,23.391,12.328,-0.356,65.326,68.327,73.369,62.675,62.403,0.0,0.031,0.033,20.0,20.0,70.428,50.73,78.38,75.393,117.92,99.895,122.891,45.235,59.477,52.048,-10.852,110.0,110.0,71.875,71.375,67.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.625,-0.035,75.75,76.438,71.625,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.75,76.813,75.875,0.0,75.063,76.063,72.125,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.004,75.188,74.188,74.188,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.078,24.652,12.328,-0.356,65.326,68.327,73.369,62.785,62.403,0.0,0.034,0.033,20.0,20.0,70.345,51.04,77.849,75.393,117.698,99.788,122.965,45.38,59.582,52.121,-10.852,110.0,110.0,71.875,71.375,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,68.625,-0.035,75.75,76.438,71.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.156,76.813,75.875,0.0,75.063,76.063,72.188,75.75,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.004,75.188,74.125,74.188,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.172,23.391,13.866,1.076,65.433,68.219,73.26,62.785,62.403,0.0,0.031,0.033,20.0,20.0,70.206,50.477,77.849,75.286,117.551,99.682,122.743,45.38,59.582,52.121,-10.867,110.0,110.0,71.875,71.375,67.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,68.625,-0.035,75.75,76.438,71.625,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.031,77.063,75.875,0.0,75.063,76.063,72.188,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.938,-0.004,75.188,74.125,74.188,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.344,23.391,6.179,-0.356,65.433,68.327,73.26,62.785,62.512,0.0,0.031,0.033,20.0,20.0,70.095,51.125,77.849,75.286,117.403,99.682,122.596,45.453,59.582,52.194,-10.852,110.0,110.0,71.875,71.313,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.625,-0.035,75.75,76.438,71.813,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.766,77.063,75.875,0.0,74.938,76.063,72.188,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.75,-0.004,75.188,74.125,74.188,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.344,23.391,12.328,1.076,65.539,68.219,73.26,62.785,62.512,0.0,0.031,0.033,20.0,20.0,69.983,51.294,77.849,75.286,117.403,99.576,122.596,45.598,59.687,52.267,-10.852,110.0,110.0,71.875,71.313,67.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.563,68.625,-0.035,75.75,76.438,71.813,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.75,77.063,75.875,0.0,74.938,76.063,72.313,75.75,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.004,75.188,74.125,74.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,49.188,23.391,13.866,1.076,65.646,68.219,73.26,62.895,62.62,0.0,0.031,0.033,20.0,20.0,69.872,50.561,77.849,75.286,117.108,99.469,122.374,45.598,59.687,52.34,-10.852,110.0,110.0,71.938,71.313,67.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.688,68.625,-0.035,75.75,76.438,71.875,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.953,77.063,75.875,0.0,75.063,76.063,72.313,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.004,75.125,74.188,74.188,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.125,23.391,12.328,1.076,65.646,68.219,73.26,62.895,62.62,0.0,0.031,0.033,20.0,20.0,69.789,51.097,77.849,75.286,117.403,99.363,122.374,45.671,59.687,52.34,-10.867,110.0,110.0,71.875,71.313,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,68.625,-0.035,75.625,76.438,71.875,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.828,77.063,75.875,0.0,74.938,76.063,72.313,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.75,-0.004,75.188,74.125,74.25,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,49.813,23.391,12.328,1.076,65.752,68.219,73.369,62.895,62.62,0.0,0.031,0.033,20.0,20.0,69.65,51.04,77.939,75.286,117.182,99.256,122.226,45.816,59.792,52.486,-10.852,110.0,110.0,71.875,71.313,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.563,68.625,-0.035,75.625,76.438,71.875,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.734,77.063,75.875,0.0,74.938,76.063,72.313,75.75,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.938,-0.004,75.188,74.125,74.25,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.002
8232007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.328,23.391,10.79,-0.356,65.752,68.219,73.26,62.895,62.729,0.0,0.034,0.029,20.0,20.0,69.566,51.491,77.939,75.286,117.108,99.15,122.005,45.816,59.687,52.486,-10.867,110.0,110.0,71.875,71.313,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.688,68.688,-0.035,75.625,76.438,72.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.766,77.063,75.875,0.0,75.063,76.063,72.5,75.75,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.938,-0.004,75.188,74.188,74.375,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.328,23.391,12.328,-0.356,65.859,68.219,73.26,63.004,62.729,0.0,0.031,0.033,20.0,20.0,69.483,50.843,77.939,75.286,116.739,99.15,121.636,45.816,59.897,52.486,-10.852,110.0,110.0,71.938,71.313,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.688,68.688,-0.035,75.625,76.438,72.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.563,77.188,75.875,0.0,75.063,76.0,72.313,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.938,-0.004,75.188,74.125,74.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.094,23.391,12.328,-0.356,65.859,68.219,73.26,63.004,62.838,0.0,0.031,0.033,20.0,20.0,69.344,50.871,77.939,75.178,116.666,99.043,121.562,45.961,59.897,52.631,-10.867,110.0,110.0,71.875,71.313,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.625,-0.035,75.625,76.438,72.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.688,77.188,75.875,0.0,74.938,76.063,72.5,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.938,-0.004,75.188,74.188,74.375,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.875,23.391,12.328,-0.356,65.966,68.219,73.26,63.004,62.838,0.0,0.031,0.033,20.0,20.0,69.26,51.237,77.939,75.178,116.444,98.937,121.34,46.034,60.002,52.558,-10.852,110.0,110.0,71.75,71.063,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,68.625,-0.035,75.625,76.438,72.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.188,77.063,75.938,0.0,75.063,76.0,72.313,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.938,-0.004,75.125,74.188,74.25,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.219,24.652,12.328,1.076,65.966,68.219,73.26,63.004,62.838,0.0,0.031,0.033,20.0,20.0,69.149,51.378,77.725,75.178,116.297,98.831,121.119,46.034,60.002,52.631,-10.852,110.0,110.0,71.875,71.313,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.563,68.688,-0.035,75.625,76.438,72.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.563,77.188,75.875,0.0,75.063,76.063,72.313,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.938,-0.004,75.188,74.188,74.375,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
