DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.453,23.391,13.866,-0.356,65.966,68.219,73.369,63.004,62.947,0.0,0.031,0.033,20.0,20.0,69.038,50.815,77.725,75.178,116.076,98.831,120.971,46.107,60.002,52.704,-10.867,110.0,110.0,71.875,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.625,-0.035,75.563,76.438,72.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.656,77.188,75.875,0.0,75.063,76.063,72.5,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.938,-0.004,75.188,74.125,74.375,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.188,24.652,12.328,-0.356,66.072,68.219,73.26,63.114,62.947,0.0,0.031,0.033,20.0,20.0,68.927,50.73,77.725,75.178,116.149,98.724,120.823,46.179,60.002,52.777,-10.852,110.0,110.0,71.875,71.313,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.688,68.625,-0.035,75.625,76.438,72.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.844,77.188,75.875,0.0,75.063,76.063,72.313,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.938,-0.004,75.188,74.188,74.375,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.297,24.652,12.328,-0.356,66.072,68.219,73.369,63.114,63.056,0.0,0.031,0.033,20.0,20.0,68.843,51.547,77.725,75.178,115.854,98.618,120.602,46.252,60.106,52.85,-10.852,110.0,110.0,71.875,71.313,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.688,68.625,-0.035,75.625,76.438,72.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.906,77.188,75.938,0.0,74.938,76.063,72.5,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.188,74.188,74.5,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.203,24.652,12.328,-0.356,66.179,68.219,73.369,63.114,63.056,0.0,0.031,0.029,20.0,20.0,68.732,51.744,77.725,75.178,115.707,98.511,120.454,46.325,60.002,52.85,-10.852,110.0,110.0,71.75,71.313,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.688,-0.035,75.625,76.438,72.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.016,77.188,75.938,0.0,74.938,76.063,72.5,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.188,74.188,74.5,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.563,24.652,12.328,-0.356,66.286,68.219,73.369,63.114,63.165,0.0,0.031,0.033,20.0,20.0,68.649,50.984,77.725,75.178,115.707,98.405,120.454,46.398,60.211,52.923,-10.867,110.0,110.0,71.875,71.313,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.625,-0.035,75.563,76.438,72.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.828,77.188,75.938,0.0,74.938,76.063,72.5,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.938,-0.004,75.188,74.188,74.5,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.563,23.391,12.328,-0.356,66.286,68.219,73.369,63.224,63.165,0.0,0.031,0.029,20.0,20.0,68.565,50.815,77.725,75.178,115.633,98.405,120.306,46.47,60.211,52.996,-10.852,110.0,110.0,71.75,71.063,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.688,68.625,-0.035,75.625,76.563,72.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.109,77.25,75.938,0.0,75.063,76.063,72.625,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.938,-0.004,75.188,74.188,74.5,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8232007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.516,23.391,12.328,-0.356,66.392,68.112,73.26,63.224,63.165,0.0,0.031,0.029,20.0,20.0,68.426,52.279,77.725,75.178,115.338,98.298,120.085,46.543,60.211,53.069,-10.852,110.0,110.0,71.75,71.313,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.688,68.688,-0.035,75.625,76.438,72.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.109,77.25,75.938,0.0,75.063,76.063,72.5,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.188,74.125,74.5,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8232007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.859,23.391,13.866,-0.356,66.392,68.219,73.369,63.224,63.274,0.0,0.031,0.033,20.0,20.0,68.399,52.026,77.725,75.178,115.191,98.192,119.863,46.616,60.316,53.069,-10.852,110.0,110.0,71.875,71.313,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.875,68.625,-0.035,75.563,76.438,72.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.969,77.188,75.875,0.0,74.938,76.0,72.625,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.188,74.125,74.688,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.016,23.391,13.866,-0.356,66.499,68.219,73.369,63.334,63.274,0.0,0.031,0.033,20.0,20.0,68.26,51.913,77.725,75.178,115.117,98.086,119.79,46.616,60.316,53.142,-10.852,110.0,110.0,71.938,71.313,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.688,68.688,-0.035,75.625,76.438,72.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.344,77.188,75.938,0.0,74.938,76.063,72.5,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.125,74.125,74.688,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8232007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,49.406,23.391,15.405,-0.356,66.499,68.219,73.477,63.224,63.274,0.0,0.031,0.033,20.0,20.0,68.148,52.336,77.382,75.178,115.043,97.979,119.716,46.834,60.421,53.215,-10.852,110.0,110.0,71.75,71.313,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.688,68.688,-0.035,75.563,76.438,72.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.656,77.25,75.938,0.0,74.938,76.063,72.5,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.188,74.125,74.5,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8232007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.313,23.391,13.866,-0.356,66.499,68.219,73.369,63.334,63.383,0.0,0.031,0.029,20.0,20.0,68.065,53.406,77.382,75.178,114.748,97.979,119.42,46.761,60.421,53.288,-10.852,110.0,110.0,71.75,71.313,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.625,-0.035,75.563,76.438,72.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.844,77.25,75.875,0.0,74.938,76.063,72.5,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.188,74.125,74.688,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.625,24.652,12.328,-0.356,66.606,68.219,73.369,63.443,63.383,0.0,0.031,0.033,20.0,20.0,67.981,51.688,77.382,75.178,114.601,97.873,119.347,46.834,60.421,53.288,-10.852,110.0,110.0,71.75,71.313,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.625,-0.035,75.563,76.438,72.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.859,77.25,75.875,0.0,74.938,76.063,72.625,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.188,74.125,74.688,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.625,24.652,12.328,-0.356,66.712,68.219,73.369,63.334,63.383,0.0,0.031,0.029,20.0,20.0,67.87,52.195,77.382,75.178,114.453,97.766,119.199,46.906,60.526,53.288,-10.867,110.0,110.0,71.75,71.313,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.875,68.625,-0.035,75.563,76.313,72.625,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.766,77.25,75.938,0.0,74.938,76.063,72.5,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.188,74.125,74.688,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8232007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.031,23.391,13.866,1.076,66.712,68.219,73.369,63.443,63.491,0.0,0.034,0.033,20.0,20.0,67.759,52.533,77.382,75.286,114.379,97.66,119.051,46.979,60.526,53.361,-10.852,110.0,110.0,71.75,71.313,68.313,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.875,68.625,-0.035,75.563,76.313,72.625,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.0,77.188,75.938,0.0,74.938,76.063,72.625,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.188,74.125,74.813,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.297,23.391,12.328,-0.356,66.712,68.219,73.477,63.443,63.491,0.0,0.031,0.033,20.0,20.0,67.676,53.293,76.844,75.178,114.379,97.553,119.051,47.124,60.526,53.506,-10.852,110.0,110.0,71.75,71.313,68.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.875,68.625,-0.035,75.563,76.313,72.625,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.781,77.25,75.938,0.0,74.938,76.063,72.625,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.063,-0.004,75.188,74.125,74.813,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.063,23.391,12.328,-0.356,66.819,68.327,73.369,63.443,63.6,0.0,0.034,0.033,20.0,20.0,67.592,52.617,76.844,75.178,114.084,97.447,118.756,47.124,60.631,53.433,-10.852,110.0,110.0,71.75,71.063,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.875,68.625,-0.035,75.563,76.438,72.75,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.891,77.25,75.938,0.0,74.938,76.063,72.625,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.188,74.125,74.813,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.188,24.652,13.866,-0.356,66.819,68.219,73.369,63.443,63.6,0.0,0.034,0.033,20.0,20.0,67.509,51.688,76.844,75.178,114.01,97.341,118.608,47.124,60.631,53.506,-10.867,110.0,110.0,71.75,71.313,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.875,68.625,-0.035,75.375,76.438,72.75,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.078,77.25,75.938,0.0,74.938,76.063,72.625,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.188,74.125,74.813,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8232007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.438,23.391,13.866,1.076,66.925,68.219,73.369,63.553,63.6,0.0,0.031,0.029,20.0,20.0,67.398,52.082,76.844,75.178,113.863,97.341,118.534,47.27,60.631,53.579,-10.852,110.0,110.0,71.75,71.313,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.875,68.625,-0.035,75.563,76.313,72.75,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.734,77.25,75.938,0.0,74.938,76.063,72.75,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.125,74.188,74.813,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.984,24.652,13.866,-0.356,66.925,68.327,73.369,63.553,63.709,0.0,0.034,0.029,20.0,20.0,67.314,51.857,76.844,75.178,113.789,97.234,118.534,47.342,60.736,53.725,-10.867,110.0,110.0,71.688,71.313,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.688,68.688,-0.035,75.563,76.438,72.75,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.969,77.25,75.938,0.0,74.938,76.063,72.75,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.938,-0.004,75.188,74.125,74.813,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8232007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.984,23.391,12.328,-0.356,66.925,68.219,73.369,63.553,63.6,0.0,0.031,0.029,20.0,20.0,67.231,51.491,76.844,75.071,113.789,97.128,118.387,47.415,60.736,53.725,-10.852,110.0,110.0,71.75,71.313,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.875,68.625,-0.035,75.563,76.563,72.813,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.813,77.25,75.938,0.0,74.938,76.063,72.75,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.125,74.125,74.813,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.297,23.391,12.328,-0.356,67.032,68.219,73.369,63.553,63.709,0.0,0.031,0.029,20.0,20.0,67.12,52.758,76.423,75.178,113.494,97.021,118.165,47.415,60.736,53.725,-10.852,110.0,110.0,71.75,71.063,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.688,-0.035,75.563,76.438,72.813,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.609,77.25,75.938,0.0,74.938,76.063,72.75,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.188,74.125,74.813,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,49.344,23.391,13.866,-0.356,67.032,68.327,73.369,63.553,63.818,0.0,0.031,0.029,20.0,20.0,67.064,51.942,76.423,75.178,113.347,96.915,117.944,47.488,60.736,53.798,-10.867,110.0,110.0,71.75,71.313,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.625,-0.035,75.375,76.438,72.813,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.781,77.375,75.938,0.0,74.938,76.063,72.75,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.125,74.188,74.875,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.797,23.391,12.328,-0.356,67.139,68.219,73.369,63.553,63.818,0.0,0.031,0.029,20.0,20.0,67.008,52.167,76.423,75.178,113.199,96.808,117.87,47.56,60.841,53.871,-10.867,110.0,110.0,71.688,71.063,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.688,68.625,-0.035,75.25,76.438,72.813,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,77.25,75.938,0.0,74.938,76.063,72.75,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.125,74.125,74.875,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8232007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.828,23.391,10.79,-0.356,67.139,68.327,73.369,63.663,63.818,0.0,0.031,0.029,20.0,20.0,66.869,52.955,76.423,75.178,113.052,96.808,117.722,47.633,60.841,53.871,-10.852,110.0,110.0,71.75,71.063,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.875,68.688,-0.035,75.563,76.438,73.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.453,77.375,75.938,0.0,74.938,76.063,72.75,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.188,74.125,74.875,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.844,24.652,13.866,-0.356,67.139,68.327,73.369,63.663,63.927,0.0,0.031,0.029,20.0,20.0,66.814,52.082,76.423,75.178,112.904,96.702,117.648,47.633,60.946,53.871,-10.867,110.0,110.0,71.688,71.063,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.875,68.688,-0.035,75.563,76.438,73.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.859,77.375,75.938,0.0,74.875,76.063,72.75,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.125,74.188,74.875,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,48.844,23.391,13.866,-0.356,67.245,68.327,73.369,63.663,63.927,0.0,0.031,0.029,20.0,20.0,66.703,51.294,76.118,75.071,113.052,96.489,117.648,47.706,60.946,53.944,-10.852,110.0,110.0,71.75,71.063,68.375,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.625,-0.035,75.375,76.438,73.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.734,77.375,75.938,0.0,74.875,76.063,72.75,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.125,74.125,74.875,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.047,23.391,13.866,1.076,67.245,68.327,73.369,63.773,63.927,0.0,0.031,0.029,20.0,20.0,66.619,52.11,76.118,75.071,112.683,96.489,117.353,47.779,60.946,54.09,-10.867,110.0,110.0,71.75,71.063,68.375,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.875,68.688,-0.035,75.375,76.438,73.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.547,77.375,75.938,0.0,74.875,76.0,72.75,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.125,74.188,75.0,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.188,23.391,12.328,-0.356,67.245,68.327,73.369,63.773,64.036,0.0,0.031,0.029,20.0,20.0,66.564,52.026,76.118,75.071,112.609,96.383,117.279,47.851,60.946,54.09,-10.852,110.0,110.0,71.688,71.063,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.875,68.688,-0.035,75.375,76.438,73.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,77.25,75.938,0.0,74.875,76.063,72.813,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,75.125,74.125,74.875,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.016,24.652,13.866,-0.356,67.352,68.327,73.26,63.663,63.927,0.0,0.031,0.029,20.0,20.0,66.452,52.279,76.118,75.071,112.462,96.383,117.131,47.924,61.05,54.09,-10.852,110.0,110.0,71.688,71.063,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.875,68.688,-0.035,75.375,76.563,73.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.844,77.25,75.938,0.0,74.875,76.063,72.75,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.125,74.188,74.875,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.484,23.391,12.328,-0.356,67.352,68.327,73.26,63.773,64.036,0.0,0.031,0.029,20.0,20.0,66.369,52.054,76.118,75.071,112.314,96.276,116.984,47.997,61.05,54.163,-10.852,110.0,110.0,71.688,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.625,-0.035,75.375,76.438,73.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.734,77.25,75.938,0.0,74.875,76.063,72.875,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,75.125,74.188,74.875,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.891,23.391,12.328,-0.356,67.352,68.327,73.26,63.773,64.145,0.0,0.031,0.029,20.0,20.0,66.341,52.336,75.943,75.071,112.314,96.17,117.057,48.142,61.05,54.309,-10.852,110.0,110.0,71.75,71.0,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.625,-0.035,75.375,76.438,73.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.563,77.375,75.938,0.0,74.875,76.063,72.875,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.188,74.875,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.75,23.391,12.328,-0.356,67.459,68.327,73.26,63.883,64.145,0.0,0.031,0.033,20.0,20.0,66.23,52.336,75.943,75.071,112.167,95.957,116.91,48.142,61.155,54.309,-10.852,110.0,110.0,71.688,71.0,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.625,-0.035,75.375,76.438,73.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.875,77.375,75.938,0.0,74.875,76.063,72.813,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.125,74.188,75.0,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.75,23.391,13.866,-0.356,67.459,68.327,73.26,63.883,64.145,0.0,0.031,0.029,20.0,20.0,66.146,52.308,75.943,74.964,111.945,96.063,116.688,48.142,61.155,54.309,-10.852,110.0,110.0,71.75,71.0,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.875,68.688,-0.035,75.375,76.438,73.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.906,77.375,75.938,0.0,74.875,76.063,72.813,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.125,74.125,74.875,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8232007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.438,23.391,12.328,-0.356,67.565,68.327,73.26,63.883,64.145,0.0,0.031,0.029,20.0,20.0,66.035,52.758,75.943,75.071,111.798,95.85,116.54,48.215,61.155,54.381,-10.852,110.0,110.0,71.75,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.625,-0.035,75.375,76.438,73.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.813,77.375,75.938,0.0,74.875,76.063,72.813,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.188,74.875,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8232007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.063,24.652,16.945,1.076,67.565,68.327,73.26,63.883,64.254,0.0,0.031,0.029,20.0,20.0,66.007,52.279,75.943,75.071,111.724,95.85,116.393,48.215,61.26,54.381,-10.867,110.0,110.0,71.75,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.688,-0.035,75.375,76.438,73.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.5,77.375,75.938,0.0,74.875,76.063,72.813,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.125,74.188,75.0,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.641,23.391,12.328,-0.356,67.672,68.327,73.26,63.883,64.254,0.0,0.031,0.029,20.0,20.0,65.896,52.279,75.6,74.964,111.577,95.744,116.319,48.36,61.26,54.454,-10.852,110.0,110.0,71.75,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.625,-0.035,75.375,76.438,73.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,77.375,75.938,0.0,74.875,76.063,72.813,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.188,75.0,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.672,24.652,12.328,-0.356,67.565,68.327,73.26,63.992,64.254,0.0,0.031,0.029,20.0,20.0,65.868,52.11,75.6,74.964,111.429,95.744,116.171,48.36,61.365,54.527,-10.852,110.0,110.0,71.688,70.875,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.688,-0.035,75.375,76.438,73.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.547,77.375,75.938,0.0,74.875,76.063,72.813,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.125,75.0,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.078,23.391,15.405,-0.356,67.672,68.327,73.26,63.992,64.254,0.0,0.031,0.033,20.0,20.0,65.757,51.744,75.6,74.964,111.429,95.638,116.245,48.505,61.365,54.6,-10.852,110.0,110.0,71.75,71.0,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.625,-0.035,75.375,76.438,73.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.953,77.375,75.938,0.0,74.875,76.063,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.188,75.0,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8232007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.875,23.391,12.328,1.076,67.672,68.327,73.26,63.992,64.363,0.0,0.031,0.029,20.0,20.0,65.674,51.998,75.6,74.964,111.208,95.425,115.95,48.578,61.365,54.673,-10.852,110.0,110.0,71.75,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.625,-0.035,75.375,76.438,73.313,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.609,77.375,75.938,0.0,74.875,76.063,72.875,75.688,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.004,75.125,74.125,75.0,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8232007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.875,23.391,12.328,-0.356,67.778,68.327,73.152,63.992,64.363,0.0,0.031,0.029,20.0,20.0,65.618,52.167,75.6,74.964,111.134,95.425,115.95,48.651,61.365,54.746,-10.867,110.0,110.0,71.688,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.875,68.688,-0.035,75.375,76.438,73.313,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.422,77.375,75.938,0.0,74.875,76.063,72.813,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.125,75.0,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.734,23.391,13.866,-0.356,67.778,68.327,73.152,63.992,64.363,0.0,0.031,0.029,20.0,20.0,65.563,52.139,75.392,74.964,110.987,95.318,115.728,48.651,61.47,54.673,-10.852,110.0,110.0,71.688,71.0,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.688,-0.035,75.375,76.438,73.313,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.5,77.688,75.938,0.0,74.875,76.063,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.188,75.0,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.906,23.391,13.866,-0.356,67.778,68.327,73.152,64.102,64.363,0.0,0.031,0.029,20.0,20.0,65.479,52.139,75.392,74.964,110.839,95.212,115.802,48.723,61.47,54.819,-10.852,110.0,110.0,71.688,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.688,-0.035,75.375,76.438,73.313,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,77.438,75.938,0.0,74.875,76.063,72.813,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.188,75.0,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8232007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.813,23.391,12.328,-0.356,67.778,68.434,73.152,64.102,64.471,0.0,0.031,0.029,20.0,20.0,65.424,52.533,75.392,74.964,110.692,95.212,115.507,48.796,61.47,54.746,-10.867,110.0,110.0,71.688,71.0,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.625,-0.035,75.25,76.438,73.313,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,77.438,75.938,0.0,74.875,76.188,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.188,75.0,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8232007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.969,24.652,9.252,-0.356,67.885,68.327,73.152,64.102,64.471,0.0,0.031,0.029,20.0,20.0,65.368,53.913,75.392,74.964,110.544,95.105,115.433,48.796,61.47,54.819,-10.867,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.625,-0.035,75.375,76.438,73.313,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.0,77.375,75.938,0.0,74.875,76.063,72.813,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.004,75.188,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.953,24.652,12.328,1.076,67.885,68.434,73.152,64.102,64.471,0.0,0.031,0.029,20.0,20.0,65.257,52.899,75.392,74.964,110.47,94.999,115.285,48.941,61.47,54.965,-10.852,110.0,110.0,71.75,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.0,68.688,-0.035,75.375,76.438,73.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.438,77.375,76.063,0.0,74.875,76.063,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.313,75.0,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.953,23.391,12.328,-0.356,67.885,68.434,73.152,64.212,64.471,0.0,0.031,0.029,20.0,20.0,65.201,52.617,75.392,74.964,110.323,94.999,115.211,48.941,61.68,54.965,-10.852,110.0,110.0,71.563,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.625,-0.035,75.25,76.438,73.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,77.438,75.938,0.0,74.75,76.063,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.469,24.652,10.79,1.076,67.992,68.434,73.152,64.212,64.58,0.0,0.031,0.029,20.0,20.0,65.118,52.815,75.224,74.964,110.175,94.786,115.064,49.014,61.68,54.965,-10.852,110.0,110.0,71.688,71.0,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.625,-0.035,75.375,76.438,73.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.5,77.438,75.938,0.0,74.875,76.188,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.594,24.652,12.328,1.076,67.992,68.434,73.152,64.212,64.58,0.0,0.031,0.029,20.0,20.0,65.062,53.209,75.224,74.964,110.101,94.786,114.99,49.014,61.68,54.965,-10.867,110.0,110.0,71.563,71.0,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.625,-0.035,75.375,76.438,73.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,77.438,75.938,0.0,74.875,76.188,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,23.391,12.328,1.076,67.992,68.327,73.043,64.102,64.58,0.0,0.031,0.029,20.0,20.0,65.007,52.984,75.224,74.857,110.028,94.786,114.99,49.159,61.68,55.111,-10.852,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.688,-0.035,75.375,76.438,73.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,77.438,75.938,0.0,74.875,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.313,75.0,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.719,23.391,13.866,-0.356,68.098,68.434,73.152,64.322,64.58,0.0,0.031,0.029,20.0,20.0,64.979,51.857,75.224,74.857,109.88,94.68,114.916,49.232,61.68,55.184,-10.852,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.625,-0.035,75.375,76.438,73.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,77.438,76.063,0.0,74.75,76.063,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.188,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.359,23.391,10.79,-0.356,68.098,68.434,73.152,64.322,64.689,0.0,0.031,0.029,20.0,20.0,64.868,52.815,75.224,74.857,109.806,94.573,114.694,49.232,61.785,55.184,-10.867,110.0,110.0,71.688,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.625,-0.035,75.25,76.438,73.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.469,77.438,75.938,0.0,74.75,76.063,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.75,23.391,10.79,-0.356,68.205,68.434,73.043,64.322,64.689,0.0,0.031,0.029,20.0,20.0,64.84,52.026,74.919,74.857,109.733,94.467,114.694,49.378,61.785,55.256,-10.852,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.625,-0.035,75.25,76.438,73.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.453,77.438,76.063,0.0,74.875,76.063,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.75,24.652,10.79,-0.356,68.205,68.434,73.043,64.322,64.689,0.0,0.031,0.029,20.0,20.0,64.756,52.955,74.919,74.857,109.511,94.36,114.399,49.378,61.89,55.329,-10.852,110.0,110.0,71.688,71.0,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.688,-0.035,75.25,76.438,73.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.469,77.438,76.063,0.0,74.875,76.188,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.313,75.063,75.625,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.003
