DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.625,24.652,10.79,-0.356,68.205,68.434,73.043,64.322,64.689,0.0,0.031,0.029,20.0,20.0,64.701,53.153,74.919,74.857,109.364,94.254,114.325,49.378,61.89,55.256,-10.852,110.0,110.0,71.563,70.875,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.625,-0.035,75.25,76.438,73.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,77.438,76.063,0.0,74.75,76.063,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.672,23.391,12.328,-0.356,68.205,68.434,73.043,64.322,64.689,0.0,0.031,0.029,20.0,20.0,64.617,52.871,74.919,74.857,109.216,94.254,114.251,49.45,61.89,55.329,-10.852,110.0,110.0,71.563,70.875,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.625,-0.035,75.25,76.313,73.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.516,77.438,76.063,0.0,74.75,76.063,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.004,75.125,74.375,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.766,23.391,13.866,-0.356,68.312,68.434,73.043,64.432,64.689,0.0,0.031,0.029,20.0,20.0,64.59,52.815,74.919,74.857,109.143,94.148,114.104,49.523,61.89,55.329,-10.852,110.0,110.0,71.563,70.875,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.688,-0.035,75.25,76.438,73.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.469,77.438,76.063,0.0,74.75,76.063,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.828,24.652,12.328,1.076,68.205,68.434,73.043,64.432,64.798,0.0,0.031,0.029,20.0,20.0,64.534,52.392,74.757,74.857,109.143,94.148,114.178,49.668,61.995,55.475,-10.867,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.875,68.625,-0.035,75.25,76.438,73.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,77.438,76.063,0.0,74.75,76.188,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8232007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,23.391,12.328,-0.356,68.312,68.434,73.043,64.432,64.798,0.0,0.031,0.029,20.0,20.0,64.478,51.97,74.757,74.75,108.921,94.041,114.03,49.668,61.89,55.548,-10.852,110.0,110.0,71.563,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.625,-0.035,75.25,76.438,73.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,77.438,76.063,0.0,74.875,76.063,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,23.391,13.866,1.076,68.312,68.434,73.152,64.432,64.798,0.0,0.031,0.029,20.0,20.0,64.423,52.899,74.757,74.75,108.774,93.935,113.808,49.668,61.995,55.548,-10.852,110.0,110.0,71.563,70.813,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.688,-0.035,75.25,76.438,73.625,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,77.438,76.063,0.0,74.75,76.063,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,75.0,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,23.391,12.328,-0.356,68.312,68.434,73.152,64.541,64.798,0.0,0.031,0.029,20.0,20.0,64.395,52.786,74.757,74.75,108.626,93.935,113.734,49.741,62.099,55.548,-10.867,110.0,110.0,71.563,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.625,-0.035,75.25,76.438,73.75,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,77.438,75.938,0.0,74.75,76.063,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.0,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,24.652,12.328,1.076,68.418,68.542,73.152,64.541,64.798,0.0,0.031,0.029,20.0,20.0,64.339,52.871,74.757,74.75,108.479,93.828,113.587,49.814,62.099,55.548,-10.867,110.0,110.0,71.563,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.035,75.188,76.563,73.75,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,77.438,75.938,0.0,74.75,76.188,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.003
8232007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.875,24.652,12.328,-0.356,68.418,68.542,73.152,64.541,64.907,0.0,0.031,0.029,20.0,20.0,64.256,52.279,74.653,74.857,108.479,93.722,113.661,49.886,62.099,55.694,-10.852,110.0,110.0,71.563,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.625,-0.035,75.188,76.438,73.75,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,77.438,75.938,0.0,74.75,76.188,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,75.0,74.375,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.875,24.652,12.328,-0.356,68.418,68.542,73.152,64.541,64.907,0.0,0.031,0.029,20.0,20.0,64.228,52.617,74.653,74.75,108.405,93.722,113.513,49.959,62.204,55.767,-10.852,110.0,110.0,71.688,70.875,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.625,-0.035,75.188,76.438,73.75,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.188,77.688,76.063,0.0,74.75,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.125,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.438,24.652,12.328,-0.356,68.418,68.542,73.152,64.541,64.907,0.0,0.031,0.029,20.0,20.0,64.145,52.167,74.653,74.75,108.258,93.509,113.291,49.959,62.204,55.694,-10.852,110.0,110.0,71.563,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.0,68.688,-0.035,75.25,76.438,73.75,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,77.438,76.063,0.0,74.75,76.063,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,75.125,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.859,24.652,12.328,1.076,68.525,68.542,73.152,64.541,64.907,0.0,0.031,0.029,20.0,20.0,64.089,52.843,74.653,74.75,108.626,93.509,113.439,50.104,62.204,55.84,-10.852,110.0,110.0,71.688,70.875,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,70.125,68.688,-0.035,75.188,76.438,73.75,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,77.438,76.063,0.0,74.75,76.063,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.672,23.391,12.328,-0.356,68.525,68.434,73.152,64.651,64.907,0.0,0.031,0.029,20.0,20.0,64.061,52.082,74.653,74.75,108.479,93.403,112.996,50.104,62.204,55.84,-10.852,110.0,110.0,71.688,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.125,68.688,-0.035,75.188,76.438,73.813,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,77.688,75.938,0.0,74.75,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.656,23.391,12.328,-0.356,68.525,68.542,73.152,64.651,65.016,0.0,0.031,0.029,20.0,20.0,63.978,52.308,74.414,74.75,108.331,93.403,112.848,50.177,62.309,55.84,-10.852,110.0,110.0,71.688,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.125,68.688,-0.035,75.25,76.438,73.813,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,77.688,76.063,0.0,74.75,76.188,72.875,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,75.125,74.375,75.063,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,23.391,12.328,-0.356,68.525,68.542,73.152,64.651,65.016,0.0,0.031,0.029,20.0,20.0,63.95,52.843,74.414,74.75,108.331,93.296,112.627,50.177,62.309,55.986,-10.852,110.0,110.0,71.563,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.688,-0.035,75.188,76.563,73.813,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,77.438,76.063,0.0,74.75,76.063,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,24.652,12.328,1.076,68.525,68.542,73.152,64.651,65.016,0.0,0.031,0.029,20.0,20.0,63.867,52.364,74.414,74.75,108.184,93.19,112.479,50.25,62.309,55.986,-10.852,110.0,110.0,71.375,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.688,-0.035,75.188,76.438,73.813,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,77.688,75.938,0.0,74.75,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,75.125,74.313,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.719,23.391,12.328,-0.356,68.631,68.542,73.152,64.761,65.016,0.0,0.031,0.029,20.0,20.0,63.811,53.153,74.414,74.75,108.11,93.083,112.332,50.322,62.309,55.986,-10.867,110.0,110.0,71.688,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.625,-0.035,75.188,76.438,73.813,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,77.688,76.063,0.0,74.75,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,75.125,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,23.391,10.79,1.076,68.631,68.542,73.152,64.761,65.016,0.0,0.031,0.029,20.0,20.0,63.755,53.265,74.414,74.75,108.036,93.083,112.11,50.322,62.414,56.059,-10.852,110.0,110.0,71.563,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.625,-0.035,75.188,76.438,73.813,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,77.688,75.938,0.0,74.75,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,75.0,74.375,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.75,23.391,10.79,1.076,68.738,68.542,73.043,64.761,65.125,0.0,0.034,0.029,20.0,20.0,63.7,52.195,74.478,74.75,107.963,92.977,112.036,50.468,62.414,56.131,-10.852,110.0,110.0,71.563,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.625,-0.035,75.188,76.438,73.813,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,77.438,76.063,0.0,74.75,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.375,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,23.391,12.328,1.076,68.738,68.542,73.043,64.761,65.125,0.0,0.031,0.029,20.0,20.0,63.644,52.279,74.478,74.75,107.963,92.977,111.962,50.54,62.414,56.204,-10.852,110.0,110.0,71.563,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.688,-0.035,75.188,76.438,73.813,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,77.688,76.063,0.0,74.625,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.125,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.516,24.652,13.866,-0.356,68.738,68.542,73.043,64.761,65.125,0.0,0.031,0.029,20.0,20.0,63.589,52.448,74.478,74.75,107.741,92.87,111.741,50.54,62.519,56.204,-10.852,110.0,110.0,71.563,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.688,-0.035,75.188,76.438,73.813,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,77.688,75.938,0.0,74.75,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.125,74.375,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.703,24.652,12.328,1.076,68.738,68.649,73.043,64.761,65.125,0.0,0.031,0.029,20.0,20.0,63.533,52.505,74.478,74.643,107.741,92.658,111.667,50.686,62.519,56.35,-10.852,110.0,110.0,71.375,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.5,-0.035,75.188,76.438,73.813,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,77.688,76.063,0.0,74.75,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.125,74.313,75.25,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.672,23.391,13.866,-0.356,68.738,68.649,73.043,64.871,65.125,0.0,0.031,0.029,20.0,20.0,63.477,52.11,74.478,74.643,107.668,92.764,111.519,50.686,62.519,56.35,-10.852,110.0,110.0,71.688,70.688,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.035,75.188,76.563,73.875,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,77.688,76.063,0.0,74.75,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.125,74.375,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.672,24.652,9.252,1.076,68.738,68.542,73.043,64.871,65.125,0.0,0.031,0.029,20.0,20.0,63.422,51.998,74.478,74.75,107.446,92.551,111.298,50.686,62.519,56.35,-10.852,110.0,110.0,71.563,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.688,-0.035,75.188,76.438,73.875,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,77.688,76.063,0.0,74.625,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,24.652,10.79,1.076,68.845,68.649,73.043,64.871,65.125,0.0,0.031,0.029,20.0,20.0,63.366,53.068,74.161,74.643,107.373,92.551,111.224,50.758,62.624,56.423,-10.852,110.0,110.0,71.563,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.688,-0.035,75.188,76.438,73.875,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,77.813,76.063,0.0,74.625,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.0,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,23.391,9.252,-0.356,68.845,68.649,73.043,64.871,65.234,0.0,0.031,0.033,20.0,20.0,63.338,52.448,74.161,74.643,107.225,92.551,111.076,50.831,62.624,56.423,-10.867,110.0,110.0,71.688,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.625,-0.035,75.0,76.438,73.875,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,77.438,76.063,0.0,74.75,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,24.652,13.866,-0.356,68.845,68.649,73.043,64.871,65.234,0.0,0.031,0.029,20.0,20.0,63.311,52.392,74.161,74.643,107.225,92.445,110.929,50.831,62.624,56.423,-10.852,110.0,110.0,71.563,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.625,-0.035,75.0,76.563,73.875,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,77.688,76.063,0.0,74.625,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.391,23.391,10.79,-0.356,68.845,68.649,72.935,64.871,65.234,0.0,0.031,0.033,20.0,20.0,63.227,52.223,74.161,74.643,107.078,92.338,110.781,50.977,62.624,56.496,-10.852,110.0,110.0,71.563,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.035,75.188,76.563,73.875,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,77.688,76.063,0.0,74.625,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,75.125,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,23.391,12.328,1.076,68.951,68.649,72.935,64.981,65.234,0.0,0.031,0.029,20.0,20.0,63.227,52.758,74.161,74.643,106.93,92.232,110.633,50.977,62.624,56.496,-10.852,110.0,110.0,71.375,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.688,-0.035,75.188,76.438,73.875,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,77.688,76.063,0.0,74.625,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,75.0,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,23.391,9.252,1.076,68.951,68.649,73.043,64.981,65.234,0.0,0.031,0.033,20.0,20.0,63.172,52.589,73.973,74.643,106.782,92.232,110.485,50.977,62.729,56.569,-10.852,110.0,110.0,71.563,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.625,-0.035,75.0,76.563,73.875,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,77.688,75.938,0.0,74.75,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,75.125,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.406,23.391,10.79,-0.356,68.951,68.649,72.935,64.981,65.342,0.0,0.034,0.029,20.0,20.0,63.116,53.378,73.973,74.643,106.709,92.125,110.338,51.049,62.729,56.569,-10.852,110.0,110.0,71.563,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.625,-0.035,75.0,76.438,73.875,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,77.688,76.063,0.0,74.75,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.125,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.578,23.391,12.328,-0.356,68.951,68.649,72.935,65.09,65.342,0.0,0.031,0.029,20.0,20.0,63.06,52.984,73.973,74.643,106.635,92.019,110.19,51.122,62.729,56.642,-10.867,110.0,110.0,71.563,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.035,75.0,76.438,74.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,77.688,76.063,0.0,74.625,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,75.0,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.594,24.652,9.252,-0.356,69.058,68.649,72.935,65.09,65.342,0.0,0.031,0.033,20.0,20.0,63.033,52.786,73.973,74.643,106.561,92.019,110.116,51.122,62.834,56.642,-10.852,110.0,110.0,71.563,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.688,-0.035,75.188,76.438,74.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,77.688,76.063,0.0,74.75,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.125,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.391,23.391,10.79,-0.356,68.951,68.756,72.935,65.09,65.342,0.0,0.031,0.029,20.0,20.0,63.005,52.674,73.973,74.643,106.414,91.913,109.969,51.195,62.834,56.715,-10.852,110.0,110.0,71.563,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.688,-0.035,75.0,76.438,74.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,77.688,75.938,0.0,74.75,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.125,74.375,75.375,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.375,23.391,9.252,-0.356,69.058,68.649,72.935,65.09,65.342,0.0,0.031,0.029,20.0,20.0,62.949,52.561,73.869,74.643,106.266,91.806,109.821,51.267,62.834,56.788,-10.867,110.0,110.0,71.563,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.625,-0.035,75.0,76.438,74.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,77.688,76.063,0.0,74.75,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.375,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.688,23.391,10.79,-0.356,68.951,68.756,72.935,65.09,65.234,0.0,0.034,0.029,20.0,20.0,62.894,52.617,73.869,74.535,106.34,91.806,109.821,51.34,62.834,56.861,-10.852,110.0,110.0,71.375,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.625,-0.035,75.0,76.438,74.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.047,77.688,76.063,0.0,74.625,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.125,74.375,75.375,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.688,23.391,10.79,-0.356,69.058,68.649,72.826,65.09,65.451,0.0,0.031,0.029,20.0,20.0,62.866,52.984,73.869,74.643,106.119,91.7,109.599,51.413,62.939,56.861,-10.852,110.0,110.0,71.563,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.625,-0.035,75.0,76.438,74.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.172,77.688,76.063,0.0,74.625,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.375,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.438,23.391,10.79,-0.356,69.165,68.649,72.826,65.09,65.451,0.0,0.031,0.033,20.0,20.0,62.838,53.04,73.869,74.643,105.971,91.593,109.526,51.413,62.939,56.934,-10.852,110.0,110.0,71.375,70.875,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.188,68.688,-0.035,75.0,76.313,74.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,77.688,76.063,0.0,74.625,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.375,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.625,23.391,10.79,1.076,69.165,68.649,72.826,65.09,65.451,0.0,0.031,0.033,20.0,20.0,62.782,53.998,73.869,74.643,105.897,91.487,109.378,51.485,62.939,56.934,-10.852,110.0,110.0,71.563,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.688,-0.035,75.0,76.438,74.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,77.688,76.063,0.0,74.625,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.313,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.516,23.391,9.252,-0.356,69.058,68.756,72.826,65.2,65.342,0.0,0.034,0.029,20.0,20.0,62.727,53.096,74.031,74.535,105.824,91.487,109.304,51.485,62.939,56.934,-10.867,110.0,110.0,71.563,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.625,-0.035,75.0,76.313,74.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,77.688,76.063,0.0,74.625,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.375,75.375,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.203,24.652,9.252,-0.356,69.165,68.756,72.826,65.2,65.451,0.0,0.031,0.033,20.0,20.0,62.671,53.688,74.031,74.643,105.676,91.38,109.082,51.558,63.044,57.006,-10.852,110.0,110.0,71.375,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.125,68.688,-0.035,75.0,76.313,74.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,77.813,76.063,0.0,74.438,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.375,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8232007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.438,24.652,9.252,1.076,69.165,68.756,72.826,65.2,65.451,0.0,0.031,0.029,20.0,20.0,62.643,53.547,74.031,74.643,105.602,91.274,109.009,51.631,63.044,57.006,-10.852,110.0,110.0,71.375,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.035,75.188,76.438,74.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.016,77.688,76.063,0.0,74.438,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.5,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.078,24.652,12.328,1.076,69.165,68.756,72.826,65.2,65.451,0.0,0.031,0.029,20.0,20.0,62.616,53.322,74.031,74.535,105.529,91.168,109.009,51.703,63.044,57.152,-10.852,110.0,110.0,71.563,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.688,-0.035,74.938,76.438,74.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.859,77.688,76.063,0.0,74.625,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.5,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.078,23.391,9.252,1.076,69.165,68.756,72.718,65.2,65.451,0.0,0.034,0.033,20.0,20.0,62.56,52.955,74.031,74.535,105.455,91.168,108.787,51.703,63.044,57.079,-10.852,110.0,110.0,71.375,70.5,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.688,-0.035,75.188,76.438,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.25,77.813,76.063,0.0,74.438,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.375,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.031,23.391,9.252,1.076,69.165,68.756,72.718,65.2,65.56,0.0,0.031,0.029,20.0,20.0,62.532,53.434,74.135,74.535,105.307,91.061,108.639,51.776,63.148,57.152,-10.852,110.0,110.0,71.563,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.688,-0.035,75.0,76.313,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.359,77.688,76.063,0.0,74.438,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.938,74.5,75.063,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.906,24.652,9.252,1.076,69.271,68.756,72.718,65.31,65.56,0.0,0.031,0.033,20.0,20.0,62.476,53.124,74.135,74.535,105.234,91.061,108.566,51.849,63.148,57.225,-10.852,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.035,74.938,76.313,74.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.719,77.688,76.063,0.0,74.438,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.5,75.25,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.484,24.652,10.79,1.076,69.271,68.756,72.718,65.2,65.56,0.0,0.031,0.029,20.0,20.0,62.476,53.153,74.135,74.535,105.16,90.955,108.418,51.849,63.044,57.298,-10.852,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.035,74.938,76.438,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.656,77.875,76.063,0.0,74.438,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.5,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.141,23.391,9.252,1.076,69.271,68.756,72.718,65.2,65.56,0.0,0.031,0.029,20.0,20.0,62.421,53.153,74.135,74.428,105.012,90.848,108.344,51.921,63.148,57.225,-10.852,110.0,110.0,71.375,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.688,-0.035,75.0,76.313,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,77.813,76.063,0.0,74.438,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,75.0,74.5,75.25,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,23.391,10.79,1.076,69.271,68.756,72.718,65.31,65.56,0.0,0.031,0.033,20.0,20.0,62.393,53.293,74.135,74.428,105.012,90.848,108.27,51.994,63.253,57.298,-10.852,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.688,-0.035,75.0,76.438,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.797,77.688,76.063,0.0,74.438,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.938,74.5,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,24.652,10.79,1.076,69.271,68.756,72.718,65.31,65.56,0.0,0.031,0.029,20.0,20.0,62.365,53.153,73.254,74.428,104.791,90.742,108.196,52.139,63.253,57.444,-10.852,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.188,68.688,-0.035,74.938,76.313,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.406,77.813,76.063,0.0,74.438,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.375,75.375,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.234,23.391,10.79,1.076,69.378,68.864,72.718,65.42,65.451,0.0,0.031,0.033,20.0,20.0,62.337,52.927,73.254,74.321,104.717,90.635,107.975,52.067,63.253,57.371,-10.852,110.0,110.0,71.563,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.125,68.688,-0.035,75.0,76.313,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.422,77.813,76.063,0.0,74.438,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.004,75.0,74.375,75.25,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.953,24.652,12.328,1.076,69.378,68.756,72.718,65.31,65.56,0.0,0.031,0.029,20.0,20.0,62.282,53.04,73.254,74.428,104.644,90.635,107.901,52.139,63.148,57.371,-10.852,110.0,110.0,71.375,70.813,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.188,68.625,-0.035,75.0,76.313,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.141,77.688,76.063,0.0,74.438,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.375,75.25,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.25,24.652,10.79,1.076,69.378,68.864,72.718,65.31,65.56,0.0,0.031,0.029,20.0,20.0,62.254,53.603,73.254,74.428,104.57,90.529,107.827,52.212,63.358,57.517,-10.867,110.0,110.0,71.375,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.188,68.625,-0.035,75.0,76.313,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.688,77.813,76.063,0.0,74.438,76.188,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.5,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
