DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.406,23.391,9.252,1.076,69.484,68.864,72.826,65.42,65.669,0.0,0.031,0.033,20.0,20.0,62.198,52.617,73.254,74.428,104.496,90.422,107.753,52.285,63.358,57.59,-10.867,110.0,110.0,71.563,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.188,68.688,-0.035,74.938,76.438,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.109,77.813,76.063,0.0,74.438,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.5,75.25,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.609,24.652,9.252,1.076,69.484,68.864,72.826,65.42,65.669,0.0,0.031,0.033,20.0,20.0,62.171,52.815,72.962,74.428,104.349,90.422,107.606,52.285,63.358,57.517,-10.852,110.0,110.0,71.375,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.035,74.938,76.438,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.656,77.813,76.063,0.0,74.438,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,75.0,74.5,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.063,23.391,10.79,-0.356,69.484,68.756,72.826,65.42,65.669,0.0,0.031,0.033,20.0,20.0,62.143,52.505,72.962,74.428,104.275,90.316,107.532,52.358,63.358,57.59,-10.867,110.0,110.0,71.375,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.035,74.938,76.438,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.0,77.813,76.063,0.0,74.438,76.375,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.375,75.25,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.063,23.391,9.252,-0.356,69.484,68.864,72.826,65.42,65.669,0.0,0.031,0.033,20.0,20.0,62.115,52.308,72.962,74.428,104.127,90.21,107.384,52.358,63.358,57.59,-10.852,110.0,110.0,71.375,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.688,-0.035,75.0,76.313,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.797,77.813,76.063,0.0,74.438,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.375,75.375,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.094,24.652,12.328,-0.356,69.484,68.864,72.826,65.42,65.669,0.0,0.031,0.033,20.0,20.0,62.087,53.124,72.962,74.428,104.127,90.21,107.31,52.503,63.463,57.736,-10.852,110.0,110.0,71.563,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.188,68.688,-0.035,74.938,76.438,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.281,77.813,76.063,0.0,74.438,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.375,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8232007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.797,23.391,12.328,-0.356,69.591,68.864,72.826,65.53,65.669,0.0,0.031,0.033,20.0,20.0,62.032,52.279,72.962,74.428,103.98,90.103,107.163,52.503,63.463,57.663,-10.867,110.0,110.0,71.375,70.875,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.688,-0.035,74.938,76.438,74.313,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.719,77.813,76.063,0.0,74.438,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,75.0,74.313,75.25,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.328,23.391,9.252,-0.356,69.484,68.864,72.826,65.53,65.669,0.0,0.031,0.029,20.0,20.0,62.004,52.786,72.962,74.428,103.906,90.103,107.089,52.503,63.463,57.736,-10.867,110.0,110.0,71.375,70.875,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.035,74.938,76.438,74.313,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.125,77.813,76.063,0.0,74.438,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,75.0,74.375,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.203,23.391,9.252,-0.356,69.591,68.864,72.826,65.53,65.778,0.0,0.031,0.029,20.0,20.0,62.004,52.73,72.683,74.428,103.832,89.997,107.089,52.648,63.568,57.809,-10.867,110.0,110.0,71.313,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.625,-0.035,74.938,76.438,74.313,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.453,77.813,76.063,0.0,74.313,76.375,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.375,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.906,24.652,10.79,1.076,69.591,68.864,72.826,65.53,65.778,0.0,0.031,0.033,20.0,20.0,61.948,52.674,72.683,74.428,103.685,89.89,106.867,52.576,63.568,57.809,-10.852,110.0,110.0,71.375,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.688,-0.035,74.938,76.313,74.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.672,77.688,76.063,0.0,74.438,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.5,75.375,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.906,23.391,10.79,-0.356,69.484,68.864,72.826,65.53,65.778,0.0,0.034,0.029,20.0,20.0,61.948,52.336,72.683,74.321,103.537,89.89,106.793,52.648,63.568,57.809,-10.867,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.625,-0.035,74.938,76.313,74.313,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.391,77.813,76.063,0.0,74.313,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,75.0,74.375,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.25,24.652,9.252,-0.356,69.591,68.971,72.826,65.53,65.778,0.0,0.031,0.029,20.0,20.0,61.92,52.11,72.683,74.428,103.464,89.784,106.646,52.721,63.568,57.881,-10.852,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.035,74.938,76.438,74.313,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.781,77.813,76.063,0.0,74.438,76.375,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.5,75.25,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8232007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.875,23.391,9.252,-0.356,69.591,68.864,72.826,65.639,65.778,0.0,0.031,0.033,20.0,20.0,61.893,53.153,72.683,74.321,103.464,89.677,106.646,52.794,63.568,58.027,-10.852,110.0,110.0,71.375,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.035,74.938,76.313,74.313,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.703,77.813,76.063,0.0,74.438,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,75.0,74.5,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.953,23.391,9.252,1.076,69.591,68.971,72.826,65.639,65.778,0.0,0.031,0.033,20.0,20.0,61.865,52.702,72.158,74.428,103.316,89.677,106.498,52.866,63.673,58.027,-10.867,110.0,110.0,71.313,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.688,-0.035,74.938,76.438,74.313,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.859,77.813,76.063,0.0,74.438,76.375,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.375,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.875,24.652,9.252,-0.356,69.698,68.971,72.826,65.639,65.778,0.0,0.031,0.029,20.0,20.0,61.837,53.04,72.158,74.428,103.168,89.571,106.35,52.866,63.673,57.954,-10.867,110.0,110.0,71.375,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.035,74.938,76.313,74.313,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.453,77.813,76.063,0.0,74.438,76.375,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.75,23.391,12.328,-0.356,69.698,68.971,72.826,65.639,65.778,0.0,0.031,0.033,20.0,20.0,61.809,52.139,72.158,74.428,103.168,89.571,106.276,52.866,63.673,58.027,-10.867,110.0,110.0,71.375,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.625,-0.035,74.938,76.313,74.313,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.922,77.813,76.063,0.0,74.438,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.313,75.375,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.031,24.652,9.252,-0.356,69.698,68.971,72.826,65.639,65.887,0.0,0.031,0.033,20.0,20.0,61.781,52.646,72.158,74.428,103.021,89.465,106.129,52.939,63.673,58.027,-10.852,110.0,110.0,71.375,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.035,74.938,76.313,74.313,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.016,77.813,76.063,0.0,74.313,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.125,74.313,75.375,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.484,23.391,10.79,-0.356,69.698,68.971,72.826,65.639,65.887,0.0,0.031,0.033,20.0,20.0,61.754,52.702,72.158,74.428,102.947,89.465,106.129,52.939,63.778,58.1,-10.852,110.0,110.0,71.375,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.035,74.938,76.313,74.313,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.625,77.813,76.063,0.0,74.438,76.375,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,75.125,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.484,23.391,9.252,-0.356,69.698,68.971,72.826,65.749,65.887,0.0,0.034,0.029,20.0,20.0,61.754,53.265,72.23,74.535,102.8,89.358,105.981,53.084,63.778,58.173,-10.852,110.0,110.0,71.375,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.035,74.938,76.313,74.313,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.422,77.688,76.063,0.0,74.438,76.375,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,75.0,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.797,23.391,10.79,-0.356,69.804,68.971,72.718,65.749,65.887,0.0,0.031,0.033,20.0,20.0,61.726,53.688,72.23,74.535,102.8,89.252,105.907,53.084,63.778,58.173,-10.852,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.035,75.0,76.313,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.766,77.813,76.063,0.0,74.438,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.313,75.375,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.938,23.391,12.328,-0.356,69.804,68.971,72.826,65.749,65.887,0.0,0.031,0.033,20.0,20.0,61.726,53.124,72.23,74.535,102.726,89.252,105.833,53.157,63.778,58.173,-10.867,110.0,110.0,71.375,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.188,68.688,-0.035,74.938,76.313,74.313,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.078,77.813,76.063,0.0,74.438,76.375,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,75.0,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.938,23.391,9.252,-0.356,69.804,69.078,72.718,65.859,65.887,0.0,0.031,0.033,20.0,20.0,61.67,52.871,72.23,74.535,102.578,89.145,105.76,53.157,63.778,58.246,-10.867,110.0,110.0,71.375,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.035,75.0,76.313,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.5,77.813,76.063,0.0,74.438,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.125,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.531,24.652,9.252,-0.356,69.804,68.971,72.718,65.749,65.887,0.0,0.031,0.033,20.0,20.0,61.67,52.786,72.23,74.535,102.431,89.039,105.612,53.157,63.883,58.319,-10.852,110.0,110.0,71.563,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.035,74.938,76.313,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.766,77.813,76.063,0.0,74.438,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.313,75.375,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.578,23.391,10.79,1.076,69.804,69.078,72.718,65.749,65.887,0.0,0.034,0.029,20.0,20.0,61.615,52.73,72.093,74.535,102.357,89.039,105.538,53.23,63.883,58.319,-10.852,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.035,74.938,76.313,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.063,77.813,76.188,0.0,74.313,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.625,23.391,9.252,-0.356,69.804,68.971,72.718,65.859,65.887,0.0,0.031,0.033,20.0,20.0,61.615,53.068,72.093,74.535,102.283,88.932,105.538,53.375,63.883,58.392,-10.852,110.0,110.0,71.313,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.188,68.813,-0.035,74.75,76.313,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.047,77.813,76.063,0.0,74.438,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.375,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.469,24.652,7.715,-0.356,69.804,68.971,72.718,65.749,65.887,0.0,0.034,0.029,20.0,20.0,61.587,53.519,72.093,74.535,102.283,88.826,105.317,53.375,63.883,58.392,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.035,74.938,76.313,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.906,77.813,76.063,0.0,74.313,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.563,23.391,10.79,1.076,69.804,68.971,72.609,65.859,65.996,0.0,0.031,0.033,20.0,20.0,61.559,53.547,72.093,74.428,102.062,88.826,105.243,53.375,63.988,58.392,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,74.75,76.313,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.938,77.813,76.063,0.0,74.313,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.078,23.391,9.252,1.076,69.804,68.971,72.609,65.859,65.887,0.0,0.031,0.033,20.0,20.0,61.559,53.237,72.093,74.428,102.062,88.72,105.169,53.448,63.988,58.465,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.035,74.938,76.313,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.484,77.813,76.063,0.0,74.313,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,75.0,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.078,23.391,9.252,1.076,69.911,69.078,72.609,65.859,65.996,0.0,0.031,0.033,20.0,20.0,61.503,54.448,71.698,74.428,101.915,88.72,105.095,53.52,63.988,58.465,-10.852,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.035,74.75,76.25,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.063,77.813,76.063,0.0,74.313,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.938,74.313,75.375,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.203,23.391,10.79,-0.356,69.911,69.078,72.609,65.859,65.996,0.0,0.031,0.033,20.0,20.0,61.503,53.293,71.698,74.428,101.841,88.613,105.021,53.52,63.988,58.538,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.188,68.688,-0.035,74.75,76.313,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,77.688,76.063,0.0,74.313,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.516,23.391,10.79,1.076,69.911,69.078,72.609,65.859,65.996,0.0,0.031,0.033,20.0,20.0,61.476,53.941,71.698,74.428,101.767,88.613,104.947,53.666,64.092,58.538,-10.852,110.0,110.0,71.313,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,70.188,68.688,-0.035,74.75,76.25,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.797,77.813,76.063,0.0,74.313,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.313,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.906,24.652,10.79,1.076,69.911,69.078,72.609,65.859,65.996,0.0,0.031,0.033,20.0,20.0,61.448,53.829,71.698,74.428,101.693,88.507,104.873,53.738,64.092,58.684,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,70.188,68.688,-0.035,74.75,76.313,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.188,77.813,76.063,0.0,74.25,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.313,75.25,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.078,24.652,10.79,1.076,69.911,69.078,72.609,65.859,65.996,0.0,0.031,0.029,20.0,20.0,61.392,53.434,71.698,74.428,101.546,88.507,104.8,53.666,64.092,58.611,-10.852,110.0,110.0,71.313,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.688,-0.035,74.75,76.313,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.484,77.813,76.063,0.0,74.313,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.078,24.652,10.79,-0.356,69.804,69.078,72.718,65.969,65.996,0.0,0.031,0.033,20.0,20.0,61.364,53.913,71.698,74.428,101.472,88.4,104.652,53.738,64.092,58.684,-10.852,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.625,-0.035,74.75,76.313,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.813,77.813,76.063,0.0,74.25,76.188,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.313,23.391,10.79,-0.356,69.911,69.078,72.718,65.859,65.996,0.0,0.031,0.033,20.0,20.0,61.364,54.026,71.51,74.321,101.398,88.294,104.652,53.811,64.092,58.757,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.035,74.75,76.313,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,77.813,76.063,0.0,74.313,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,23.391,12.328,-0.356,69.911,69.078,72.718,65.969,65.887,0.0,0.034,0.029,20.0,20.0,61.337,53.434,71.51,74.214,101.988,88.294,104.578,53.811,64.092,58.757,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.035,74.75,76.25,74.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,77.813,76.063,0.0,74.25,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.188,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,23.391,12.328,1.076,70.018,69.078,72.718,65.969,65.996,0.0,0.031,0.033,20.0,20.0,61.281,53.491,71.51,74.321,103.021,88.187,104.283,53.884,64.197,58.757,-10.852,110.0,110.0,71.313,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.688,-0.035,74.75,76.313,74.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.531,77.813,76.063,0.0,74.25,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.938,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8232007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,23.391,10.79,-0.356,70.018,69.078,72.718,65.969,66.105,0.0,0.031,0.033,20.0,20.0,61.281,53.35,71.51,74.321,102.505,88.187,104.135,53.884,64.197,58.829,-10.867,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.625,-0.035,74.75,76.313,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.797,77.875,76.063,0.0,74.313,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.375,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.672,23.391,9.252,-0.356,70.018,69.078,72.718,65.969,66.105,0.0,0.031,0.033,20.0,20.0,61.225,54.138,71.51,74.321,102.726,88.081,103.987,53.957,64.197,58.902,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.688,-0.035,74.625,76.25,74.5,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.781,77.813,76.063,0.0,74.25,76.188,73.125,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.375,75.438,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.875,24.652,9.252,1.076,70.018,69.078,72.718,65.969,66.105,0.0,0.031,0.033,20.0,20.0,61.225,53.913,71.232,74.321,102.8,88.081,103.766,54.029,64.302,58.902,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,74.75,76.25,74.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.172,77.813,76.063,0.0,74.25,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.875,23.391,10.79,-0.356,70.018,69.078,72.718,65.969,66.105,0.0,0.031,0.033,20.0,20.0,61.198,53.406,71.232,74.321,102.8,87.975,103.544,54.029,64.302,58.902,-10.852,110.0,110.0,71.313,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.035,74.75,76.25,74.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.75,77.813,76.063,0.0,74.25,76.375,73.125,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.078,23.391,10.79,-0.356,70.018,69.078,72.718,65.969,66.105,0.0,0.031,0.033,20.0,20.0,61.17,54.505,71.232,74.321,102.726,87.975,103.397,54.102,64.302,58.975,-10.852,110.0,110.0,71.313,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.625,-0.035,74.625,76.25,74.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,77.875,76.063,0.0,74.25,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.313,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,23.391,12.328,1.076,70.018,69.078,72.718,66.079,66.105,0.0,0.031,0.033,20.0,20.0,61.142,53.293,71.232,74.321,102.8,87.868,103.323,54.102,64.302,58.975,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.688,-0.035,74.625,76.25,74.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,77.813,76.063,0.0,74.25,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.375,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,24.652,12.328,-0.356,70.124,69.078,72.718,65.969,66.105,0.0,0.031,0.033,20.0,20.0,61.142,53.688,71.232,74.321,102.8,87.762,103.175,54.175,64.302,59.048,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,77.813,76.063,0.0,74.25,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.938,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,24.652,10.79,1.076,70.124,69.078,72.718,66.079,66.214,0.0,0.031,0.033,20.0,20.0,61.086,52.927,71.361,74.321,102.8,87.762,103.027,54.247,64.407,59.048,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.188,68.688,-0.035,74.75,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.375,77.813,76.063,0.0,74.188,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.938,74.313,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.005
8232007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.328,23.391,12.328,-0.356,70.124,69.078,72.718,66.079,66.105,0.0,0.031,0.033,20.0,20.0,61.086,53.688,71.361,74.321,102.652,87.762,102.88,54.247,64.407,59.048,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,77.813,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.969,24.652,10.79,-0.356,70.124,69.186,72.718,66.079,66.214,0.0,0.031,0.033,20.0,20.0,61.031,53.829,71.361,74.321,102.652,87.655,102.732,54.247,64.407,59.121,-10.867,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.188,68.688,-0.035,74.625,76.25,74.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,77.875,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.844,24.652,9.252,-0.356,70.124,69.078,72.718,66.079,66.214,0.0,0.031,0.033,20.0,20.0,61.031,53.547,71.361,74.321,102.505,87.655,102.584,54.32,64.407,59.121,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,77.813,76.063,0.0,74.188,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.094,23.391,7.715,-0.356,70.124,69.186,72.718,66.079,66.214,0.0,0.031,0.033,20.0,20.0,61.003,53.744,71.361,74.321,102.505,87.549,102.511,54.393,64.302,59.194,-10.852,110.0,110.0,71.188,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.188,68.688,-0.035,74.625,76.25,74.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,77.813,76.063,0.0,74.25,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.375,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.094,23.391,13.866,-0.356,70.124,69.186,72.718,66.079,66.214,0.0,0.034,0.033,20.0,20.0,60.975,52.955,71.257,74.321,102.431,87.549,102.363,54.465,64.512,59.267,-10.867,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.035,74.625,76.25,74.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,77.813,76.063,0.0,74.25,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,23.391,9.252,-0.356,70.124,69.186,72.718,66.188,66.214,0.0,0.034,0.033,20.0,20.0,60.947,53.941,71.257,74.321,102.357,87.442,102.215,54.465,64.407,59.267,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.813,77.813,76.063,0.0,74.188,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.375,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.109,23.391,10.79,-0.356,70.124,69.186,72.718,66.188,66.214,0.0,0.031,0.033,20.0,20.0,60.892,53.378,71.257,74.321,102.283,87.442,102.067,54.538,64.512,59.267,-10.852,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.313,68.688,-0.035,74.625,76.25,74.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,77.875,76.063,0.0,74.25,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.375,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,23.391,12.328,-0.356,70.231,69.186,72.718,66.188,66.214,0.0,0.031,0.033,20.0,20.0,60.892,53.913,71.257,74.321,102.21,87.336,101.994,54.538,64.512,59.34,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.625,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.375,77.813,76.063,0.0,74.25,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.172,24.652,10.79,-0.356,70.124,69.186,72.609,66.188,66.214,0.0,0.031,0.033,20.0,20.0,60.864,53.913,71.257,74.321,102.062,87.23,101.92,54.611,64.512,59.34,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.813,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,77.813,76.063,0.0,74.25,76.375,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
