DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.906,24.652,10.79,-0.356,70.124,69.186,72.609,66.188,66.214,0.0,0.034,0.033,20.0,20.0,60.864,53.885,71.27,74.214,102.062,87.23,101.772,54.683,64.617,59.413,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.188,68.688,-0.035,74.625,76.063,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.547,77.813,76.063,0.0,74.25,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.375,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,24.652,9.252,-0.356,70.231,69.186,72.609,66.188,66.322,0.0,0.031,0.033,20.0,20.0,60.836,53.969,71.27,74.214,101.915,87.123,101.624,54.683,64.617,59.413,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.453,77.875,76.063,0.0,74.188,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,23.391,10.79,-0.356,70.231,69.186,72.609,66.188,66.214,0.0,0.031,0.033,20.0,20.0,60.836,53.519,71.27,74.321,101.841,87.123,101.551,54.756,64.512,59.413,-10.852,110.0,110.0,71.313,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.625,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,77.875,76.063,0.0,74.25,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.984,23.391,9.252,1.076,70.231,69.186,72.609,66.188,66.322,0.0,0.034,0.033,20.0,20.0,60.781,53.434,71.27,74.321,101.767,87.017,101.403,54.756,64.617,59.486,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.688,-0.035,74.625,76.063,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.625,77.813,76.063,0.0,74.25,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,24.652,10.79,-0.356,70.231,69.186,72.609,66.188,66.322,0.0,0.031,0.033,20.0,20.0,60.781,53.688,71.27,74.214,101.767,87.017,101.403,54.901,64.617,59.632,-10.867,110.0,110.0,71.313,70.5,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,77.813,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.844,23.391,9.252,-0.356,70.231,69.186,72.609,66.188,66.322,0.0,0.031,0.033,20.0,20.0,60.725,53.378,71.154,74.214,101.693,86.91,101.255,54.901,64.617,59.632,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,77.813,76.063,0.0,74.25,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,23.391,10.79,-0.356,70.231,69.186,72.609,66.298,66.322,0.0,0.031,0.033,20.0,20.0,60.725,53.998,71.154,74.214,101.546,86.804,101.108,54.901,64.722,59.559,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.688,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,77.813,76.188,0.0,74.25,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,23.391,10.79,-0.356,70.231,69.186,72.609,66.298,66.322,0.0,0.034,0.033,20.0,20.0,60.725,53.829,71.154,74.214,101.472,86.804,100.96,54.901,64.722,59.632,-10.867,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.188,68.688,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.516,77.813,76.188,0.0,74.25,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,23.391,7.715,1.076,70.231,69.186,72.609,66.298,66.322,0.0,0.031,0.033,20.0,20.0,60.697,54.11,71.154,74.214,101.325,86.804,100.886,54.974,64.722,59.632,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.035,74.75,76.25,74.5,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,77.813,76.063,0.0,74.188,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.938,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,24.652,9.252,1.076,70.231,69.186,72.5,66.298,66.322,0.0,0.031,0.033,20.0,20.0,60.697,53.969,71.154,74.214,101.251,86.697,100.812,54.974,64.722,59.632,-10.867,110.0,110.0,71.188,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,77.813,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,23.391,10.79,1.076,70.338,69.186,72.5,66.298,66.322,0.0,0.031,0.033,20.0,20.0,60.669,54.364,71.154,74.214,101.177,86.591,100.664,55.047,64.722,59.704,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.035,74.563,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,77.875,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,23.391,9.252,1.076,70.338,69.186,72.5,66.298,66.322,0.0,0.031,0.033,20.0,20.0,60.641,53.829,70.506,74.214,101.103,86.591,100.591,55.119,64.827,59.777,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,77.875,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,23.391,7.715,-0.356,70.338,69.293,72.5,66.298,66.431,0.0,0.031,0.033,20.0,20.0,60.641,53.913,70.506,74.214,101.03,86.485,100.443,55.192,64.722,59.777,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.813,-0.035,74.563,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.578,77.813,76.063,0.0,74.188,76.375,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,24.652,10.79,-0.356,70.338,69.293,72.5,66.298,66.431,0.0,0.031,0.033,20.0,20.0,60.641,54.364,70.506,74.214,100.882,86.485,100.369,55.192,64.827,59.777,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,77.875,76.063,0.0,74.25,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,23.391,9.252,-0.356,70.338,69.293,72.5,66.408,66.431,0.0,0.031,0.033,20.0,20.0,60.614,54.814,70.506,74.214,100.956,86.378,100.369,55.265,64.827,59.923,-10.852,110.0,110.0,71.188,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.035,74.625,76.063,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,77.813,76.188,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.938,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,23.391,12.328,-0.356,70.338,69.293,72.5,66.408,66.431,0.0,0.031,0.033,20.0,20.0,60.614,54.42,70.506,74.214,100.735,86.378,100.148,55.265,64.827,59.85,-10.852,110.0,110.0,71.313,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,74.625,76.25,74.625,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,77.813,76.063,0.0,74.188,76.375,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,23.391,10.79,-0.356,70.338,69.293,72.609,66.408,66.431,0.0,0.034,0.033,20.0,20.0,60.586,54.589,70.7,74.214,100.661,86.272,100.074,55.338,64.932,59.923,-10.867,110.0,110.0,71.313,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,77.813,76.063,0.0,74.25,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.938,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,23.391,12.328,-0.356,70.338,69.293,72.609,66.408,66.431,0.0,0.034,0.033,20.0,20.0,60.558,54.082,70.7,74.214,100.587,86.272,100.0,55.338,64.932,59.996,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.688,-0.035,74.563,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,77.875,76.063,0.0,74.188,76.375,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.5,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,23.391,9.252,-0.356,70.338,69.293,72.609,66.408,66.431,0.0,0.031,0.033,20.0,20.0,60.558,53.969,70.7,74.214,100.44,86.165,99.926,55.41,64.932,59.923,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.313,68.688,-0.035,74.625,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,77.875,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,23.391,10.79,-0.356,70.338,69.293,72.609,66.408,66.431,0.0,0.031,0.033,20.0,20.0,60.558,53.631,70.7,74.214,100.513,86.165,99.852,55.483,64.932,60.069,-10.852,110.0,110.0,71.188,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.035,74.563,76.25,74.625,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,77.813,76.063,0.0,74.25,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,23.391,10.79,-0.356,70.338,69.293,72.609,66.408,66.431,0.0,0.031,0.033,20.0,20.0,60.558,54.195,70.7,74.214,100.366,86.059,99.705,55.483,65.037,59.996,-10.852,110.0,110.0,71.313,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.035,74.625,76.25,74.625,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,77.875,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.313,75.375,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,24.652,10.79,-0.356,70.444,69.293,72.718,66.408,66.431,0.0,0.031,0.033,20.0,20.0,60.53,53.941,71.115,74.214,100.292,86.059,99.631,55.556,65.037,60.142,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.688,-0.035,74.625,76.063,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,77.813,76.063,0.0,74.25,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.938,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8232007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,23.391,10.79,-0.356,70.444,69.293,72.718,66.408,66.431,0.0,0.031,0.033,20.0,20.0,60.53,54.251,71.115,74.214,100.145,85.952,99.557,55.556,65.037,60.069,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.813,-0.035,74.563,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,77.813,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,23.391,9.252,-0.356,70.444,69.293,72.609,66.518,66.431,0.0,0.031,0.033,20.0,20.0,60.502,54.138,71.115,74.214,100.071,85.952,99.483,55.628,65.037,60.142,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.035,74.563,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,77.813,76.188,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,23.391,12.328,-0.356,70.444,69.293,72.718,66.518,66.431,0.0,0.034,0.033,20.0,20.0,60.475,54.336,71.115,74.321,100.071,85.952,99.335,55.628,65.141,60.142,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,70.188,68.688,-0.035,74.625,76.25,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,78.0,75.938,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,23.391,9.252,-0.356,70.444,69.4,72.718,66.518,66.431,0.0,0.031,0.033,20.0,20.0,60.475,53.575,71.115,74.214,99.923,85.846,99.261,55.628,65.141,60.142,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.188,68.813,-0.035,74.563,76.25,74.625,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,77.813,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.938,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,23.391,9.252,-0.356,70.444,69.4,72.609,66.518,66.54,0.0,0.031,0.033,20.0,20.0,60.475,54.195,71.115,74.321,99.85,85.74,99.261,55.774,65.141,60.288,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.688,-0.035,74.563,76.25,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,77.813,76.063,0.0,74.188,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.313,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,23.391,12.328,1.076,70.444,69.293,72.718,66.518,66.54,0.0,0.031,0.033,20.0,20.0,60.447,53.66,71.141,74.321,99.776,85.633,99.114,55.774,65.141,60.288,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.035,74.563,76.063,74.625,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,77.813,76.063,0.0,74.188,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,24.652,10.79,-0.356,70.444,69.4,72.718,66.518,66.54,0.0,0.031,0.033,20.0,20.0,60.447,54.138,71.141,74.321,99.702,85.633,99.04,55.846,65.141,60.361,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.035,74.563,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,77.875,76.063,0.0,74.188,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.313,75.5,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.156,23.391,10.79,1.076,70.444,69.4,72.718,66.518,66.54,0.0,0.031,0.033,20.0,20.0,60.447,54.843,71.141,74.321,99.702,85.633,99.04,55.846,65.141,60.288,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.035,74.563,76.25,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,77.813,76.063,0.0,74.188,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.156,24.652,9.252,-0.356,70.551,69.4,72.609,66.518,66.54,0.0,0.031,0.033,20.0,20.0,60.419,53.491,71.141,74.321,99.554,85.527,98.818,55.846,65.141,60.361,-10.852,110.0,110.0,71.188,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.625,-0.035,74.563,76.25,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,77.875,76.063,0.0,74.188,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.313,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,23.391,10.79,-0.356,70.444,69.4,72.718,66.628,66.54,0.0,0.031,0.033,20.0,20.0,60.391,54.054,71.141,74.321,99.481,85.527,98.745,55.992,65.141,60.434,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,74.563,76.25,74.625,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,77.875,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.188,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,23.391,9.252,-0.356,70.444,69.4,72.609,66.628,66.54,0.0,0.031,0.033,20.0,20.0,60.391,54.307,71.206,74.214,99.407,85.42,98.671,55.992,65.246,60.434,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.035,74.563,76.25,74.625,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,77.875,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.813,74.313,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.281,23.391,10.79,-0.356,70.444,69.4,72.609,66.628,66.54,0.0,0.031,0.033,20.0,20.0,60.363,54.73,71.206,74.214,99.333,85.42,98.597,56.064,65.246,60.434,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.035,74.563,76.25,74.625,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,77.875,76.063,0.0,74.0,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.813,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,23.391,12.328,-0.356,70.444,69.4,72.609,66.628,66.54,0.0,0.031,0.033,20.0,20.0,60.363,53.406,71.206,74.214,99.259,85.314,98.523,56.064,65.246,60.434,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.035,74.563,76.25,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.859,77.875,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.313,75.375,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,23.391,9.252,1.076,70.551,69.4,72.609,66.628,66.649,0.0,0.031,0.033,20.0,20.0,60.336,53.969,71.206,74.214,99.186,85.314,98.449,56.137,65.246,60.507,-10.867,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.035,74.563,76.25,74.625,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,77.875,76.063,0.0,74.0,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.438,75.5,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8232007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,23.391,10.79,1.076,70.551,69.4,72.609,66.628,66.649,0.0,0.031,0.033,20.0,20.0,60.308,53.631,71.206,74.214,99.038,85.207,98.375,56.137,65.246,60.507,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.035,74.563,76.25,74.5,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,77.875,76.063,0.0,74.188,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.313,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8232007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,23.391,10.79,-0.356,70.551,69.4,72.609,66.628,66.649,0.0,0.031,0.033,20.0,20.0,60.308,54.026,71.18,74.214,99.038,85.207,98.228,56.21,65.351,60.507,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.035,74.563,76.25,74.625,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,77.875,76.063,0.0,74.188,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.219,23.391,9.252,1.076,70.551,69.4,72.5,66.628,66.649,0.0,0.034,0.033,20.0,20.0,60.28,54.927,71.18,74.214,98.891,85.101,98.228,56.21,65.351,60.579,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.813,-0.035,74.563,76.25,74.625,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,77.875,76.063,0.0,74.0,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,23.391,12.328,-0.356,70.444,69.4,72.5,66.628,66.54,0.0,0.031,0.033,20.0,20.0,60.28,54.533,71.18,74.107,98.891,85.101,98.154,56.21,65.351,60.579,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.035,74.563,76.25,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,77.813,76.063,0.0,74.0,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,23.391,10.79,-0.356,70.551,69.4,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,60.28,53.969,71.18,74.214,98.743,84.888,98.08,56.282,65.351,60.652,-10.852,110.0,110.0,71.188,70.5,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.035,74.5,76.25,74.625,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,77.875,76.063,0.0,74.0,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,23.391,9.252,-0.356,70.551,69.4,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,60.252,54.505,71.18,74.214,98.743,84.995,98.006,56.355,65.351,60.725,-10.852,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.625,-0.035,74.5,76.25,74.5,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.703,78.0,76.063,0.0,74.188,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.01,0.0,-0.001,0.004
8232007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.156,23.391,9.252,-0.356,70.551,69.4,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,60.252,54.702,71.128,74.214,98.596,84.888,97.858,56.355,65.456,60.725,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.035,74.563,76.25,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.859,77.813,76.063,0.0,74.0,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.156,24.652,9.252,1.076,70.551,69.4,72.5,66.737,66.649,0.0,0.031,0.033,20.0,20.0,60.224,54.476,71.128,74.214,98.522,84.888,97.785,56.282,65.456,60.652,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.734,77.875,76.063,0.0,74.0,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.891,24.652,9.252,-0.356,70.551,69.4,72.5,66.737,66.649,0.0,0.031,0.033,20.0,20.0,60.224,54.589,71.128,74.214,98.448,84.888,97.711,56.428,65.456,60.725,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.035,74.5,76.25,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.844,77.813,76.063,0.0,74.188,76.063,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,74.625,74.313,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.063,24.652,9.252,1.076,70.551,69.508,72.5,66.737,66.649,0.0,0.031,0.033,20.0,20.0,60.169,54.871,71.128,74.214,98.374,84.782,97.637,56.5,65.456,60.798,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,74.5,76.063,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,77.813,76.063,0.0,74.0,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.813,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.203,24.652,10.79,1.076,70.551,69.508,72.5,66.737,66.649,0.0,0.031,0.033,20.0,20.0,60.169,54.702,71.128,74.214,98.301,84.782,97.563,56.5,65.561,60.798,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,77.875,76.063,0.0,74.0,76.188,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8232007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.063,23.391,9.252,1.076,70.551,69.508,72.5,66.737,66.758,0.0,0.031,0.033,20.0,20.0,60.169,53.913,71.193,74.214,98.227,84.569,97.489,56.5,65.561,60.871,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,77.875,76.063,0.0,74.188,76.188,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.813,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8232007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.813,23.391,10.79,1.076,70.551,69.508,72.5,66.737,66.758,0.0,0.031,0.033,20.0,20.0,60.169,54.054,71.193,74.107,98.153,84.675,97.415,56.573,65.561,60.798,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,74.563,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.641,77.813,76.063,0.0,74.0,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8232007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.813,23.391,12.328,-0.356,70.551,69.508,72.5,66.737,66.758,0.0,0.031,0.033,20.0,20.0,60.169,54.533,71.193,74.107,98.079,84.569,97.342,56.573,65.561,60.871,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.688,-0.035,74.5,76.063,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,77.875,76.063,0.0,74.0,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8232007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.844,23.391,10.79,-0.356,70.657,69.508,72.5,66.737,66.758,0.0,0.031,0.033,20.0,20.0,60.169,54.73,71.193,74.107,98.079,84.569,97.268,56.718,65.561,60.944,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.625,77.875,76.063,0.0,74.0,76.063,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.844,23.391,10.79,-0.356,70.657,69.508,72.5,66.737,66.758,0.0,0.031,0.033,20.0,20.0,60.141,54.448,71.193,74.107,98.006,84.462,97.268,56.791,65.561,61.017,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.656,77.813,76.063,0.0,74.0,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.063,23.391,10.79,-0.356,70.657,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,60.141,54.645,71.18,74.107,97.858,84.356,97.046,56.718,65.561,60.944,-10.852,110.0,110.0,71.063,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.578,77.813,76.188,0.0,74.0,76.063,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.5,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.063,23.391,10.79,-0.356,70.657,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,60.113,53.998,71.18,74.107,97.784,84.462,97.046,56.791,65.666,61.017,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.672,77.875,76.063,0.0,74.0,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.5,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
