DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8232007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.719,24.652,12.328,-0.356,70.657,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,60.113,53.547,71.18,74.214,97.784,84.356,96.972,56.791,65.666,61.017,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.234,77.813,76.063,0.0,74.0,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.5,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.719,24.652,12.328,1.076,70.551,69.508,72.609,66.847,66.649,0.0,0.031,0.033,20.0,20.0,60.085,54.054,71.18,74.0,97.637,84.356,96.825,56.791,65.456,61.017,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.406,77.875,76.063,0.0,74.0,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.5,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.781,24.652,9.252,-0.356,70.657,69.508,72.609,66.847,66.649,0.0,0.034,0.033,20.0,20.0,60.085,54.871,71.18,74.0,97.563,84.249,96.825,56.937,65.561,61.163,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.375,77.875,76.063,0.0,74.0,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.781,23.391,10.79,1.076,70.657,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,60.085,53.998,71.18,74.107,97.489,84.249,96.751,56.937,65.561,61.09,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.172,77.875,76.063,0.0,74.0,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.5,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.0,23.391,10.79,-0.356,70.551,69.508,72.609,66.847,66.649,0.0,0.031,0.033,20.0,20.0,60.03,53.772,71.244,74.0,97.416,84.249,96.677,56.864,65.771,61.09,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.281,77.875,76.063,0.0,74.0,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.5,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.453,23.391,9.252,-0.356,70.657,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,60.03,53.913,71.244,74.107,97.416,84.143,96.603,57.009,65.771,61.163,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,74.313,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.406,77.813,76.063,0.0,74.0,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.453,23.391,10.79,-0.356,70.657,69.4,72.5,66.847,66.867,0.0,0.034,0.033,20.0,20.0,60.03,53.462,71.244,74.107,97.342,84.143,96.529,57.009,65.771,61.236,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.813,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.172,77.813,76.063,0.0,73.875,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.609,24.652,12.328,-0.356,70.657,69.615,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,60.002,54.448,71.244,74.107,97.268,84.037,96.455,57.082,65.771,61.163,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,74.5,76.25,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.563,77.813,76.063,0.0,74.0,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.688,23.391,10.79,-0.356,70.657,69.508,72.609,66.847,66.867,0.0,0.031,0.033,20.0,20.0,59.974,53.66,71.244,74.107,97.268,84.037,96.455,57.155,65.666,61.382,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.688,-0.035,74.313,76.25,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.969,77.813,76.063,0.0,74.0,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.438,23.391,10.79,-0.356,70.657,69.615,72.609,66.957,66.867,0.0,0.031,0.033,20.0,20.0,59.974,54.167,71.309,74.107,100.145,83.93,96.455,57.155,65.771,61.309,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.035,74.5,76.25,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.531,77.875,76.063,0.0,73.875,76.188,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.078,24.652,7.715,-0.356,70.657,69.615,72.609,66.957,66.867,0.0,0.031,0.033,20.0,20.0,59.974,54.533,71.309,74.107,100.661,83.93,96.234,57.227,65.876,61.309,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.035,74.5,76.063,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.484,77.875,76.063,0.0,74.0,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.922,23.391,10.79,-0.356,70.657,69.508,72.609,66.957,66.867,0.0,0.034,0.033,20.0,20.0,59.946,53.998,71.309,74.107,100.661,83.824,95.939,57.3,65.876,61.382,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.547,77.875,76.063,0.0,74.0,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.688,23.391,9.252,-0.356,70.657,69.615,72.609,66.957,66.867,0.0,0.031,0.033,20.0,20.0,59.946,53.603,71.309,74.107,100.882,83.824,95.569,57.227,65.771,61.382,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.188,68.813,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.281,77.813,76.063,0.0,74.0,76.188,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.5,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8232007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.031,23.391,10.79,1.076,70.657,69.508,72.5,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.919,54.11,71.309,74.107,100.956,83.611,95.274,57.227,65.876,61.382,-10.867,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.672,77.875,76.063,0.0,74.0,76.188,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.813,74.313,75.5,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.031,23.391,9.252,1.076,70.764,69.615,72.5,66.957,66.867,0.0,0.031,0.029,20.0,20.0,59.919,54.786,71.406,74.107,101.103,83.717,95.052,57.3,65.771,61.382,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.641,77.813,76.063,0.0,74.0,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.953,23.391,10.79,1.076,70.764,69.615,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,59.919,53.744,71.406,74.107,101.177,83.611,94.905,57.373,65.876,61.454,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.625,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.375,77.813,76.063,0.0,73.875,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.375,75.5,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.891,23.391,9.252,-0.356,70.764,69.508,72.392,66.847,66.867,0.0,0.031,0.033,20.0,20.0,59.919,54.138,71.406,74.107,101.251,83.717,94.757,57.445,65.876,61.527,-10.867,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.035,74.313,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.578,77.875,76.063,0.0,74.0,76.188,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.0,23.391,9.252,1.076,70.764,69.508,72.392,66.847,66.976,0.0,0.031,0.029,20.0,20.0,59.891,53.913,71.406,74.107,101.177,83.611,94.536,57.445,65.876,61.527,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.313,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.422,77.813,76.063,0.0,74.0,76.063,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.5,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.813,23.391,9.252,1.076,70.764,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,59.891,53.941,71.406,74.107,101.103,83.611,94.388,57.445,65.981,61.527,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.313,68.688,-0.035,74.5,76.063,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.969,77.875,76.063,0.0,74.0,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.5,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.813,23.391,10.79,-0.356,70.764,69.615,72.5,67.067,66.867,0.0,0.031,0.033,20.0,20.0,59.891,53.631,71.549,74.107,101.03,83.504,94.24,57.518,65.981,61.527,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.035,74.5,76.25,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.406,77.813,76.188,0.0,74.0,76.188,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.5,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.578,23.391,7.715,-0.356,70.764,69.615,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,59.863,54.026,71.549,74.107,100.956,83.504,94.166,57.591,65.981,61.673,-10.867,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.035,74.5,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.156,77.813,76.063,0.0,74.0,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8232007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.844,24.652,9.252,1.076,70.764,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,59.863,54.054,71.549,74.107,100.808,83.504,94.019,57.591,65.981,61.6,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.688,-0.035,74.313,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.484,77.813,76.063,0.0,73.875,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.375,75.438,75.438,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.563,23.391,10.79,-0.356,70.764,69.615,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,59.835,53.857,71.549,74.107,100.735,83.398,93.871,57.591,66.086,61.673,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,70.313,68.688,-0.035,74.313,75.938,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.234,77.875,76.063,0.0,73.875,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.219,23.391,7.715,-0.356,70.764,69.508,72.283,66.957,66.976,0.0,0.031,0.033,20.0,20.0,59.835,54.476,71.549,74.107,100.661,83.398,93.797,57.663,65.981,61.673,-10.867,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.035,74.313,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.469,77.875,76.063,0.0,74.0,76.188,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,74.5,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.281,23.391,9.252,-0.356,70.764,69.508,72.392,66.957,66.976,0.0,0.031,0.033,20.0,20.0,59.835,54.814,71.737,74.107,100.513,83.292,93.723,57.663,66.086,61.673,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.313,68.688,-0.035,74.313,75.938,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.016,77.813,76.063,0.0,73.875,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.5,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.734,23.391,7.715,-0.356,70.764,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,59.807,53.885,71.737,74.107,100.366,83.292,93.576,57.736,66.086,61.746,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.313,68.688,-0.035,74.313,75.938,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.891,77.813,76.063,0.0,74.0,76.063,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.313,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.188,23.391,10.79,1.076,70.764,69.615,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,59.807,54.251,71.737,74.107,100.218,83.292,93.502,57.736,66.086,61.746,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.035,74.313,75.938,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.828,77.875,76.063,0.0,74.0,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.188,23.391,9.252,-0.356,70.764,69.722,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,59.807,55.659,71.737,74.107,100.145,83.292,93.428,57.809,66.086,61.746,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.035,74.313,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.156,77.875,76.063,0.0,73.875,76.063,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.453,23.391,9.252,1.076,70.764,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,59.807,54.307,71.737,74.107,100.071,83.292,93.428,57.881,66.086,61.892,-10.867,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.5,68.688,-0.035,74.313,76.063,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.906,77.813,76.063,0.0,73.875,76.063,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.516,24.652,9.252,-0.356,70.764,69.722,72.5,67.177,66.976,0.0,0.034,0.033,20.0,20.0,59.807,54.73,71.737,74.107,99.997,83.185,93.28,57.881,66.19,61.892,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.313,68.813,-0.035,74.313,75.938,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.75,77.813,76.063,0.0,73.875,76.063,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.234,23.391,12.328,-0.356,70.764,69.722,72.5,67.177,66.976,0.0,0.031,0.033,20.0,20.0,59.78,54.138,71.737,74.107,99.923,83.185,93.28,57.954,66.19,61.892,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.035,74.125,75.938,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.125,77.813,76.063,0.0,73.875,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.625,74.313,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8232007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.172,23.391,9.252,-0.356,70.657,69.722,72.5,67.177,66.976,0.0,0.031,0.033,20.0,20.0,59.78,55.659,71.737,74.107,99.776,83.079,93.059,57.954,66.19,61.892,-10.867,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.5,68.688,-0.035,74.313,75.938,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.609,77.813,76.063,0.0,73.875,76.063,73.25,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8232007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.141,23.391,10.79,-0.356,70.764,69.722,72.5,67.177,66.976,0.0,0.031,0.033,20.0,20.0,59.78,54.026,71.737,74.107,99.628,83.079,92.985,57.954,66.19,61.892,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.035,74.313,75.938,74.625,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.688,77.813,76.063,0.0,73.875,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.625,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
