DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,-0.545,71.185,70.361,73.232,68.822,68.497,0.0,0.04,0.087,20.0,20.0,71.325,51.759,0.0,73.433,87.998,87.812,88.032,56.805,64.481,62.289,-10.82,69.0,86.188,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.25,71.875,-0.056,74.063,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.625,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.036,-0.011,0.001,0.0,-0.0
8242007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,1.635,71.185,70.254,73.127,68.61,68.497,0.0,0.04,0.087,20.0,20.0,72.362,51.563,0.0,73.433,87.998,88.024,87.958,56.805,64.481,62.289,-10.82,68.813,86.188,71.813,71.75,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.25,71.875,-0.056,74.063,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.018,0.014,0.0,0.0,0.034,0.036,-0.011,0.001,0.0,-0.0
8242007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,-0.292,71.185,70.361,73.232,68.822,68.497,0.0,0.04,0.087,20.0,20.0,72.587,51.422,0.0,73.325,87.925,87.706,87.958,56.878,64.69,62.289,-10.828,68.688,86.25,71.813,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.188,71.938,-0.056,74.063,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,75.0,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.797,71.185,70.361,73.337,68.927,68.497,0.0,0.036,0.087,20.0,20.0,71.97,52.235,0.0,73.325,87.851,87.918,87.884,56.878,64.69,62.362,-10.82,68.5,86.25,71.75,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.0,71.875,-0.056,74.063,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8242007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,0.462,0.344,71.293,70.361,73.232,68.822,68.604,0.0,0.04,0.091,20.0,20.0,72.447,51.534,0.0,73.433,87.851,87.599,87.81,56.878,64.585,62.362,-10.828,68.375,86.188,71.813,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.25,71.938,-0.056,74.063,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.25,74.625,72.813,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,0.399,71.508,70.361,73.337,68.822,68.818,0.0,0.04,0.091,20.0,20.0,71.942,52.319,0.0,73.647,87.851,87.599,87.884,57.098,64.794,62.508,-10.828,68.188,86.25,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.25,71.938,-0.056,74.063,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,74.875,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.625,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,0.014,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8242007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.155,71.185,70.361,73.443,68.822,68.604,0.0,0.04,0.087,20.0,20.0,72.587,52.067,0.0,73.325,87.703,87.493,87.736,57.025,64.69,62.435,-10.82,68.0,86.313,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.25,71.938,-0.056,73.938,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.993,71.185,70.467,73.337,68.822,68.604,0.0,0.04,0.091,20.0,20.0,73.148,52.319,0.0,73.433,87.703,87.706,87.81,57.171,64.69,62.508,-10.828,67.813,86.313,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.188,71.938,-0.056,73.938,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.375,0.01,74.5,74.875,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.428,0.014,0.0,0.0,0.034,0.034,-0.01,0.001,0.0,-0.0
8242007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,0.379,71.185,70.467,73.337,68.927,68.604,0.0,0.036,0.087,20.0,20.0,73.092,51.815,0.0,73.325,87.703,87.493,87.736,57.171,64.585,62.508,-10.82,67.688,86.313,71.813,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.188,71.875,-0.056,73.938,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.25,74.688,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,0.364,71.185,70.361,73.337,68.927,68.604,0.0,0.04,0.087,20.0,20.0,73.456,52.095,0.0,73.433,87.555,87.387,87.662,57.171,64.69,62.508,-10.82,67.5,86.375,71.813,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.25,71.875,-0.056,74.063,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.014,0.014,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,0.392,71.4,70.573,73.548,69.139,68.818,0.0,0.04,0.083,20.0,20.0,72.839,51.254,0.0,73.647,87.555,87.387,87.662,57.171,64.899,62.508,-10.828,67.313,86.375,71.813,71.75,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.25,71.938,-0.056,74.063,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.018,73.25,74.688,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.008,0.014,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,1.126,0.462,0.373,71.293,70.573,73.443,69.139,68.604,0.0,0.04,0.087,20.0,20.0,73.148,51.647,0.0,73.433,87.481,87.387,87.588,57.171,64.69,62.508,-10.828,67.188,86.375,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.25,71.875,-0.056,73.938,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.018,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.014,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.436,71.293,70.467,73.232,68.927,68.604,0.0,0.04,0.087,20.0,20.0,72.671,52.235,0.0,73.325,87.481,87.281,87.588,57.244,64.794,62.581,-10.82,67.063,86.438,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.25,71.938,-0.056,73.938,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.006,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,0.567,71.185,70.361,73.232,68.927,68.604,0.0,0.04,0.087,20.0,20.0,73.4,52.431,0.0,73.433,87.481,87.281,87.515,57.318,65.003,62.581,-10.82,66.938,86.438,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.188,71.938,-0.056,74.063,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.188,74.688,72.813,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.002,0.014,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8242007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.452,71.293,70.467,73.232,68.822,68.604,0.0,0.04,0.087,20.0,20.0,73.344,52.095,0.0,73.325,87.333,87.281,87.367,57.318,64.794,62.581,-10.828,66.813,86.438,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.25,71.938,-0.056,74.063,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.014,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,2.552,71.293,70.467,73.232,68.927,68.711,0.0,0.04,0.087,20.0,20.0,73.765,52.487,0.0,73.433,87.333,87.174,87.367,57.318,64.794,62.654,-10.82,66.625,86.438,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.25,71.938,-0.056,73.938,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.25,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,0.462,0.375,71.293,70.361,73.127,68.927,68.711,0.0,0.04,0.087,20.0,20.0,73.456,52.459,0.0,73.433,87.333,87.387,87.293,57.391,65.003,62.581,-10.82,66.438,86.5,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.188,71.938,-0.056,73.813,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,0.014,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,-0.0
8242007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,1.804,71.293,70.467,73.232,68.927,68.711,0.0,0.04,0.091,20.0,20.0,73.821,51.675,0.0,73.433,87.259,87.068,87.367,57.464,64.794,62.726,-10.82,66.25,86.563,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.25,71.875,-0.056,74.063,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.25,74.688,72.813,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,0.42,71.293,70.467,73.127,68.927,68.711,0.0,0.04,0.091,20.0,20.0,73.821,52.039,0.0,73.433,87.259,87.281,87.293,57.464,64.794,62.726,-10.828,66.125,86.563,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.25,71.875,-0.056,73.938,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.034,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.094,2.248,0.462,1.24,71.293,70.467,73.127,68.927,68.711,0.0,0.04,0.087,20.0,20.0,73.54,52.572,0.0,73.433,87.185,87.068,87.293,57.538,64.899,62.799,-10.82,65.938,86.563,71.75,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.25,71.875,-0.056,73.938,75.25,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.625,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.02,0.014,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,1.017,71.185,70.467,73.127,69.033,68.711,0.0,0.04,0.087,20.0,20.0,73.765,52.067,0.0,73.325,87.185,87.068,87.145,57.538,65.108,62.726,-10.82,65.813,86.563,71.813,71.75,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.25,71.875,-0.056,74.063,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.5,74.625,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.014,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,0.459,71.293,70.467,73.022,69.139,68.711,0.0,0.04,0.091,20.0,20.0,74.438,52.263,0.0,73.325,87.185,87.174,87.219,57.538,64.899,62.799,-10.82,65.688,86.625,71.813,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.25,71.938,-0.056,74.063,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.25,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.25,74.625,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.068,0.014,0.0,0.0,0.033,0.034,-0.011,0.001,0.001,-0.0
8242007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,1.748,71.293,70.573,73.022,69.033,68.711,0.0,0.04,0.087,20.0,20.0,74.27,52.039,0.0,73.325,87.111,86.962,87.219,57.611,65.003,62.799,-10.828,65.5,86.625,71.75,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.188,71.875,-0.056,73.938,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.009,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,1.038,71.293,70.573,73.022,69.033,68.711,0.0,0.04,0.087,20.0,20.0,73.933,52.067,0.0,73.325,87.111,86.856,87.071,57.611,65.108,62.799,-10.82,65.375,86.625,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.25,71.938,-0.056,73.938,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,0.462,0.372,71.4,70.467,73.022,69.033,68.711,0.0,0.04,0.087,20.0,20.0,73.905,52.207,0.0,73.325,87.037,86.856,86.998,57.611,64.899,62.726,-10.82,65.25,86.688,71.813,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.25,71.938,-0.056,74.063,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.688,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.014,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8242007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,1.582,71.293,70.467,73.022,68.927,68.711,0.0,0.04,0.087,20.0,20.0,74.718,52.207,0.0,73.325,87.037,87.068,86.998,57.757,65.003,62.945,-10.82,65.125,86.75,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.188,71.875,-0.056,74.063,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,74.875,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.014,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,0.414,71.293,70.467,73.022,69.033,68.711,0.0,0.04,0.087,20.0,20.0,73.456,51.675,0.0,73.433,86.889,86.749,86.998,57.757,65.003,62.872,-10.82,64.938,86.75,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.25,71.938,-0.056,73.938,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.688,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,0.014,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,0.462,0.756,71.293,70.467,73.022,69.033,68.818,0.0,0.04,0.087,20.0,20.0,74.326,52.459,0.0,73.433,86.963,86.749,86.998,57.831,65.108,62.872,-10.82,64.813,86.75,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.25,71.875,-0.056,73.938,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.014,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,0.658,71.293,70.467,73.022,69.244,68.818,0.0,0.036,0.087,20.0,20.0,73.989,51.478,0.0,73.325,86.963,86.749,86.924,57.831,65.108,62.945,-10.828,64.688,86.813,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.25,71.938,-0.056,73.938,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.258,2.248,3.993,1.077,71.293,70.573,73.022,69.033,68.818,0.0,0.04,0.087,20.0,20.0,73.765,51.619,0.0,73.433,86.815,86.856,86.85,57.831,65.108,62.945,-10.82,64.438,86.813,71.75,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.25,71.875,-0.056,74.063,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.01,0.004,0.0,0.0,0.033,0.035,-0.011,0.001,0.0,-0.0
8242007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,3.993,1.247,71.293,70.573,73.022,69.033,68.818,0.0,0.04,0.087,20.0,20.0,74.129,51.703,0.0,73.325,86.815,86.643,86.85,57.904,65.317,63.018,-10.82,64.438,86.75,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.25,71.938,-0.056,73.938,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.625,72.813,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,2.083,71.293,70.467,73.022,69.244,68.711,0.0,0.04,0.087,20.0,20.0,74.129,51.843,0.0,73.325,86.741,86.537,86.702,57.831,65.317,62.945,-10.828,64.438,86.813,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.25,71.938,-0.056,73.938,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.313,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.25,74.625,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,1.299,71.293,70.573,73.232,69.139,68.818,0.0,0.04,0.087,20.0,20.0,75.419,51.142,0.0,73.325,86.815,86.537,86.776,57.904,65.108,63.018,-10.82,64.375,86.813,71.75,71.75,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.188,71.938,-0.056,73.938,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.25,74.688,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.033,0.034,-0.01,0.001,0.001,-0.0
8242007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.237,71.293,70.573,73.232,69.139,68.818,0.0,0.04,0.087,20.0,20.0,74.718,51.506,0.0,73.325,86.741,86.749,86.702,57.977,65.317,63.018,-10.82,64.188,86.813,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.25,71.875,-0.056,73.938,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,73.25,74.625,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.059,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.183,71.293,70.573,73.232,69.139,68.818,0.0,0.04,0.087,20.0,20.0,74.606,52.039,0.0,73.325,86.667,86.537,86.628,57.977,65.212,63.091,-10.82,64.125,86.813,71.813,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.25,71.875,-0.056,73.938,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.625,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.336,2.248,3.993,1.244,71.293,70.573,73.337,69.139,68.818,0.0,0.04,0.087,20.0,20.0,75.251,51.983,0.0,73.218,86.519,86.537,86.554,57.977,65.212,63.018,-10.82,64.063,86.813,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.25,71.938,-0.056,73.938,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.625,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.222,0.149,0.149,-0.148,0.001,0.023,0.003,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,0.462,0.351,71.293,70.467,73.232,69.033,68.711,0.0,0.04,0.087,20.0,20.0,74.69,51.534,0.0,73.325,86.593,86.431,86.628,58.05,65.212,63.091,-10.828,64.063,86.875,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.25,71.875,-0.056,73.938,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.014,0.0,0.0,0.033,0.035,-0.011,0.001,0.0,-0.0
8242007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,3.993,1.007,71.4,70.467,73.337,69.139,68.818,0.0,0.04,0.087,20.0,20.0,74.83,52.123,0.0,73.325,86.593,86.431,86.554,57.977,65.421,63.018,-10.82,63.938,86.875,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.25,71.938,-0.056,73.938,75.0,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.25,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,1.445,71.293,70.573,73.443,69.139,68.925,0.0,0.04,0.087,20.0,20.0,75.251,51.31,0.0,73.433,86.445,86.537,86.48,58.124,65.421,63.163,-10.82,63.844,86.875,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.25,71.938,-0.056,73.938,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.016,73.25,74.688,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.014,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.164,2.248,0.462,0.971,71.4,70.573,73.337,69.139,68.925,0.0,0.04,0.087,20.0,20.0,74.859,51.899,0.0,73.433,86.445,86.218,86.48,58.197,65.526,63.091,-10.82,63.75,86.875,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.25,71.938,-0.056,73.938,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.013,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.328,2.248,0.462,0.77,71.293,70.573,73.443,69.139,68.818,0.0,0.04,0.087,20.0,20.0,74.69,51.002,0.0,73.325,86.371,86.537,86.48,58.124,65.317,63.163,-10.82,63.656,86.875,71.75,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.25,71.875,-0.056,73.938,75.0,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.625,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.014,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,0.351,71.4,70.573,73.337,69.244,68.925,0.0,0.036,0.087,20.0,20.0,74.774,51.703,0.0,73.433,86.371,86.218,86.407,58.27,65.526,63.236,-10.82,63.594,86.875,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.25,71.875,-0.056,73.938,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,75.0,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,0.014,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,0.462,0.371,71.615,70.573,73.443,69.244,69.139,0.0,0.04,0.087,20.0,20.0,75.532,51.703,0.0,73.54,86.297,86.218,86.333,58.27,65.317,63.236,-10.82,63.469,86.938,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.375,71.938,-0.056,73.938,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.313,75.0,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.005,0.014,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8242007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,2.228,0.35,71.4,70.467,73.232,69.033,68.925,0.0,0.04,0.087,20.0,20.0,75.279,51.563,0.0,73.433,86.223,86.112,86.259,58.197,65.317,63.163,-10.82,63.375,86.938,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.25,71.938,-0.056,73.938,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.5,75.0,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.004,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,0.43,71.4,70.573,73.337,69.139,68.925,0.0,0.04,0.087,20.0,20.0,75.532,51.647,0.0,73.325,86.297,86.112,86.259,58.27,65.421,63.236,-10.82,63.313,86.938,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.25,71.938,-0.056,73.938,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,75.0,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,-0.377,71.4,70.573,73.337,69.139,68.925,0.0,0.04,0.087,20.0,20.0,75.307,51.506,0.0,73.433,86.297,86.112,86.333,58.343,65.421,63.309,-10.828,63.219,86.938,71.813,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.25,71.875,-0.056,73.938,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.349,71.4,70.679,73.232,69.139,68.925,0.0,0.04,0.091,20.0,20.0,75.616,51.927,0.0,73.325,86.149,86.006,86.185,58.343,65.421,63.236,-10.82,63.094,87.0,71.813,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.25,71.938,-0.056,73.938,75.25,73.063,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,1.482,71.4,70.679,73.337,69.244,68.925,0.0,0.04,0.087,20.0,20.0,75.588,51.478,0.0,73.433,86.149,86.218,86.185,58.417,65.63,63.309,-10.82,63.0,87.0,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.25,71.875,-0.056,73.938,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.01,73.25,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.353,71.4,70.679,73.337,69.139,69.032,0.0,0.04,0.087,20.0,20.0,75.363,51.871,0.0,73.325,86.149,85.9,86.185,58.563,65.63,63.382,-10.82,62.906,87.0,71.813,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.25,71.938,-0.056,73.938,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.313,74.875,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,0.014,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8242007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,0.462,1.364,71.4,70.679,73.232,69.244,69.032,0.0,0.04,0.087,20.0,20.0,75.448,52.291,0.0,73.433,86.075,86.112,86.111,58.49,65.526,63.382,-10.82,62.75,87.0,71.813,71.75,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.25,71.938,-0.056,73.938,75.25,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.012,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.409,71.293,70.891,73.443,69.35,68.925,0.0,0.04,0.091,20.0,20.0,75.952,51.759,0.0,73.325,85.927,86.112,86.037,58.417,65.526,63.309,-10.82,62.688,87.0,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.25,71.938,-0.056,73.938,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,75.0,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,0.373,71.4,70.679,73.127,69.244,68.925,0.0,0.04,0.087,20.0,20.0,75.7,52.235,0.0,73.325,86.001,86.112,86.037,58.563,65.734,63.382,-10.82,62.594,87.063,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.25,71.938,-0.056,73.938,75.313,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,75.0,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.25,74.688,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.007,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.893,71.4,70.679,73.127,69.244,69.032,0.0,0.04,0.087,20.0,20.0,75.644,51.282,0.0,73.325,85.853,86.006,85.89,58.563,65.526,63.455,-10.82,62.5,87.063,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.25,71.938,-0.056,73.938,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.014,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.355,71.4,70.679,73.127,69.244,68.925,0.0,0.04,0.087,20.0,20.0,75.504,52.011,0.0,73.433,85.853,86.006,85.963,58.563,65.526,63.382,-10.82,62.438,87.063,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.25,71.938,-0.056,73.938,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,75.0,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.009,0.014,0.0,0.0,0.033,0.035,-0.011,0.001,0.0,-0.0
