DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,0.462,-0.033,71.4,70.679,73.127,69.244,69.032,0.0,0.036,0.087,20.0,20.0,76.149,51.899,0.0,73.325,85.927,86.006,86.037,58.636,65.734,63.528,-10.82,62.281,87.063,71.813,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.25,71.938,-0.056,73.813,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.25,74.625,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.034,0.0,80.0,55.0,1.4,14.109,2.248,2.228,0.345,71.4,70.679,73.127,69.244,68.925,0.0,0.04,0.087,20.0,20.0,75.055,52.179,0.0,73.433,85.853,86.006,85.89,58.71,65.63,63.528,-10.82,62.188,87.063,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.25,71.938,-0.056,73.813,75.25,72.938,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.011,73.25,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,0.024,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,0.654,71.4,70.679,73.022,69.244,69.032,0.0,0.04,0.087,20.0,20.0,75.784,51.843,0.0,73.218,85.779,85.687,85.89,58.71,65.63,63.528,-10.82,62.094,87.063,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.25,71.938,-0.056,73.813,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.188,0.01,74.313,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,73.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.38,71.4,70.679,73.022,69.244,68.925,0.0,0.04,0.087,20.0,20.0,75.672,52.207,0.0,73.325,85.705,85.687,85.816,58.71,65.63,63.528,-10.82,61.969,87.063,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.25,71.875,-0.056,73.813,75.25,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.688,72.875,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.074,0.014,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,0.448,71.4,70.679,73.022,69.244,69.032,0.0,0.04,0.087,20.0,20.0,75.756,51.927,0.0,73.433,85.779,85.581,85.816,58.71,65.63,63.6,-10.82,61.906,87.125,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.25,71.875,-0.056,73.813,75.25,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.375,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.014,0.0,0.0,0.033,0.035,-0.011,0.001,0.0,-0.0
8242007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.602,2.248,2.228,0.876,71.4,70.679,73.022,69.244,68.925,0.0,0.04,0.091,20.0,20.0,75.504,52.459,0.0,73.325,85.705,85.581,85.816,58.856,65.734,63.528,-10.828,61.813,87.063,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.133,73.25,71.938,-0.056,73.938,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.375,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.015,73.188,74.625,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.005,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.24,71.4,70.785,73.022,69.244,69.032,0.0,0.04,0.087,20.0,20.0,75.532,51.983,0.0,73.325,85.631,85.581,85.668,58.783,65.63,63.528,-10.82,61.688,87.063,71.75,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.375,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.009,0.003,0.0,0.0,0.033,0.034,-0.012,0.001,0.001,-0.0
8242007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.787,71.4,70.679,72.917,69.244,68.925,0.0,0.04,0.087,20.0,20.0,74.943,51.534,0.0,73.325,85.705,85.475,85.742,58.856,65.734,63.6,-10.82,61.625,87.063,71.813,71.75,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.25,71.938,-0.056,73.813,75.25,72.813,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.014,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,0.366,71.4,70.679,73.022,69.244,69.032,0.0,0.04,0.087,20.0,20.0,75.476,51.871,0.0,73.325,85.557,85.687,85.668,58.783,65.734,63.528,-10.82,61.531,87.125,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.25,71.938,-0.056,73.813,75.0,72.813,75.5,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.014,0.0,0.0,0.033,0.035,-0.011,0.001,0.0,-0.0
8242007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,3.993,1.218,71.4,70.679,73.022,69.35,68.925,0.0,0.04,0.087,20.0,20.0,75.195,51.366,0.0,73.325,85.631,85.475,85.668,58.93,65.734,63.673,-10.82,61.5,87.125,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,73.188,74.688,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.003,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,0.968,71.508,70.679,73.022,69.35,69.246,0.0,0.036,0.087,20.0,20.0,75.504,51.899,0.0,73.433,85.557,85.687,85.594,59.003,65.734,63.673,-10.828,61.438,87.125,71.813,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,73.188,74.625,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.003,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,1.518,71.508,70.679,73.127,69.244,69.032,0.0,0.04,0.087,20.0,20.0,75.952,52.151,0.0,73.325,85.557,85.581,85.594,59.003,65.839,63.746,-10.82,61.344,87.125,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.375,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.25,74.688,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.018,0.014,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8242007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,3.993,-0.095,71.4,70.679,73.127,69.35,69.032,0.0,0.036,0.087,20.0,20.0,76.093,51.591,0.0,73.325,85.483,85.369,85.52,59.003,65.839,63.746,-10.82,61.344,87.188,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,3.993,0.392,71.615,70.679,73.127,69.35,69.246,0.0,0.04,0.087,20.0,20.0,75.84,51.394,0.0,73.54,85.483,85.581,85.52,59.003,65.839,63.746,-10.828,61.281,87.188,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,75.0,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,73.25,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,1.126,2.228,0.35,71.4,70.785,73.127,69.35,69.032,0.0,0.036,0.087,20.0,20.0,76.261,52.123,0.0,73.325,85.409,85.581,85.52,59.149,66.048,63.746,-10.82,61.281,87.188,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,75.0,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.023,2.248,2.228,0.322,71.615,70.679,73.232,69.244,69.246,0.0,0.036,0.087,20.0,20.0,76.008,52.207,0.0,73.54,85.335,85.262,85.373,59.076,65.839,63.819,-10.82,61.219,87.188,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,75.0,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.011,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,0.357,71.4,70.679,73.337,69.244,69.032,0.0,0.04,0.087,20.0,20.0,76.317,51.002,0.0,73.433,85.409,85.262,85.446,59.149,65.839,63.819,-10.82,61.188,87.188,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.25,71.938,-0.056,73.813,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.188,0.01,74.313,75.0,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.688,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.039,2.248,2.228,0.35,71.723,70.679,73.337,69.244,69.246,0.0,0.04,0.087,20.0,20.0,76.569,51.226,0.0,73.647,85.335,85.156,85.373,59.149,66.048,63.819,-10.82,61.125,87.188,71.813,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.014,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,3.993,0.504,71.4,70.679,73.232,69.35,69.139,0.0,0.036,0.091,20.0,20.0,75.896,51.843,0.0,73.325,85.335,85.156,85.373,59.223,65.839,63.819,-10.82,61.063,87.188,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.25,71.938,-0.056,73.813,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.5,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.625,73.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,0.364,71.4,70.785,73.337,69.35,69.139,0.0,0.04,0.087,20.0,20.0,76.205,52.039,0.0,73.433,85.261,85.156,85.299,59.223,65.943,63.819,-10.82,61.0,87.188,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.25,71.938,-0.056,73.938,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.109,2.248,3.993,0.35,71.4,70.785,73.337,69.35,69.139,0.0,0.04,0.087,20.0,20.0,76.345,52.067,0.0,73.433,85.261,85.156,85.299,59.296,65.943,63.892,-10.82,61.0,87.25,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.024,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,0.336,71.508,70.679,73.337,69.35,69.139,0.0,0.04,0.087,20.0,20.0,76.345,51.703,0.0,73.433,85.187,85.05,85.225,59.296,66.152,63.892,-10.828,60.969,87.188,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.375,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.688,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.003,0.013,0.0,0.0,0.034,0.034,-0.012,0.001,0.0,-0.0
8242007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,0.336,71.615,70.785,73.337,69.35,69.246,0.0,0.04,0.087,20.0,20.0,76.065,51.675,0.0,73.54,85.187,85.05,85.225,59.369,65.943,63.965,-10.82,60.938,87.25,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.003,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,0.34,71.4,70.785,73.443,69.35,69.032,0.0,0.04,0.087,20.0,20.0,75.644,51.114,0.0,73.325,85.113,84.944,85.151,59.296,66.152,63.965,-10.828,60.875,87.25,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.375,71.938,-0.056,73.813,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,0.014,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,-1.216,71.508,70.785,73.337,69.35,69.139,0.0,0.04,0.087,20.0,20.0,76.345,51.563,0.0,73.325,85.039,84.944,85.077,59.296,66.048,63.892,-10.82,60.844,87.25,71.813,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.461,2.248,2.228,0.349,71.508,70.785,73.548,69.456,69.139,0.0,0.036,0.087,20.0,20.0,76.149,51.226,0.0,73.325,85.113,84.944,85.077,59.369,66.048,64.037,-10.82,60.781,87.25,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.375,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.25,0.01,74.313,74.813,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.688,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.003,0.024,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,0.462,1.916,71.4,70.785,73.232,69.667,69.139,0.0,0.036,0.087,20.0,20.0,76.289,51.422,0.0,73.325,85.113,84.837,85.151,59.516,66.048,64.037,-10.82,60.719,87.25,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.25,71.938,-0.056,73.813,75.25,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.149,-0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,0.296,71.4,70.785,73.337,69.35,69.139,0.0,0.036,0.087,20.0,20.0,76.177,52.123,0.0,73.325,85.039,84.837,85.077,59.516,66.048,64.037,-10.82,60.656,87.25,71.75,71.75,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.188,71.938,-0.056,73.813,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8242007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,1.87,71.723,70.785,73.232,69.35,69.353,0.0,0.04,0.087,20.0,20.0,76.429,51.955,0.0,73.647,85.039,84.837,85.077,59.516,66.048,64.037,-10.828,60.594,87.25,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.25,71.875,-0.056,73.813,75.25,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,0.346,71.4,70.785,73.337,69.456,69.139,0.0,0.04,0.087,20.0,20.0,75.588,52.123,0.0,73.325,84.965,84.837,85.003,59.516,66.048,64.11,-10.82,60.563,87.25,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,1.689,71.293,70.997,73.443,69.667,69.032,0.0,0.04,0.087,20.0,20.0,76.177,52.011,0.0,73.325,84.891,84.837,84.929,59.516,66.048,64.037,-10.82,60.5,87.25,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.25,71.938,-0.056,73.813,75.25,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.015,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.523,2.248,0.462,0.409,71.4,70.785,73.127,69.456,69.139,0.0,0.04,0.087,20.0,20.0,76.093,52.179,0.0,73.433,84.891,84.731,84.929,59.589,66.152,64.11,-10.82,60.469,87.25,71.75,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,0.462,1.521,71.4,70.891,73.127,69.456,69.139,0.0,0.04,0.091,20.0,20.0,75.868,52.347,0.0,73.433,84.891,84.625,84.929,59.662,66.361,64.183,-10.82,60.406,87.313,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.25,71.875,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.5,72.875,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,0.344,71.4,70.785,73.127,69.456,69.246,0.0,0.04,0.087,20.0,20.0,76.149,52.431,0.0,73.433,84.817,84.625,84.855,59.662,66.152,64.11,-10.82,60.375,87.313,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.25,71.875,-0.056,73.625,75.25,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,1.215,71.4,70.785,73.127,69.456,69.139,0.0,0.04,0.087,20.0,20.0,76.065,51.647,0.0,73.325,84.817,84.731,84.929,59.662,66.152,64.11,-10.82,60.344,87.25,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.25,71.938,-0.056,73.625,75.25,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.013,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,0.774,71.508,70.785,73.127,69.456,69.246,0.0,0.04,0.087,20.0,20.0,75.756,52.515,0.0,73.325,84.669,84.731,84.708,59.662,66.257,64.183,-10.82,60.313,87.313,71.75,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.25,71.938,-0.056,73.625,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.014,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,1.242,71.508,70.785,73.022,69.456,69.246,0.0,0.04,0.087,20.0,20.0,76.008,51.983,0.0,73.433,84.669,84.519,84.708,59.735,66.361,64.183,-10.82,60.313,87.313,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.25,71.875,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,0.013,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.156,2.248,0.462,0.379,71.508,70.891,73.022,69.456,69.246,0.0,0.04,0.087,20.0,20.0,76.317,51.619,0.0,73.325,84.669,84.625,84.708,59.735,66.466,64.183,-10.82,60.219,87.313,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.25,71.938,-0.056,73.625,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.313,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.02,0.013,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,2.084,71.508,70.891,73.127,69.456,69.139,0.0,0.04,0.087,20.0,20.0,75.84,52.263,0.0,73.325,84.595,84.519,84.634,59.809,66.257,64.256,-10.82,60.156,87.313,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.006,0.014,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8242007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.034,0.0,80.0,55.0,1.4,14.18,2.248,2.228,1.241,71.508,70.891,73.022,69.456,69.246,0.0,0.04,0.087,20.0,20.0,76.008,51.563,0.0,73.325,84.669,84.412,84.634,59.809,66.466,64.256,-10.828,60.125,87.375,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.25,71.875,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.023,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,2.055,71.508,70.891,73.022,69.456,69.139,0.0,0.04,0.087,20.0,20.0,76.289,51.843,0.0,73.325,84.595,84.412,84.634,59.882,66.466,64.256,-10.82,60.063,87.375,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.25,71.938,-0.056,73.625,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,1.778,71.723,70.891,73.127,69.456,69.46,0.0,0.04,0.087,20.0,20.0,75.84,52.179,0.0,73.54,84.522,84.519,84.634,59.809,66.466,64.256,-10.82,60.031,87.375,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.25,71.938,-0.056,73.625,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.313,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.448,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,0.806,71.508,70.891,73.127,69.561,69.246,0.0,0.036,0.087,20.0,20.0,76.317,52.487,0.0,73.433,84.448,84.306,84.486,59.882,66.257,64.256,-10.82,59.938,87.375,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,3.993,0.323,71.4,70.891,73.022,69.561,69.246,0.0,0.04,0.087,20.0,20.0,76.485,51.815,0.0,73.325,84.374,84.519,84.486,59.882,66.466,64.329,-10.828,59.938,87.375,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.25,71.938,-0.056,73.813,74.938,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.688,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.009,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.298,71.508,70.891,73.127,69.456,69.139,0.0,0.036,0.087,20.0,20.0,75.924,51.927,0.0,73.325,84.374,84.519,84.486,59.955,66.57,64.329,-10.82,59.938,87.313,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.25,71.875,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.813,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.009,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,0.238,71.508,70.891,73.127,69.456,69.246,0.0,0.04,0.087,20.0,20.0,76.541,51.899,0.0,73.325,84.3,84.412,84.412,59.882,66.57,64.256,-10.82,59.906,87.375,71.75,71.75,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.25,71.938,-0.056,73.625,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.012,0.013,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8242007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.492,2.248,3.993,0.238,71.508,70.891,73.127,69.456,69.139,0.0,0.036,0.087,20.0,20.0,76.766,51.478,0.0,73.218,84.3,84.412,84.412,60.102,66.675,64.402,-10.82,60.031,87.375,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.188,0.01,74.188,75.063,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.012,0.003,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,0.378,71.508,70.891,73.232,69.561,69.246,0.0,0.04,0.087,20.0,20.0,76.317,51.282,0.0,73.325,84.3,84.306,84.412,60.102,66.361,64.474,-10.82,59.938,87.375,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.25,71.938,-0.056,73.625,74.938,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.411,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.789,71.508,70.891,73.232,69.456,69.246,0.0,0.036,0.087,20.0,20.0,76.654,51.03,0.0,73.325,84.3,84.306,84.412,60.028,66.57,64.474,-10.82,59.938,87.375,71.75,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.224,0.023,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,0.462,1.833,71.508,70.891,73.232,69.561,69.246,0.0,0.04,0.087,20.0,20.0,76.569,51.506,0.0,73.325,84.226,84.2,84.265,59.955,66.361,64.402,-10.82,59.906,87.375,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.018,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,0.435,71.4,70.891,73.232,69.561,69.246,0.0,0.036,0.091,20.0,20.0,76.71,52.319,0.0,73.325,84.3,84.094,84.338,60.175,66.675,64.474,-10.82,59.875,87.375,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.25,71.938,-0.056,73.625,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.188,0.01,74.313,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.688,73.063,74.625,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,-0.447,71.508,70.891,73.337,69.561,69.246,0.0,0.036,0.087,20.0,20.0,76.682,52.319,0.0,73.325,84.226,84.2,84.265,60.175,66.675,64.474,-10.82,59.813,87.375,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.375,71.938,-0.056,73.625,75.0,72.938,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.688,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.018,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,0.462,0.317,71.508,70.891,73.337,69.561,69.246,0.0,0.04,0.087,20.0,20.0,76.85,52.039,0.0,73.218,84.152,84.2,84.265,60.175,66.675,64.547,-10.828,59.781,87.438,71.75,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.375,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.25,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.028,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8242007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.549,71.508,70.891,73.232,69.561,69.246,0.0,0.04,0.091,20.0,20.0,76.541,51.45,0.0,73.325,84.078,84.2,84.117,60.175,66.675,64.547,-10.82,59.781,87.375,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.375,71.938,-0.056,73.625,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.188,0.01,74.313,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,0.004,0.013,0.0,0.0,0.034,0.034,-0.012,0.001,0.0,-0.0
