DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,-1.097,71.4,70.891,73.337,69.561,69.353,0.0,0.04,0.087,20.0,20.0,76.401,50.918,0.0,73.218,84.152,83.988,84.191,60.248,66.466,64.474,-10.82,59.813,87.375,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,0.349,71.508,70.891,73.337,69.561,69.353,0.0,0.04,0.091,20.0,20.0,76.317,50.918,0.0,73.325,84.078,84.2,84.191,60.322,66.675,64.547,-10.82,59.75,87.438,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.375,71.938,-0.056,73.625,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.02,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8242007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.238,71.508,70.891,73.232,69.561,69.353,0.0,0.04,0.087,20.0,20.0,75.924,50.806,0.0,73.325,84.004,84.094,84.043,60.248,66.57,64.474,-10.82,59.719,87.375,71.5,71.563,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.25,71.938,-0.056,73.625,75.25,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.313,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.005,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.5,2.248,2.228,0.097,71.4,70.997,73.232,69.561,69.139,0.0,0.04,0.087,20.0,20.0,77.242,51.534,0.0,73.11,84.078,84.094,84.191,60.322,66.779,64.547,-10.82,59.656,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.188,0.01,74.188,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.085,0.003,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,-1.006,71.508,70.891,73.232,69.561,69.353,0.0,0.036,0.087,20.0,20.0,76.317,51.563,0.0,73.325,83.93,83.881,83.969,60.248,66.779,64.547,-10.82,59.563,87.375,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.375,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.01,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8242007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,-0.38,71.508,70.891,73.232,69.561,69.246,0.0,0.04,0.087,20.0,20.0,76.822,51.787,0.0,73.325,83.93,83.988,83.969,60.322,66.779,64.547,-10.82,59.531,87.375,71.75,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.25,71.938,-0.056,73.625,74.938,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.066,71.508,71.103,73.443,69.772,69.353,0.0,0.036,0.087,20.0,20.0,76.85,51.927,0.0,73.325,83.93,83.775,84.043,60.395,66.57,64.62,-10.82,59.469,87.375,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.35,71.508,70.891,73.127,69.561,69.246,0.0,0.04,0.087,20.0,20.0,76.597,51.338,0.0,73.218,83.93,83.881,84.043,60.468,66.57,64.693,-10.82,59.438,87.438,71.5,71.563,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.313,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.028,0.014,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,0.326,71.508,71.103,73.337,69.878,69.246,0.0,0.04,0.087,20.0,20.0,76.485,51.871,0.0,73.325,83.856,83.881,83.895,60.468,66.779,64.693,-10.82,59.375,87.438,71.75,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.034,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.406,2.248,2.228,0.383,71.508,70.891,73.127,69.561,69.246,0.0,0.04,0.087,20.0,20.0,76.654,51.591,0.0,73.325,83.856,83.669,83.969,60.468,66.779,64.693,-10.82,59.406,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.25,71.875,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.003,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.406,2.248,0.462,0.348,71.723,70.997,73.127,69.667,69.567,0.0,0.04,0.087,20.0,20.0,76.654,51.759,0.0,73.54,83.856,83.881,83.895,60.468,66.57,64.693,-10.82,59.313,87.438,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.034,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,0.462,0.406,71.508,70.891,73.127,69.667,69.353,0.0,0.04,0.087,20.0,20.0,76.569,51.338,0.0,73.325,83.782,83.775,83.821,60.541,66.884,64.693,-10.82,59.313,87.438,71.75,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.25,71.938,-0.056,73.813,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,75.0,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.067,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,0.406,71.508,70.891,73.127,69.561,69.353,0.0,0.036,0.087,20.0,20.0,76.682,52.263,0.0,73.325,83.708,83.669,83.748,60.615,66.779,64.766,-10.82,59.25,87.438,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.188,71.938,-0.056,73.813,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.313,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.012,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8242007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,1.126,0.462,0.754,71.508,70.997,73.127,69.667,69.353,0.0,0.04,0.087,20.0,20.0,76.878,51.534,0.0,73.218,83.782,83.563,83.821,60.615,66.884,64.766,-10.828,59.188,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,73.25,71.875,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,0.375,71.508,70.891,73.127,69.561,69.246,0.0,0.04,0.087,20.0,20.0,76.682,51.619,0.0,73.218,83.782,83.563,83.821,60.615,66.884,64.839,-10.82,59.188,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.375,71.938,-0.056,73.625,75.25,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,0.462,1.538,71.723,70.997,73.022,69.667,69.567,0.0,0.036,0.087,20.0,20.0,76.625,51.871,0.0,73.433,83.782,83.669,83.748,60.688,66.884,64.766,-10.82,59.188,87.5,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.25,71.875,-0.056,73.625,75.25,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.519,71.508,70.997,73.022,69.878,69.353,0.0,0.036,0.087,20.0,20.0,77.046,51.955,0.0,73.218,83.708,83.669,83.674,60.688,66.884,64.839,-10.82,59.25,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.586,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.01,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,2.228,-0.503,71.508,70.997,73.022,69.561,69.353,0.0,0.04,0.087,20.0,20.0,76.738,52.123,0.0,73.325,83.708,83.456,83.674,60.688,66.884,64.839,-10.82,59.188,87.5,71.75,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.25,71.875,-0.056,73.625,75.25,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.32,2.248,2.228,1.676,71.723,70.997,73.022,69.878,69.46,0.0,0.04,0.087,20.0,20.0,76.373,52.319,0.0,73.433,83.634,83.456,83.6,60.688,66.884,64.839,-10.82,59.094,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,73.25,71.938,-0.056,73.625,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.022,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.003,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.5,2.248,2.228,-0.488,71.508,70.997,72.917,69.667,69.353,0.0,0.036,0.087,20.0,20.0,76.373,51.563,0.0,73.325,83.634,83.563,83.6,60.761,66.884,64.839,-10.82,59.0,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.023,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,-0.095,71.615,70.997,72.917,69.667,69.353,0.0,0.04,0.087,20.0,20.0,76.513,51.927,0.0,73.325,83.634,83.456,83.6,60.761,66.884,64.911,-10.82,59.0,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.25,71.875,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.688,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.033,0.035,-0.011,0.001,0.0,-0.0
8242007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,3.993,0.346,71.508,70.997,73.022,69.667,69.353,0.0,0.04,0.087,20.0,20.0,76.205,51.394,0.0,73.325,83.56,83.35,83.6,60.834,66.884,64.911,-10.82,58.969,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.375,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8242007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,0.472,71.508,71.103,73.022,69.667,69.353,0.0,0.04,0.087,20.0,20.0,76.682,52.263,0.0,73.218,83.486,83.35,83.526,60.834,66.884,64.839,-10.82,58.875,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.375,71.938,-0.056,73.625,75.0,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.013,0.0,0.0,0.035,0.035,-0.012,0.0,0.001,-0.0
8242007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,0.212,71.508,70.997,73.022,69.667,69.353,0.0,0.036,0.083,20.0,20.0,76.962,50.946,0.0,73.218,83.486,83.35,83.526,60.908,66.988,64.911,-10.82,58.906,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.25,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.625,73.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,-0.603,71.508,70.997,73.127,69.667,69.353,0.0,0.04,0.087,20.0,20.0,77.242,51.03,0.0,73.218,83.486,83.456,83.452,60.908,66.988,64.911,-10.82,58.969,87.5,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.25,72.063,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.125,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.014,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.113,71.508,70.997,73.127,69.667,69.353,0.0,0.036,0.087,20.0,20.0,77.747,51.17,0.0,73.218,83.486,83.35,83.526,60.981,67.093,64.984,-10.82,59.0,87.5,71.75,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.25,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,3.37,2.228,0.35,71.508,70.997,73.232,69.667,69.353,0.0,0.04,0.087,20.0,20.0,77.663,51.002,0.0,73.325,83.412,83.35,83.452,60.981,67.093,65.057,-10.828,59.0,87.563,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.25,71.938,-0.056,73.563,74.938,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,1.126,3.993,-0.992,71.615,70.997,73.232,69.667,69.46,0.0,0.04,0.087,20.0,20.0,76.99,51.899,0.0,73.11,83.338,83.35,83.378,60.981,67.093,64.984,-10.828,58.969,87.5,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.04,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.3,71.508,71.103,73.337,69.772,69.46,0.0,0.04,0.087,20.0,20.0,77.551,51.534,0.0,73.325,83.338,83.244,83.304,60.981,67.093,64.984,-10.82,58.938,87.5,71.75,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,3.993,0.769,71.508,70.997,73.337,69.772,69.46,0.0,0.036,0.087,20.0,20.0,77.495,51.759,0.0,73.433,83.264,83.244,83.378,61.054,66.988,65.057,-10.82,58.938,87.563,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.375,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.068,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8242007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,-1.569,71.508,70.997,73.337,69.667,69.353,0.0,0.04,0.087,20.0,20.0,77.186,51.17,0.0,73.325,83.338,83.138,83.304,61.054,67.197,65.057,-10.82,58.875,87.5,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,3.993,-0.587,71.508,70.997,73.337,69.667,69.353,0.0,0.04,0.087,20.0,20.0,77.046,52.039,0.0,73.218,83.264,83.138,83.304,61.054,67.093,65.057,-10.82,58.844,87.5,71.75,71.563,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.25,71.875,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,0.064,71.508,70.997,73.443,69.667,69.46,0.0,0.036,0.087,20.0,20.0,76.429,51.478,0.0,73.325,83.19,83.138,83.157,61.054,67.197,65.057,-10.828,58.813,87.5,71.75,71.563,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.25,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,3.993,-0.994,71.508,71.103,73.337,69.667,69.46,0.0,0.04,0.087,20.0,20.0,77.018,51.086,0.0,73.325,83.19,83.138,83.304,61.127,67.197,65.13,-10.828,58.813,87.563,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.25,71.938,-0.056,73.625,75.0,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.25,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,0.013,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8242007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,-0.513,71.508,71.103,73.337,69.667,69.353,0.0,0.036,0.087,20.0,20.0,76.569,51.534,0.0,73.218,83.264,83.138,83.23,61.201,67.093,65.13,-10.828,58.781,87.5,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.25,71.938,-0.056,73.563,75.0,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.0,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,0.462,-0.993,71.508,70.891,73.232,69.667,69.46,0.0,0.04,0.091,20.0,20.0,76.457,51.534,0.0,73.325,83.19,83.138,83.23,61.201,67.093,65.203,-10.828,58.781,87.5,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.5,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.014,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,-1.882,71.615,70.997,73.443,69.667,69.46,0.0,0.04,0.087,20.0,20.0,76.541,51.787,0.0,73.218,83.19,83.032,83.157,61.201,67.197,65.203,-10.828,58.75,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.25,71.938,-0.056,73.563,75.25,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,0.343,71.615,71.103,73.337,69.667,69.46,0.0,0.04,0.091,20.0,20.0,76.766,51.478,0.0,73.325,83.042,83.032,83.083,61.201,67.302,65.203,-10.828,58.719,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.25,71.938,-0.056,73.625,75.25,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.049,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,-0.991,71.723,71.103,73.337,69.667,69.46,0.0,0.04,0.087,20.0,20.0,76.682,51.815,0.0,73.433,83.042,83.032,83.083,61.201,67.197,65.203,-10.82,58.688,87.5,71.75,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.25,71.938,-0.056,73.625,75.25,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.188,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.049,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,0.338,71.615,70.891,73.232,69.667,69.46,0.0,0.04,0.087,20.0,20.0,76.654,51.619,0.0,73.325,83.042,83.032,83.083,61.274,67.302,65.203,-10.828,58.656,87.5,71.75,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.25,71.938,-0.056,73.563,75.25,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.02,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.049,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,0.343,71.615,71.103,73.232,69.667,69.46,0.0,0.04,0.087,20.0,20.0,76.345,51.843,0.0,73.218,82.968,82.925,83.083,61.201,67.302,65.203,-10.82,58.625,87.5,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.02,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.032,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,-0.737,71.615,71.103,73.337,69.772,69.46,0.0,0.036,0.091,20.0,20.0,76.794,51.45,0.0,73.433,82.968,82.925,83.009,61.347,67.302,65.276,-10.828,58.563,87.5,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,73.188,74.625,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,-0.313,71.508,71.103,73.232,69.772,69.46,0.0,0.04,0.087,20.0,20.0,76.962,51.731,0.0,73.325,82.894,82.819,82.935,61.347,67.302,65.276,-10.82,58.531,87.5,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.375,71.938,-0.056,73.625,75.25,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.625,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.012,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,0.337,71.508,71.315,73.443,69.984,69.46,0.0,0.04,0.087,20.0,20.0,77.102,51.843,0.0,73.325,82.894,82.819,82.861,61.274,67.197,65.203,-10.82,58.531,87.5,71.75,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.25,71.938,-0.056,73.563,75.25,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.688,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.005,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,1.692,71.615,71.103,73.232,69.772,69.46,0.0,0.04,0.087,20.0,20.0,77.551,51.647,0.0,73.218,82.894,82.713,82.935,61.421,67.302,65.276,-10.82,58.5,87.5,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.25,71.938,-0.056,73.563,75.25,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.0,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,14.484,2.248,2.228,-1.327,71.508,71.103,73.127,69.772,69.46,0.0,0.04,0.087,20.0,20.0,77.186,51.591,0.0,73.218,82.82,82.819,82.935,61.494,67.406,65.348,-10.82,58.5,87.5,71.75,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.25,71.938,-0.056,73.625,75.25,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-2.53,0.022,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.322,71.615,71.103,73.232,69.772,69.46,0.0,0.04,0.087,20.0,20.0,76.541,51.731,0.0,73.218,82.82,82.713,82.935,61.494,67.406,65.348,-10.82,58.469,87.5,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.375,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.013,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8242007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.301,71.615,71.103,73.127,69.772,69.46,0.0,0.04,0.087,20.0,20.0,76.822,51.983,0.0,73.218,82.746,82.713,82.787,61.494,67.406,65.276,-10.82,58.438,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.375,71.875,-0.056,73.563,75.0,72.813,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.625,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.015,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,-0.538,71.615,71.315,73.337,69.984,69.46,0.0,0.036,0.087,20.0,20.0,77.018,51.478,0.0,73.218,82.82,82.819,82.861,61.567,67.302,65.348,-10.82,58.406,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.25,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.902,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,-0.664,71.615,70.997,73.127,69.772,69.46,0.0,0.04,0.087,20.0,20.0,76.99,51.731,0.0,73.325,82.746,82.713,82.787,61.567,67.302,65.421,-10.828,58.281,87.5,71.75,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.25,71.938,-0.056,73.563,75.0,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.875,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.015,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,0.135,71.615,71.103,73.127,69.878,69.567,0.0,0.036,0.087,20.0,20.0,76.766,52.039,0.0,73.218,82.746,82.607,82.787,61.567,67.406,65.421,-10.82,58.25,87.5,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.25,71.938,-0.056,73.563,74.938,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,0.462,-1.34,71.508,71.103,73.127,69.878,69.46,0.0,0.04,0.087,20.0,20.0,76.934,52.011,0.0,73.325,82.672,82.607,82.787,61.64,67.302,65.421,-10.828,58.25,87.563,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.375,71.938,-0.056,73.563,75.0,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.007,71.615,71.209,73.127,69.772,69.567,0.0,0.036,0.087,20.0,20.0,77.411,51.17,0.0,73.325,82.672,82.713,82.713,61.567,67.406,65.348,-10.82,58.188,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.375,71.875,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.25,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,-0.306,71.615,71.103,73.022,69.772,69.46,0.0,0.036,0.087,20.0,20.0,76.934,51.366,0.0,73.325,82.598,82.5,82.713,61.64,67.406,65.348,-10.828,58.156,87.563,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.375,71.938,-0.056,73.625,74.938,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
