DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,2.027,71.615,71.103,73.022,69.772,69.46,0.0,0.036,0.087,20.0,20.0,76.99,51.815,0.0,73.218,82.672,82.607,82.713,61.64,67.511,65.421,-10.82,58.219,87.563,71.75,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.25,71.938,-0.056,73.563,74.938,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.008,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,-1.383,71.615,71.103,73.022,69.878,69.46,0.0,0.04,0.087,20.0,20.0,76.569,51.506,0.0,73.325,82.598,82.5,82.64,61.64,67.406,65.494,-10.82,58.219,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.25,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,75.0,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.063,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.005,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,0.315,71.615,71.103,73.022,69.878,69.46,0.0,0.04,0.087,20.0,20.0,76.766,51.703,0.0,73.325,82.598,82.607,82.64,61.714,67.511,65.494,-10.82,58.25,87.563,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.25,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.056,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,1.489,71.508,71.103,73.022,69.878,69.46,0.0,0.04,0.087,20.0,20.0,77.214,51.338,0.0,73.218,82.45,82.607,82.566,61.714,67.511,65.494,-10.82,58.25,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.375,71.938,-0.056,73.563,74.938,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8242007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,3.993,0.659,71.615,71.103,73.127,69.772,69.46,0.0,0.04,0.087,20.0,20.0,76.738,51.899,0.0,73.325,82.376,82.394,82.566,61.787,67.406,65.567,-10.82,58.25,87.563,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.25,71.875,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.127,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,3.993,0.343,71.508,71.209,73.127,69.878,69.46,0.0,0.04,0.087,20.0,20.0,76.738,51.787,0.0,73.11,82.524,82.5,82.566,61.86,67.406,65.567,-10.82,58.125,87.5,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.25,71.938,-0.056,73.563,74.938,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.813,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.021,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,-1.384,71.508,71.103,73.127,69.878,69.567,0.0,0.04,0.087,20.0,20.0,77.355,51.338,0.0,73.325,82.524,82.5,82.492,61.86,67.511,65.567,-10.82,58.125,87.563,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.25,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.01,74.188,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.016,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,-0.491,71.831,71.103,73.232,69.878,69.675,0.0,0.04,0.087,20.0,20.0,77.719,51.282,0.0,73.433,82.45,82.394,82.492,61.86,67.511,65.567,-10.82,58.125,87.563,71.75,71.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.25,71.938,-0.056,73.563,75.0,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.013,0.0,0.0,0.033,0.035,-0.011,0.001,0.001,-0.0
8242007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,0.157,71.615,71.103,73.232,69.772,69.46,0.0,0.036,0.091,20.0,20.0,76.738,51.899,0.0,73.325,82.376,82.394,82.418,61.86,67.615,65.567,-10.82,58.125,87.563,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.375,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.028,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8242007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,3.993,0.098,71.615,71.103,73.337,69.878,69.567,0.0,0.04,0.087,20.0,20.0,77.467,51.114,0.0,73.218,82.376,82.394,82.418,61.933,67.511,65.64,-10.828,58.125,87.625,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,73.375,71.875,-0.056,73.563,75.0,72.813,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.028,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,0.343,71.508,71.103,73.232,69.878,69.567,0.0,0.036,0.087,20.0,20.0,77.663,51.002,0.0,73.218,82.376,82.288,82.418,61.86,67.511,65.64,-10.82,58.156,87.625,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.375,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.01,74.188,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,3.993,0.406,71.615,71.103,73.337,70.089,69.567,0.0,0.04,0.087,20.0,20.0,77.467,51.17,0.0,73.325,82.376,82.288,82.344,61.86,67.719,65.64,-10.82,58.156,87.563,71.75,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.25,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,0.462,-0.157,71.615,71.209,73.337,69.878,69.567,0.0,0.036,0.087,20.0,20.0,77.495,51.282,0.0,73.325,82.376,82.182,82.344,61.933,67.615,65.713,-10.828,58.156,87.625,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.375,71.938,-0.056,73.563,75.25,72.813,75.375,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.547,2.248,2.228,-1.01,71.615,71.209,73.443,69.878,69.567,0.0,0.04,0.087,20.0,20.0,77.214,51.45,0.0,73.218,82.302,82.182,82.344,61.933,67.615,65.713,-10.82,58.125,87.563,71.5,71.563,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.25,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.008,0.003,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,3.993,0.228,71.508,71.209,73.337,69.878,69.567,0.0,0.036,0.087,20.0,20.0,77.355,51.591,0.0,73.325,82.302,82.182,82.344,62.08,67.615,65.713,-10.828,58.125,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.25,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,-1.471,71.615,71.209,73.443,69.878,69.567,0.0,0.04,0.087,20.0,20.0,77.158,51.394,0.0,73.218,82.302,82.288,82.27,62.007,67.615,65.64,-10.82,58.094,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.375,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.027,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8242007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,0.347,71.615,71.103,73.443,69.878,69.567,0.0,0.04,0.087,20.0,20.0,77.383,51.675,0.0,73.325,82.154,82.182,82.27,62.08,67.615,65.713,-10.82,58.094,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.25,71.875,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.011,73.063,74.625,73.063,74.625,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.05,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.508,2.248,3.993,0.361,71.508,71.209,73.443,69.772,69.567,0.0,0.04,0.087,20.0,20.0,77.242,51.422,0.0,73.325,82.154,82.182,82.27,62.007,67.719,65.713,-10.828,57.969,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.25,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.01,74.125,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.091,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,-0.566,71.615,71.103,73.443,69.878,69.567,0.0,0.04,0.087,20.0,20.0,77.411,51.366,0.0,73.325,82.228,82.075,82.27,62.08,67.719,65.713,-10.828,58.0,87.563,71.5,71.563,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.25,71.938,-0.056,73.563,75.0,72.938,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.0,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,3.993,-1.047,71.615,71.103,73.443,69.878,69.675,0.0,0.036,0.087,20.0,20.0,77.747,50.638,0.0,73.325,82.228,82.182,82.196,62.08,67.615,65.713,-10.828,57.938,87.563,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.25,71.938,-0.056,73.563,75.0,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,-0.357,71.615,71.103,73.337,69.772,69.567,0.0,0.04,0.087,20.0,20.0,77.046,50.918,0.0,73.325,82.08,81.969,82.123,62.226,67.824,65.785,-10.82,57.938,87.5,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.375,72.063,-0.056,73.563,75.0,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.188,0.01,74.188,74.813,73.813,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,73.063,74.625,73.063,74.625,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.005,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,3.993,0.349,71.615,71.209,73.337,69.878,69.567,0.0,0.04,0.087,20.0,20.0,76.906,51.03,0.0,73.325,82.154,82.182,82.123,62.226,67.719,65.858,-10.82,57.906,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.25,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.01,74.125,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.013,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.343,71.615,71.209,73.337,69.878,69.567,0.0,0.04,0.087,20.0,20.0,76.738,51.17,0.0,73.325,82.08,82.075,82.123,62.226,67.824,65.858,-10.82,57.875,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.25,71.938,-0.056,73.438,75.0,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.103,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,-0.541,71.615,71.422,73.548,70.089,69.567,0.0,0.036,0.087,20.0,20.0,77.271,51.366,0.0,73.325,82.08,81.969,82.123,62.226,67.824,65.858,-10.82,57.813,87.563,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.25,71.938,-0.056,73.563,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,1.412,71.508,71.422,73.548,70.089,69.675,0.0,0.036,0.087,20.0,20.0,76.738,51.198,0.0,73.325,82.08,82.075,82.049,62.3,67.719,65.858,-10.82,57.781,87.563,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,73.25,71.938,-0.056,73.625,75.0,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.625,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.074,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.001
8242007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.25,2.248,2.228,0.365,71.723,71.209,73.337,69.878,69.782,0.0,0.04,0.087,20.0,20.0,77.186,51.058,0.0,73.433,82.006,81.863,81.975,62.226,67.824,65.858,-10.828,57.75,87.563,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.25,71.938,-0.056,73.563,74.938,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.022,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.25,2.248,0.462,0.825,71.615,71.103,73.337,69.984,69.567,0.0,0.036,0.083,20.0,20.0,76.85,51.03,0.0,73.325,82.006,81.969,82.049,62.3,67.824,65.858,-10.82,57.75,87.5,71.75,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.375,71.938,-0.056,73.563,74.938,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.188,0.01,74.188,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.188,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8242007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.239,71.615,71.209,73.337,69.984,69.567,0.0,0.04,0.087,20.0,20.0,77.383,51.647,0.0,73.325,81.932,81.863,81.975,62.373,67.719,65.931,-10.82,57.75,87.5,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.25,72.063,-0.056,73.563,74.938,72.813,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.01,74.125,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.007,0.013,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8242007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,-0.111,71.615,71.209,73.232,69.878,69.675,0.0,0.04,0.091,20.0,20.0,77.663,51.619,0.0,73.218,81.858,81.969,82.049,62.373,67.719,65.931,-10.82,57.781,87.5,71.5,71.563,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.25,71.938,-0.056,73.563,74.938,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.021,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.273,2.248,0.462,0.126,71.615,71.209,73.232,69.878,69.675,0.0,0.036,0.087,20.0,20.0,77.158,51.394,0.0,73.325,81.932,81.757,81.975,62.373,67.928,65.858,-10.82,57.75,87.563,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.25,71.938,-0.056,73.563,74.938,72.813,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,0.003,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.245,71.615,71.209,73.232,69.984,69.675,0.0,0.04,0.087,20.0,20.0,77.102,51.534,0.0,73.433,81.932,81.757,81.975,62.446,67.824,66.004,-10.82,57.75,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.25,71.938,-0.056,73.563,74.938,72.813,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.005,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,0.798,71.615,71.209,73.232,69.878,69.567,0.0,0.036,0.087,20.0,20.0,77.411,51.338,0.0,73.325,81.858,81.863,81.901,62.373,67.928,65.931,-10.82,57.719,87.563,71.5,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.375,71.938,-0.056,73.438,74.938,72.813,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.009,74.125,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.103,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,0.24,71.615,71.209,73.127,69.984,69.567,0.0,0.04,0.087,20.0,20.0,77.327,51.198,0.0,73.218,81.858,81.757,81.901,62.446,67.928,65.931,-10.82,57.688,87.5,71.5,71.563,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.25,71.938,-0.056,73.563,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.009,74.125,74.875,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.009,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,-0.531,71.615,71.103,73.022,69.878,69.675,0.0,0.04,0.091,20.0,20.0,77.13,51.731,0.0,73.325,81.858,81.757,81.901,62.446,67.928,66.004,-10.82,57.625,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.25,71.938,-0.056,73.438,74.813,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.01,74.188,74.875,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,0.349,71.615,71.209,73.127,69.878,69.567,0.0,0.04,0.087,20.0,20.0,77.046,51.534,0.0,73.325,81.784,81.757,81.827,62.373,67.928,65.931,-10.828,57.625,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.25,71.875,-0.056,73.563,74.813,72.813,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.019,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,0.35,71.508,71.209,73.022,69.984,69.675,0.0,0.04,0.087,20.0,20.0,77.074,51.675,0.0,73.325,81.784,81.651,81.827,62.446,67.928,65.931,-10.82,57.625,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.188,0.01,74.188,74.875,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,0.462,0.125,71.615,71.209,73.127,69.878,69.567,0.0,0.04,0.087,20.0,20.0,77.383,51.478,0.0,73.218,81.71,81.651,81.753,62.52,67.928,66.004,-10.82,57.625,87.563,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.25,71.938,-0.056,73.563,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.01,74.125,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,1.245,71.615,71.209,73.127,69.984,69.675,0.0,0.036,0.087,20.0,20.0,77.102,51.675,0.0,73.218,81.71,81.544,81.827,62.593,67.824,66.077,-10.82,57.625,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.375,71.938,-0.056,73.438,74.938,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.188,0.01,74.125,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.5,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8242007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.203,2.248,2.228,0.428,71.615,71.315,73.022,69.984,69.675,0.0,0.04,0.087,20.0,20.0,76.962,51.478,0.0,73.325,81.71,81.651,81.679,62.52,68.033,66.004,-10.828,57.656,87.5,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.375,71.938,-0.056,73.438,74.938,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.875,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,0.003,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.329,71.508,71.209,73.022,69.984,69.567,0.0,0.036,0.087,20.0,20.0,76.85,51.647,0.0,73.11,81.636,81.651,81.753,62.593,68.033,66.077,-10.82,57.656,87.5,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.172,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,0.028,71.615,71.209,73.022,69.878,69.675,0.0,0.036,0.087,20.0,20.0,76.71,51.31,0.0,73.325,81.636,81.544,81.679,62.593,67.928,66.077,-10.82,57.656,87.5,71.5,71.563,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.188,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.006,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,1.126,2.228,0.112,71.615,71.209,73.022,69.984,69.675,0.0,0.036,0.087,20.0,20.0,76.906,51.142,0.0,73.325,81.562,81.651,81.679,62.593,68.033,66.077,-10.828,57.656,87.5,71.5,71.563,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.016,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,2.228,-1.433,71.508,71.209,73.022,69.984,69.675,0.0,0.04,0.087,20.0,20.0,77.018,51.563,0.0,73.218,81.488,81.544,81.606,62.666,68.033,66.15,-10.82,57.625,87.5,71.5,71.563,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.25,71.938,-0.056,73.438,74.813,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.025,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,-1.386,71.615,71.209,73.127,69.878,69.675,0.0,0.04,0.087,20.0,20.0,77.972,50.806,0.0,73.325,81.636,81.438,81.679,62.739,68.033,66.15,-10.82,57.625,87.5,71.5,71.563,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.25,71.938,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.188,0.01,74.125,74.875,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,5.758,0.333,71.615,71.209,73.127,69.984,69.675,0.0,0.04,0.087,20.0,20.0,77.831,50.834,0.0,73.325,81.562,81.544,81.606,62.666,68.033,66.15,-10.82,57.625,87.5,71.438,71.563,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.25,71.938,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.633,2.248,3.993,-0.197,71.615,71.209,73.127,69.878,69.567,0.0,0.04,0.087,20.0,20.0,77.439,51.619,0.0,73.218,81.488,81.438,81.532,62.739,68.033,66.15,-10.82,57.625,87.563,71.438,71.563,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.25,71.875,-0.056,73.313,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,-1.328,71.615,71.528,73.337,70.195,69.675,0.0,0.04,0.087,20.0,20.0,77.074,51.422,0.0,73.325,81.414,81.544,81.458,62.666,68.137,66.15,-10.82,57.719,87.563,71.5,71.563,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.25,71.938,-0.056,73.438,74.938,72.625,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,5.758,0.322,71.615,71.209,73.232,69.878,69.675,0.0,0.04,0.087,20.0,20.0,77.13,51.002,0.0,73.218,81.414,81.544,81.532,62.739,68.137,66.222,-10.82,57.719,87.563,71.5,71.563,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.188,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.011,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,3.993,-0.073,71.615,71.209,73.232,69.984,69.675,0.0,0.04,0.087,20.0,20.0,77.411,50.862,0.0,73.218,81.414,81.438,81.532,62.813,68.033,66.222,-10.82,57.656,87.563,71.5,71.563,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.375,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.813,0.017,73.063,74.625,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.059,0.013,0.0,0.0,0.033,0.035,-0.012,0.0,0.001,-0.0
8242007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.346,71.508,71.209,73.337,69.984,69.675,0.0,0.04,0.087,20.0,20.0,76.99,51.366,0.0,73.218,81.414,81.438,81.458,62.813,68.137,66.222,-10.82,57.563,87.563,71.5,71.563,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.25,71.875,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.01,74.125,74.875,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.04,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,-1.3,71.615,71.209,73.337,69.984,69.675,0.0,0.04,0.087,20.0,20.0,77.186,51.478,0.0,73.218,81.488,81.332,81.458,62.886,68.033,66.295,-10.82,57.5,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.375,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.01,74.188,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,-0.097,71.615,71.209,73.337,69.984,69.675,0.0,0.04,0.087,20.0,20.0,77.691,51.619,0.0,73.218,81.34,81.438,81.458,62.813,68.137,66.222,-10.82,57.438,87.563,71.5,71.563,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.25,71.875,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,-0.559,71.831,71.209,73.337,69.984,69.889,0.0,0.036,0.087,20.0,20.0,77.523,50.75,0.0,73.433,81.414,81.332,81.458,62.886,68.137,66.295,-10.82,57.406,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.25,71.938,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.625,73.188,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,-0.648,71.615,71.209,73.443,70.089,69.675,0.0,0.036,0.087,20.0,20.0,77.635,51.31,0.0,73.218,81.34,81.226,81.384,62.886,68.137,66.222,-10.82,57.25,87.563,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.25,71.938,-0.056,73.563,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.188,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.813,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
