DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,0.246,71.615,71.422,73.548,70.195,69.675,0.0,0.04,0.087,20.0,20.0,77.327,51.422,0.0,73.325,81.266,81.226,81.31,62.886,68.033,66.368,-10.82,57.219,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.014,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,-1.398,71.615,71.315,73.443,69.984,69.675,0.0,0.036,0.087,20.0,20.0,77.719,51.114,0.0,73.325,81.34,81.332,81.384,62.886,68.033,66.295,-10.82,57.344,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.25,71.938,-0.056,73.563,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,-0.066,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,-0.996,71.831,71.209,73.337,69.984,69.889,0.0,0.04,0.087,20.0,20.0,77.579,50.778,0.0,73.54,81.34,81.332,81.31,63.032,68.242,66.368,-10.82,57.406,87.563,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.25,71.938,-0.056,73.563,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.188,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.045,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,0.462,-0.146,71.615,71.315,73.337,69.984,69.675,0.0,0.036,0.087,20.0,20.0,77.775,50.806,0.0,73.218,81.266,81.119,81.31,62.959,68.242,66.368,-10.82,57.406,87.563,71.438,71.563,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.25,71.875,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,73.188,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.266,2.248,3.993,-0.556,71.615,71.315,73.337,69.984,69.675,0.0,0.036,0.087,20.0,20.0,77.158,51.506,0.0,73.325,81.266,81.226,81.31,63.032,68.137,66.368,-10.82,57.25,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.25,72.063,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.024,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,0.462,-0.658,71.615,71.315,73.337,69.984,69.675,0.0,0.04,0.087,20.0,20.0,78.056,51.619,0.0,73.218,81.266,81.119,81.31,62.959,68.242,66.295,-10.82,57.375,87.563,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.013,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,-0.782,71.615,71.315,73.337,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.663,51.422,0.0,73.218,81.266,81.226,81.236,62.959,68.346,66.441,-10.82,57.25,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8242007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,-1.006,71.615,71.315,73.337,70.089,69.675,0.0,0.036,0.087,20.0,20.0,77.551,50.834,0.0,73.325,81.266,81.119,81.236,63.106,68.137,66.441,-10.82,57.25,87.563,71.5,71.75,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.375,71.938,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8242007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,0.462,-0.001,71.615,71.315,73.232,70.089,69.782,0.0,0.036,0.087,20.0,20.0,77.186,51.142,0.0,73.218,81.119,81.226,81.162,63.032,68.242,66.441,-10.82,57.25,87.563,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.375,71.938,-0.056,73.438,74.813,72.813,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.005,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8242007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,0.392,71.615,71.315,73.232,69.984,69.782,0.0,0.04,0.087,20.0,20.0,77.719,51.478,0.0,73.325,81.119,81.226,81.088,63.032,68.242,66.368,-10.82,57.25,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.25,71.875,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,0.462,0.448,71.615,71.315,73.232,69.984,69.782,0.0,0.04,0.087,20.0,20.0,77.747,51.058,0.0,73.325,81.193,81.119,81.236,63.179,68.242,66.441,-10.82,57.25,87.563,71.5,71.563,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.25,71.938,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,-0.412,71.723,71.315,73.232,70.089,69.782,0.0,0.036,0.087,20.0,20.0,77.551,51.506,0.0,73.325,81.119,81.013,81.088,63.106,68.137,66.441,-10.82,57.25,87.563,71.75,71.563,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.375,71.938,-0.056,73.438,74.813,72.75,75.313,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.875,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8242007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,-1.427,71.723,71.315,73.232,70.089,69.782,0.0,0.036,0.087,20.0,20.0,77.467,51.394,0.0,73.325,81.045,81.119,81.088,63.179,68.242,66.441,-10.82,57.219,87.563,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.375,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.188,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8242007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,-1.211,71.615,71.315,73.127,69.984,69.675,0.0,0.036,0.087,20.0,20.0,77.046,51.506,0.0,73.218,81.119,81.119,81.088,63.252,68.242,66.514,-10.82,57.281,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.25,71.938,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,inf,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.414,1.126,2.228,0.347,71.615,71.315,73.232,69.984,69.567,0.0,0.036,0.087,20.0,20.0,77.523,52.067,0.0,73.218,80.971,80.907,81.088,63.179,68.242,66.514,-10.82,57.219,87.563,71.5,71.563,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.813,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.04,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8242007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,0.462,-1.436,71.723,71.315,73.127,70.089,69.675,0.0,0.04,0.087,20.0,20.0,77.579,51.534,0.0,73.325,81.045,80.907,81.088,63.252,68.346,66.514,-10.828,57.313,87.563,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.033,0.034,-0.011,0.0,0.0,-0.0
8242007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.095,71.615,71.315,73.127,70.089,69.675,0.0,0.04,0.087,20.0,20.0,77.439,51.114,0.0,73.218,81.045,80.907,81.015,63.252,68.242,66.587,-10.82,57.25,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8242007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,0.35,71.615,71.315,73.127,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.663,51.843,0.0,73.325,80.897,80.907,80.941,63.179,68.346,66.514,-10.82,57.281,87.563,71.5,71.563,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.188,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.053,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.001
8242007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,0.35,71.615,71.315,73.127,70.089,69.675,0.0,0.04,0.087,20.0,20.0,78.168,51.114,0.0,73.218,81.045,80.801,81.015,63.252,68.346,66.514,-10.82,57.188,87.563,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.25,71.938,-0.056,73.313,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8242007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,0.35,71.615,71.315,73.127,70.089,69.782,0.0,0.04,0.087,20.0,20.0,78.336,51.226,0.0,73.325,80.897,80.801,80.867,63.252,68.451,66.514,-10.82,57.188,87.563,71.5,71.563,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.375,71.938,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8242007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,0.462,-0.041,71.615,71.315,73.022,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.551,51.338,0.0,73.325,80.897,81.013,80.867,63.325,68.346,66.587,-10.82,57.156,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.375,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,-0.003,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8242007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,-0.996,71.615,71.315,73.022,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.13,50.974,0.0,73.218,80.897,80.907,80.941,63.399,68.346,66.587,-10.82,57.188,87.563,71.5,71.563,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.097,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.555,2.248,3.993,0.281,71.615,71.315,73.022,69.984,69.675,0.0,0.036,0.091,20.0,20.0,77.355,51.422,0.0,73.218,80.897,80.907,80.941,63.399,68.451,66.659,-10.82,57.281,87.563,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.375,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.875,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.063,74.625,73.188,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.053,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8242007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,0.462,0.189,71.723,71.422,73.022,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.495,51.282,0.0,73.218,80.897,80.907,80.867,63.399,68.451,66.659,-10.82,57.125,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.375,71.938,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.625,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.149,-0.148,0.149,-0.036,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8242007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,3.993,0.308,71.615,71.528,73.337,70.301,69.675,0.0,0.036,0.087,20.0,20.0,77.831,51.899,0.0,73.325,80.897,80.907,80.867,63.472,68.451,66.659,-10.828,57.125,87.5,71.5,71.563,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.036,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,0.252,71.615,71.209,73.127,70.089,69.782,0.0,0.04,0.087,20.0,20.0,78.448,51.058,0.0,73.218,80.823,80.801,80.867,63.399,68.451,66.587,-10.82,57.125,87.5,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,0.083,71.615,71.315,73.232,70.089,69.782,0.0,0.036,0.087,20.0,20.0,78.028,50.694,0.0,73.218,80.823,80.801,80.793,63.472,68.451,66.659,-10.828,57.25,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.375,71.938,-0.056,73.313,74.938,72.625,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8242007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.359,1.126,3.993,0.329,71.615,71.315,73.232,70.089,69.782,0.0,0.036,0.087,20.0,20.0,78.056,51.394,0.0,73.218,80.823,80.695,80.867,63.472,68.451,66.659,-10.82,57.219,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.235,71.615,71.315,73.232,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.691,51.619,0.0,73.325,80.749,80.801,80.793,63.545,68.451,66.732,-10.82,57.25,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.375,71.875,-0.056,73.438,74.938,72.625,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.01,73.063,74.625,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.01,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8242007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,3.993,1.14,71.615,71.315,73.337,69.984,69.782,0.0,0.04,0.087,20.0,20.0,78.645,50.946,0.0,73.218,80.749,80.588,80.793,63.545,68.555,66.732,-10.82,57.219,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.375,71.938,-0.056,73.313,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,-0.003,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8242007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,3.993,-0.439,71.723,71.528,73.443,70.301,69.782,0.0,0.04,0.087,20.0,20.0,78.561,51.871,0.0,73.325,80.749,80.801,80.719,63.618,68.451,66.732,-10.82,57.219,87.563,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.25,71.938,-0.056,73.438,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,0.133,71.615,71.315,73.337,69.984,69.675,0.0,0.036,0.087,20.0,20.0,77.944,51.226,0.0,73.218,80.749,80.695,80.719,63.472,68.451,66.732,-10.828,57.25,87.563,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.25,71.938,-0.056,73.438,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.007,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,-0.608,71.615,71.315,73.337,70.089,69.782,0.0,0.04,0.087,20.0,20.0,78.448,52.011,0.0,73.218,80.675,80.695,80.719,63.618,68.555,66.732,-10.82,57.219,87.5,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.25,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.01,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.026,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,0.347,71.831,71.315,73.337,69.984,69.996,0.0,0.036,0.091,20.0,20.0,78.112,51.198,0.0,73.54,80.601,80.695,80.645,63.618,68.555,66.805,-10.828,57.25,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.375,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,0.01,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8242007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,-0.223,71.615,71.315,73.337,70.089,69.782,0.0,0.04,0.087,20.0,20.0,78.084,50.75,0.0,73.218,80.601,80.482,80.645,63.618,68.451,66.659,-10.82,57.219,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.375,71.938,-0.056,73.438,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8242007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,-0.755,71.723,71.315,73.337,70.089,69.782,0.0,0.036,0.087,20.0,20.0,78.448,50.75,0.0,73.325,80.601,80.482,80.645,63.618,68.66,66.805,-10.82,57.25,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.375,71.938,-0.056,73.313,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8242007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,-0.104,71.723,71.422,73.443,70.089,69.782,0.0,0.036,0.091,20.0,20.0,77.186,51.731,0.0,73.325,80.601,80.588,80.498,63.545,68.555,66.805,-10.82,57.219,87.563,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.25,71.938,-0.056,73.438,74.813,72.625,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.174,0.013,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8242007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.227,2.248,0.462,-1.325,71.831,71.422,73.337,70.089,69.996,0.0,0.036,0.087,20.0,20.0,77.747,51.787,0.0,73.433,80.527,80.588,80.645,63.692,68.66,66.878,-10.82,57.25,87.5,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.25,71.938,-0.056,73.438,74.688,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.043,0.013,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8242007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,-0.297,71.615,71.315,73.337,70.089,69.675,0.0,0.04,0.087,20.0,20.0,78.336,51.787,0.0,73.325,80.527,80.482,80.571,63.692,68.66,66.878,-10.82,57.25,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.375,71.938,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8242007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,1.768,71.723,71.315,73.232,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.719,51.619,0.0,73.218,80.527,80.376,80.571,63.692,68.555,66.878,-10.828,57.25,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,73.25,71.938,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.001
8242007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.766,2.248,2.228,0.341,71.615,71.634,73.443,70.195,69.782,0.0,0.04,0.087,20.0,20.0,77.579,51.198,0.0,73.218,80.453,80.482,80.498,63.765,68.66,66.878,-10.82,57.219,87.5,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.375,71.938,-0.056,73.438,74.813,72.625,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8242007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,2.228,-0.433,71.615,71.315,73.232,70.089,69.782,0.0,0.04,0.087,20.0,20.0,78.364,51.843,0.0,73.218,80.453,80.482,80.571,63.765,68.66,66.878,-10.82,57.125,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.93,73.375,71.938,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.049,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.001
8242007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,-0.539,71.615,71.422,73.232,70.089,69.782,0.0,0.036,0.087,20.0,20.0,77.523,51.955,0.0,73.218,80.453,80.482,80.498,63.838,68.66,66.951,-10.82,57.125,87.5,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,73.25,71.938,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.5,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.019,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,-0.997,71.723,71.315,73.232,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.859,51.955,0.0,73.325,80.453,80.482,80.498,63.838,68.66,66.951,-10.82,57.156,87.5,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.25,71.938,-0.056,73.438,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,1.126,0.462,0.347,71.615,71.315,73.232,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.186,51.815,0.0,73.325,80.379,80.376,80.498,63.838,68.66,66.878,-10.82,57.125,87.5,71.5,71.563,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.25,71.938,-0.056,73.438,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.476,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,0.462,0.35,71.615,71.422,73.232,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.355,51.506,0.0,73.218,80.379,80.482,80.424,63.912,68.555,66.951,-10.82,57.094,87.563,71.5,71.563,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.375,71.938,-0.056,73.313,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,75.875,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.149,-0.148,0.001,0.005,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8242007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,-0.545,71.615,71.422,73.127,70.089,69.782,0.0,0.036,0.087,20.0,20.0,77.327,51.731,0.0,73.325,80.379,80.376,80.424,63.838,68.66,66.951,-10.82,57.094,87.5,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.57,73.25,71.875,-0.056,73.313,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.5,73.063,74.375,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.33,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8242007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,2.228,0.323,71.615,71.422,73.127,70.089,69.782,0.0,0.036,0.087,20.0,20.0,77.916,51.422,0.0,73.218,80.379,80.27,80.498,63.985,68.66,66.951,-10.82,57.094,87.5,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.375,71.938,-0.056,73.313,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8242007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,0.462,-1.387,71.831,71.422,73.127,70.089,69.996,0.0,0.04,0.087,20.0,20.0,77.579,51.843,0.0,73.54,80.305,80.376,80.424,63.912,68.764,66.951,-10.82,57.094,87.5,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.25,71.938,-0.056,73.438,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.02,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,0.28,71.615,71.422,73.127,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.242,51.927,0.0,73.325,80.379,80.27,80.424,63.912,68.66,67.024,-10.82,57.094,87.5,71.5,71.563,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.375,71.938,-0.056,73.438,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,75.875,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,0.158,71.615,71.315,73.022,70.089,69.782,0.0,0.04,0.083,20.0,20.0,77.663,51.591,0.0,73.218,80.305,80.27,80.35,63.985,68.66,67.024,-10.82,57.094,87.563,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.375,71.938,-0.056,73.438,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,75.875,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.015,0.013,0.0,0.0,0.033,0.034,-0.012,0.001,0.0,-0.0
8242007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,-0.559,71.615,71.528,73.232,70.301,69.782,0.0,0.04,0.087,20.0,20.0,77.831,51.422,0.0,73.325,80.231,80.376,80.35,63.985,68.764,67.024,-10.82,57.094,87.563,71.5,71.563,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.375,71.938,-0.056,73.313,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8242007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.469,1.126,2.228,-0.558,71.615,71.422,73.022,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.888,51.619,0.0,73.325,80.231,80.27,80.35,63.985,68.764,67.096,-10.82,57.063,87.563,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.25,71.938,-0.056,73.438,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.688,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.037,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.337,71.723,71.422,73.022,70.195,69.782,0.0,0.04,0.087,20.0,20.0,78.0,51.619,0.0,73.325,80.231,80.163,80.276,64.058,68.764,67.024,-10.82,57.063,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.375,71.938,-0.056,73.313,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
