DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,0.462,-0.999,71.723,71.422,73.127,70.195,69.782,0.0,0.04,0.087,20.0,20.0,77.383,51.731,0.0,73.218,80.231,80.27,80.276,64.058,68.764,67.096,-10.82,57.094,87.563,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.25,71.875,-0.056,73.438,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,0.013,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8242007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,0.462,-1.301,71.615,71.422,73.022,70.089,69.889,0.0,0.036,0.087,20.0,20.0,77.803,51.366,0.0,73.325,80.231,80.27,80.276,64.131,68.764,67.096,-10.828,57.063,87.5,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.25,71.938,-0.056,73.313,74.813,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.222,0.001,0.014,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8242007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.034,0.0,80.0,55.0,1.4,14.336,2.248,2.228,-1.172,71.723,71.422,73.022,70.089,69.782,0.0,0.036,0.087,20.0,20.0,77.355,51.31,0.0,73.325,80.083,80.27,80.202,63.985,68.764,67.024,-10.82,57.063,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.25,71.938,-0.056,73.313,74.938,72.625,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.008,0.022,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,3.993,0.086,71.723,71.422,73.022,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.467,51.282,0.0,73.325,80.157,80.27,80.202,64.058,68.869,67.096,-10.828,57.063,87.5,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.375,72.063,-0.056,73.313,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,75.875,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.005,0.013,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,0.35,71.615,71.422,73.127,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.944,51.815,0.0,73.325,80.157,80.057,80.202,64.131,68.869,67.096,-10.82,57.063,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.375,71.938,-0.056,73.438,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.125,74.813,73.625,75.563,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.005,0.013,0.0,0.0,0.033,0.035,-0.012,0.0,0.0,-0.0
8242007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,0.462,0.235,71.723,71.422,73.127,70.089,69.889,0.0,0.04,0.087,20.0,20.0,78.308,50.778,0.0,73.325,80.157,80.163,80.128,64.205,68.869,67.169,-10.82,57.094,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.25,72.063,-0.056,73.313,74.938,72.625,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.058,0.013,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
8242007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.18,2.248,2.228,0.298,71.723,71.422,73.232,70.089,69.889,0.0,0.036,0.087,20.0,20.0,77.859,51.534,0.0,73.325,80.083,80.163,80.128,64.131,68.764,67.169,-10.82,57.156,87.563,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.375,71.938,-0.056,73.313,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,73.063,74.5,73.188,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8242007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,2.228,-1.162,71.723,71.422,73.232,70.195,69.782,0.0,0.036,0.087,20.0,20.0,78.14,51.086,0.0,73.325,80.157,80.163,80.054,64.058,68.764,67.096,-10.82,57.25,87.563,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.25,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.206,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,3.993,0.078,71.723,71.422,73.232,70.195,69.889,0.0,0.036,0.087,20.0,20.0,77.916,52.123,0.0,73.325,80.083,79.951,80.128,64.131,68.869,67.096,-10.82,57.25,87.563,71.5,71.563,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.375,71.938,-0.056,73.313,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.004,0.013,0.0,0.0,0.033,0.034,-0.012,0.0,0.0,-0.0
8242007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,0.341,71.615,71.422,73.232,70.089,69.782,0.0,0.04,0.087,20.0,20.0,78.0,50.497,0.0,73.325,80.083,80.057,80.128,64.205,68.869,67.169,-10.82,57.219,87.563,71.5,71.563,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.375,71.938,-0.056,73.438,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8242007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.263,71.615,71.422,73.232,70.089,69.782,0.0,0.036,0.087,20.0,20.0,77.607,51.114,0.0,73.218,80.009,79.951,80.054,64.205,68.764,67.169,-10.82,57.219,87.563,71.5,71.563,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.25,71.938,-0.056,73.313,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,75.875,0.01,74.0,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.009,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,-1.216,71.723,71.422,73.232,70.089,69.782,0.0,0.036,0.087,20.0,20.0,78.14,50.834,0.0,73.325,80.083,79.951,80.054,64.205,68.869,67.169,-10.82,57.219,87.563,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.375,71.938,-0.056,73.313,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,75.875,0.01,74.0,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.034,-0.012,0.001,0.0,-0.0
8242007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,3.993,-0.545,71.723,71.634,73.548,70.089,69.782,0.0,0.036,0.091,20.0,20.0,78.196,51.478,0.0,73.325,80.009,80.057,80.128,64.278,68.764,67.242,-10.82,57.25,87.563,71.438,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.375,71.938,-0.056,73.313,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.03,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
8242007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,-0.54,71.615,71.422,73.337,70.195,69.782,0.0,0.04,0.087,20.0,20.0,77.355,51.843,0.0,73.218,80.009,79.951,80.054,64.278,68.869,67.169,-10.828,57.25,87.563,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.375,71.938,-0.056,73.438,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.0,74.625,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8242007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,0.297,71.723,71.422,73.337,70.195,69.889,0.0,0.036,0.087,20.0,20.0,77.944,51.31,0.0,73.325,79.935,80.057,80.054,64.278,68.764,67.169,-10.82,57.219,87.5,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.25,71.938,-0.056,73.313,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.813,0.017,73.063,74.5,73.188,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8242007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,0.35,71.723,71.422,73.337,70.089,69.782,0.0,0.04,0.087,20.0,20.0,77.635,51.815,0.0,73.218,80.009,79.951,79.981,64.351,68.869,67.242,-10.82,57.219,87.563,71.5,71.563,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.25,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.0,74.875,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,0.462,-0.58,71.723,71.422,73.337,70.195,69.782,0.0,0.04,0.087,20.0,20.0,77.803,51.675,0.0,73.218,80.009,79.951,79.981,64.351,68.973,67.315,-10.82,57.156,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.375,71.938,-0.056,73.438,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8242007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,0.241,71.615,71.634,73.443,70.301,69.889,0.0,0.036,0.087,20.0,20.0,78.0,51.45,0.0,73.325,79.935,79.951,79.981,64.424,68.869,67.315,-10.82,57.125,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.375,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.125,0.01,74.125,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.063,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8242007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,0.35,71.615,71.422,73.232,70.195,69.889,0.0,0.036,0.087,20.0,20.0,77.859,51.647,0.0,73.325,79.935,79.845,79.907,64.351,68.973,67.242,-10.82,57.156,87.5,71.75,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.375,72.063,-0.056,73.313,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.007,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8242007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,0.322,71.615,71.422,73.337,70.089,69.889,0.0,0.04,0.087,20.0,20.0,77.719,50.75,0.0,73.218,80.009,79.951,79.981,64.424,68.869,67.242,-10.82,57.188,87.5,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.609,73.25,71.938,-0.056,73.313,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,-0.55,71.831,71.422,73.232,70.195,69.996,0.0,0.04,0.087,20.0,20.0,78.112,51.17,0.0,73.54,79.861,79.951,79.907,64.424,68.973,67.315,-10.82,57.25,87.5,71.438,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,73.25,71.938,-0.056,73.438,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.125,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,0.013,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
8242007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.539,2.248,0.462,1.296,71.831,71.634,73.443,70.406,69.996,0.0,0.036,0.087,20.0,20.0,78.0,51.619,0.0,73.433,79.935,79.845,79.907,64.424,68.973,67.315,-10.82,57.125,87.5,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.375,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,75.875,0.01,74.125,74.875,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.013,0.0,0.0,0.034,0.034,-0.012,0.001,0.0,-0.0
8242007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,-0.991,71.723,71.422,73.127,70.195,69.782,0.0,0.04,0.087,20.0,20.0,77.607,51.506,0.0,73.218,79.861,79.738,79.907,64.424,68.973,67.315,-10.82,57.094,87.5,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.375,71.938,-0.056,73.438,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.625,73.188,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.013,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
8242007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,0.349,71.615,71.422,73.127,70.195,69.889,0.0,0.04,0.087,20.0,20.0,78.28,52.067,0.0,73.218,79.861,79.845,79.833,64.424,68.973,67.315,-10.82,57.094,87.5,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,73.375,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.021,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.001,-0.0
8242007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,2.228,0.182,71.615,71.528,73.232,70.195,69.782,0.0,0.036,0.087,20.0,20.0,78.308,52.039,0.0,73.218,79.787,79.632,79.833,64.498,68.869,67.315,-10.82,57.094,87.5,71.5,71.563,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,73.25,71.938,-0.056,73.313,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,75.875,0.01,74.125,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.009,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,0.308,71.938,71.315,73.232,70.089,69.996,0.0,0.04,0.087,20.0,20.0,78.056,51.983,0.0,73.433,79.787,79.632,79.833,64.424,68.973,67.388,-10.82,57.094,87.5,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.375,71.938,-0.056,73.313,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.012,0.001,0.001,-0.0
8242007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,0.35,71.615,71.315,73.127,70.089,69.889,0.0,0.036,0.087,20.0,20.0,78.056,51.422,0.0,73.325,79.787,79.738,79.833,64.498,69.078,67.388,-10.82,57.094,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.375,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.125,74.625,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.013,0.0,0.0,0.033,0.035,-0.012,0.001,0.0,-0.0
8242007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,-0.321,71.615,71.422,73.127,70.195,69.782,0.0,0.04,0.087,20.0,20.0,78.224,51.422,0.0,73.325,79.713,79.632,79.759,64.571,68.973,67.388,-10.82,57.063,87.5,71.75,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.375,72.063,-0.056,73.438,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.007,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
8242007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.199,71.615,71.422,73.022,70.089,69.889,0.0,0.04,0.087,20.0,20.0,77.719,51.619,0.0,73.218,79.639,79.738,79.759,64.571,69.078,67.388,-10.82,57.094,87.5,71.5,71.563,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.25,71.875,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.013,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,-0.881,71.723,71.422,73.127,70.195,69.889,0.0,0.036,0.087,20.0,20.0,78.028,51.282,0.0,73.325,79.713,79.632,79.759,64.571,69.078,67.461,-10.82,57.094,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.375,71.938,-0.056,73.313,74.813,72.625,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.625,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.013,0.0,0.0,0.033,0.034,-0.012,0.001,0.0,-0.0
8242007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.164,1.126,2.228,-0.967,71.615,71.422,73.127,70.195,69.889,0.0,0.04,0.087,20.0,20.0,77.972,51.45,0.0,73.325,79.713,79.738,79.759,64.571,69.078,67.461,-10.82,57.063,87.5,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.375,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.022,0.013,0.0,0.0,0.034,0.034,-0.012,0.001,0.0,-0.0
8242007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.337,71.615,71.528,73.022,70.301,69.889,0.0,0.036,0.087,20.0,20.0,77.831,51.422,0.0,73.325,79.639,79.632,79.685,64.644,69.078,67.461,-10.82,57.063,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.25,71.938,-0.056,73.438,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.145,0.013,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.245,71.723,71.422,73.022,70.195,69.889,0.0,0.036,0.087,20.0,20.0,78.42,51.366,0.0,73.218,79.713,79.738,79.685,64.644,69.078,67.461,-10.82,57.031,87.438,71.75,71.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.063,73.375,71.938,-0.056,73.313,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,75.875,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.013,0.0,0.0,0.033,0.034,-0.012,0.001,0.001,-0.0
8242007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.43,2.248,2.228,2.774,71.615,71.422,73.022,70.195,69.889,0.0,0.04,0.087,20.0,20.0,78.0,51.619,0.0,73.325,79.639,79.526,79.685,64.644,69.078,67.461,-10.82,57.031,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.375,71.875,-0.056,73.313,74.813,72.625,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.003,0.0,0.0,0.034,0.035,-0.012,0.001,0.0,-0.0
8242007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,-1.013,71.723,71.422,73.022,70.195,69.889,0.0,0.04,0.087,20.0,20.0,78.056,51.675,0.0,73.218,79.565,79.632,79.685,64.644,68.973,67.533,-10.82,57.0,87.438,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.375,72.063,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.188,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,0.013,0.0,0.0,0.033,0.035,-0.011,0.0,0.0,-0.0
8242007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.349,71.615,71.528,73.022,70.195,69.782,0.0,0.04,0.087,20.0,20.0,77.719,51.058,0.0,73.218,79.565,79.632,79.611,64.717,68.973,67.461,-10.828,57.031,87.438,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.375,71.938,-0.056,73.313,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.015,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8242007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,-0.538,71.723,71.422,73.022,70.195,69.889,0.0,0.04,0.087,20.0,20.0,77.803,51.114,0.0,73.218,79.565,79.526,79.685,64.644,68.973,67.533,-10.82,57.0,87.438,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.375,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,75.875,0.01,74.125,74.625,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.068,0.013,0.0,0.0,0.033,0.035,-0.012,0.001,0.0,-0.0
8242007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,3.993,-0.948,71.723,71.422,73.022,70.195,69.996,0.0,0.036,0.087,20.0,20.0,77.888,51.422,0.0,73.218,79.565,79.632,79.611,64.717,69.078,67.533,-10.82,57.0,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.25,71.938,-0.056,73.438,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.125,74.625,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,73.063,74.5,73.188,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.008,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,3.993,-0.044,71.615,71.422,73.022,70.195,69.889,0.0,0.04,0.087,20.0,20.0,77.944,51.338,0.0,73.218,79.565,79.632,79.611,64.717,69.078,67.533,-10.82,57.031,87.438,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.25,71.938,-0.056,73.313,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.125,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.021,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.013,0.0,0.0,0.033,0.034,-0.011,0.001,0.001,-0.0
8242007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,-0.993,71.615,71.634,73.337,70.406,70.103,0.0,0.04,0.087,20.0,20.0,78.477,51.759,0.0,73.433,79.491,79.42,79.537,64.717,69.182,67.533,-10.82,57.063,87.438,71.75,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.25,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.875,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.0,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.222,0.001,-0.014,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8242007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,3.993,0.345,71.615,71.422,73.127,70.195,69.782,0.0,0.036,0.087,20.0,20.0,78.308,51.703,0.0,73.218,79.491,79.526,79.537,64.791,69.182,67.533,-10.828,57.125,87.438,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,73.375,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.016,0.012,0.0,0.0,0.034,0.034,-0.012,0.001,0.0,-0.001
8242007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,3.993,-1.328,71.615,71.422,73.232,70.089,69.889,0.0,0.04,0.087,20.0,20.0,78.336,51.282,0.0,73.325,79.491,79.42,79.537,64.791,69.182,67.606,-10.82,57.219,87.438,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.375,71.938,-0.056,73.313,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.125,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,0.013,0.0,0.0,0.034,0.034,-0.012,0.0,0.0,-0.0
8242007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,0.345,71.615,71.422,73.337,70.195,69.889,0.0,0.04,0.087,20.0,20.0,78.252,50.918,0.0,73.325,79.417,79.526,79.537,64.791,69.078,67.533,-10.82,57.188,87.438,71.5,71.563,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.375,71.875,-0.056,73.313,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,0.013,0.0,0.0,0.034,0.034,-0.012,0.001,0.0,-0.0
8242007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,-2.001,71.615,71.422,73.337,70.195,69.889,0.0,0.04,0.087,20.0,20.0,78.084,52.151,0.0,73.325,79.417,79.526,79.39,64.717,69.182,67.461,-10.82,57.219,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.25,71.938,-0.056,73.313,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.005,0.012,0.0,0.0,0.033,0.035,-0.011,0.001,0.001,-0.0
8242007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,1.242,71.615,71.422,73.232,70.195,69.782,0.0,0.04,0.087,20.0,20.0,78.561,51.366,0.0,73.218,79.491,79.42,79.464,64.791,69.182,67.606,-10.82,57.094,87.438,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.375,72.063,-0.056,73.313,74.688,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.0,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,0.013,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8242007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,0.462,0.346,71.723,71.528,73.337,70.195,69.889,0.0,0.04,0.087,20.0,20.0,77.859,50.806,0.0,73.218,79.417,79.314,79.464,64.864,69.078,67.606,-10.82,57.094,87.438,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.375,71.938,-0.056,73.313,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.013,0.0,0.0,0.034,0.034,-0.012,0.001,0.0,-0.0
8242007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,3.993,0.35,71.938,71.422,73.337,70.195,70.103,0.0,0.036,0.087,20.0,20.0,77.831,51.506,0.0,73.433,79.269,79.42,79.464,64.864,69.182,67.679,-10.82,57.094,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.25,71.938,-0.056,73.313,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.125,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.015,0.013,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,2.228,-0.041,71.938,71.422,73.337,70.195,70.103,0.0,0.036,0.087,20.0,20.0,77.579,50.75,0.0,73.54,79.343,79.526,79.464,64.864,69.182,67.606,-10.828,57.094,87.438,71.75,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.375,71.938,-0.056,73.313,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,75.875,0.01,74.0,74.625,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,0.013,0.0,0.0,0.034,0.034,-0.012,0.001,0.001,-0.0
8242007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.034,0.0,80.0,55.0,1.4,14.523,2.248,2.228,-0.098,71.723,71.528,73.337,70.195,69.889,0.0,0.04,0.087,20.0,20.0,77.888,51.198,0.0,73.218,79.343,79.314,79.39,64.937,69.182,67.679,-10.82,57.094,87.438,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.375,71.875,-0.056,73.313,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,75.875,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.036,0.022,0.0,0.0,0.033,0.034,-0.012,0.001,0.001,-0.0
8242007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.469,3.37,2.228,0.115,71.615,71.422,73.337,70.195,69.889,0.0,0.04,0.087,20.0,20.0,78.196,51.731,0.0,73.325,79.343,79.314,79.39,64.864,69.078,67.679,-10.82,57.094,87.438,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,73.25,71.938,-0.056,73.313,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.625,73.063,74.625,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.019,0.013,0.0,0.0,0.033,0.034,-0.011,0.001,0.001,-0.0
8242007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,0.13,71.723,71.422,73.337,70.301,69.889,0.0,0.04,0.087,20.0,20.0,78.336,51.619,0.0,73.218,79.343,79.207,79.39,64.937,69.182,67.679,-10.828,57.094,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.375,71.938,-0.056,73.438,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.004,0.013,0.0,0.0,0.033,0.034,-0.012,0.001,0.0,-0.0
8242007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.346,71.831,71.528,73.337,70.195,69.996,0.0,0.04,0.087,20.0,20.0,78.196,51.787,0.0,73.433,79.343,79.42,79.39,64.937,69.287,67.606,-10.82,57.094,87.438,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,73.375,71.938,-0.056,73.438,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.007,0.012,0.0,0.0,0.033,0.034,-0.012,0.001,0.0,-0.0
8242007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,-0.195,71.723,71.422,73.337,70.195,69.889,0.0,0.036,0.087,20.0,20.0,77.803,51.619,0.0,73.218,79.269,79.207,79.316,65.01,69.182,67.679,-10.82,57.063,87.5,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.375,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.125,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.013,0.0,0.0,0.033,0.034,-0.012,0.001,0.001,-0.0
8242007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,0.462,0.35,71.723,71.422,73.337,70.195,69.889,0.0,0.036,0.087,20.0,20.0,77.635,51.899,0.0,73.218,79.269,79.314,79.316,64.937,69.182,67.679,-10.82,57.063,87.438,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.375,71.875,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,0.013,0.0,0.0,0.034,0.034,-0.012,0.001,0.0,-0.0
