DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,-1.216,71.723,71.422,73.232,70.195,69.782,0.0,0.036,0.087,20.0,20.0,77.691,51.422,0.0,73.218,79.269,79.314,79.316,65.01,69.287,67.752,-10.82,57.031,87.438,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.25,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.5,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.001,0.149,-0.148,0.149,0.013,0.013,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.001
8242007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.422,2.248,0.462,1.242,71.615,71.422,73.127,70.195,69.889,0.0,0.04,0.087,20.0,20.0,77.859,51.619,0.0,73.218,79.195,79.314,79.242,65.01,69.287,67.752,-10.82,57.031,87.438,71.5,71.563,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.25,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.125,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.013,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,0.462,-0.435,71.615,71.528,73.232,70.195,69.889,0.0,0.036,0.087,20.0,20.0,77.635,51.759,0.0,73.218,79.195,79.207,79.242,65.01,69.287,67.752,-10.82,57.031,87.438,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.375,72.063,-0.056,73.25,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.125,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.625,73.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.047,0.013,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,0.462,-0.399,71.723,71.422,73.232,70.301,69.889,0.0,0.04,0.087,20.0,20.0,77.691,51.366,0.0,73.325,79.269,79.101,79.242,65.01,69.287,67.752,-10.82,57.0,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.375,71.938,-0.056,73.313,74.938,72.75,75.188,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.034,-0.012,0.001,0.001,-0.0
8242007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.034,0.0,80.0,55.0,1.4,14.555,2.248,2.228,0.316,71.723,71.634,73.337,70.512,69.889,0.0,0.036,0.087,20.0,20.0,77.831,52.067,0.0,73.218,79.269,79.207,79.242,65.084,69.182,67.752,-10.82,57.031,87.438,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,73.25,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,0.022,0.0,0.0,0.033,0.034,-0.011,0.001,0.001,-0.0
8242007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.633,2.248,2.228,2.241,71.615,71.422,73.232,70.195,69.889,0.0,0.04,0.087,20.0,20.0,77.663,52.123,0.0,73.325,79.195,79.207,79.242,65.084,69.287,67.752,-10.82,56.969,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.375,71.938,-0.056,73.313,74.938,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.625,73.188,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.047,0.013,0.0,0.0,0.033,0.034,-0.012,0.001,0.001,-0.0
8242007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,-1.295,71.938,71.315,73.022,70.089,70.103,0.0,0.036,0.087,20.0,20.0,77.747,51.815,0.0,73.54,79.195,79.101,79.242,65.084,69.287,67.825,-10.82,56.969,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.375,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,75.875,0.01,74.0,74.625,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.006,0.013,0.0,0.0,0.033,0.034,-0.012,0.0,0.001,-0.0
8242007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,-0.775,71.615,71.634,73.337,70.406,69.889,0.0,0.04,0.087,20.0,20.0,77.803,51.787,0.0,73.218,79.121,79.207,79.168,65.157,69.287,67.825,-10.82,56.969,87.438,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.375,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.013,0.0,0.0,0.033,0.034,-0.012,0.001,0.001,-0.0
8242007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,-0.995,71.723,71.528,73.022,70.301,69.889,0.0,0.04,0.087,20.0,20.0,77.888,51.17,0.0,73.218,79.195,79.101,79.242,65.157,69.287,67.825,-10.82,56.938,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.375,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.006,0.013,0.0,0.0,0.033,0.034,-0.012,0.001,0.001,-0.0
8242007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.796,71.615,71.528,73.127,70.301,69.782,0.0,0.036,0.087,20.0,20.0,77.467,51.058,0.0,73.218,79.121,79.207,79.168,65.157,69.182,67.752,-10.82,56.938,87.5,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.375,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,75.875,0.01,74.0,74.875,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,0.003,0.0,0.0,0.033,0.035,-0.012,0.001,0.001,-0.0
8242007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,0.295,71.723,71.528,73.022,70.301,69.889,0.0,0.036,0.087,20.0,20.0,78.196,51.254,0.0,73.218,79.195,78.995,79.168,65.157,69.391,67.825,-10.82,56.938,87.438,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.25,71.938,-0.056,73.313,74.813,72.438,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.125,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,73.0,74.625,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.033,0.034,-0.011,0.001,0.001,-0.0
8242007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,-1.022,71.938,71.528,73.022,70.195,70.103,0.0,0.04,0.087,20.0,20.0,78.533,51.17,0.0,73.433,79.121,79.101,79.094,65.23,69.391,67.898,-10.82,56.938,87.438,71.438,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.25,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.125,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.03,0.013,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
8242007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,2.228,0.244,71.615,71.422,73.022,70.195,69.782,0.0,0.036,0.087,20.0,20.0,78.168,51.422,0.0,73.325,79.121,79.101,79.094,65.23,69.391,67.825,-10.828,56.906,87.5,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.375,72.063,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,73.0,74.625,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.012,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,2.228,-0.321,71.723,71.422,73.022,70.512,69.889,0.0,0.036,0.087,20.0,20.0,77.859,51.45,0.0,73.218,79.121,79.101,79.094,65.23,69.287,67.898,-10.82,56.906,87.5,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.25,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.016,0.013,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,-1.421,71.723,71.422,73.022,70.195,69.782,0.0,0.04,0.087,20.0,20.0,77.888,51.086,0.0,73.218,79.047,79.101,79.094,65.304,69.391,67.898,-10.82,56.906,87.438,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.375,71.938,-0.056,73.313,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.5,73.0,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.019,0.013,0.0,0.0,0.034,0.034,-0.012,0.001,0.001,-0.0
8242007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,3.993,0.119,71.723,71.528,73.022,70.195,69.889,0.0,0.04,0.087,20.0,20.0,78.14,51.394,0.0,73.325,79.047,78.995,79.094,65.304,69.391,67.898,-10.82,56.938,87.438,71.438,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.25,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.011,0.013,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,-1.435,71.615,71.528,73.127,70.512,69.889,0.0,0.04,0.087,20.0,20.0,78.084,51.591,0.0,73.325,79.121,78.995,79.02,65.23,69.391,67.898,-10.82,56.938,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.375,71.938,-0.056,73.313,74.813,72.625,74.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.813,0.01,74.0,74.875,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,0.013,0.0,0.0,0.034,0.034,-0.012,0.001,0.0,-0.0
8242007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,-0.055,71.615,71.422,73.127,70.301,69.782,0.0,0.04,0.087,20.0,20.0,78.477,50.862,0.0,73.218,78.973,78.889,79.02,65.377,69.391,67.898,-10.82,56.938,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.375,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.01,73.0,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.013,0.0,0.0,0.033,0.034,-0.012,0.001,0.0,-0.0
8242007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,3.993,-0.154,71.723,71.528,73.127,70.301,69.889,0.0,0.036,0.087,20.0,20.0,78.42,50.946,0.0,73.218,78.973,78.995,79.02,65.304,69.287,67.97,-10.82,56.938,87.438,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.375,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.625,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.026,0.013,0.0,0.0,0.033,0.034,-0.012,0.001,0.001,-0.0
8242007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,3.993,0.323,71.723,71.528,73.127,70.301,69.889,0.0,0.036,0.087,20.0,20.0,78.645,51.282,0.0,73.218,79.047,78.889,79.094,65.304,69.391,67.898,-10.82,57.0,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.375,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.034,-0.012,0.001,0.001,-0.0
8242007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,-1.174,71.938,71.422,73.232,70.301,70.103,0.0,0.036,0.087,20.0,20.0,78.813,51.703,0.0,73.54,78.899,78.889,78.873,65.304,69.391,67.898,-10.828,57.031,87.438,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.375,72.063,-0.056,73.313,74.813,72.625,74.875,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.125,74.625,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.031,0.013,0.0,0.0,0.033,0.034,-0.011,0.001,0.001,-0.0
8242007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.383,2.248,3.993,-0.548,71.615,71.422,73.337,70.301,69.889,0.0,0.04,0.087,20.0,20.0,79.094,50.89,0.0,73.218,78.899,78.995,79.02,65.304,69.496,67.97,-10.82,57.0,87.438,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.375,71.938,-0.056,73.313,74.813,72.75,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.021,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.015,0.013,0.0,0.0,0.033,0.034,-0.012,0.001,0.001,-0.0
8242007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,2.925,0.0,80.0,55.0,1.4,14.563,2.248,3.993,-0.208,71.723,71.528,73.232,70.301,69.996,0.0,0.04,0.087,20.0,20.0,78.224,51.338,0.0,73.218,78.973,78.889,79.02,65.304,69.496,68.48,-10.828,57.031,87.438,71.5,71.625,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.375,71.875,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.625,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,2.216,0.0,0.0,0.034,0.034,-0.012,0.001,0.0,-0.0
8242007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,11.524,0.0,80.0,55.0,1.4,14.047,2.248,2.228,0.238,71.723,71.528,73.337,70.301,69.889,0.0,0.036,0.087,20.0,20.0,78.112,51.422,0.0,73.325,78.899,78.889,78.946,62.446,69.391,67.533,-10.82,57.031,87.438,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.375,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.056,8.441,0.0,0.0,0.033,0.035,-0.012,0.001,0.001,-0.0
8242007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,11.524,0.0,80.0,55.0,1.4,14.305,2.248,3.993,0.336,71.723,71.528,73.337,70.195,69.889,0.0,0.036,0.087,20.0,20.0,78.14,51.002,0.0,73.325,78.899,78.889,78.946,31.455,69.496,32.864,-10.82,57.031,87.438,71.5,71.563,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.25,71.938,-0.056,73.313,74.938,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.625,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.103,0.427,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,12.045,0.0,80.0,55.0,1.4,14.305,2.248,2.228,-1.436,71.723,71.528,73.337,70.301,69.889,0.0,0.036,0.087,20.0,20.0,78.42,51.086,0.0,73.325,78.899,78.782,78.946,30.063,69.391,30.898,-10.82,57.031,87.375,71.5,71.563,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.25,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,75.875,0.01,74.0,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.256,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
8242007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,11.777,0.0,80.0,55.0,1.4,13.656,2.248,3.993,-0.078,71.723,71.528,73.443,70.195,69.889,0.0,0.036,0.087,20.0,20.0,78.252,50.806,0.0,73.325,78.899,78.889,78.873,32.774,69.391,32.136,-10.82,57.0,87.438,71.5,71.563,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.375,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.015,73.0,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.205,0.0,0.0,0.033,0.034,-0.012,0.001,0.001,-0.0
8242007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,11.613,0.0,80.0,55.0,1.4,14.313,2.248,2.228,0.35,71.723,71.634,73.548,70.406,69.996,0.0,0.036,0.087,20.0,20.0,78.028,51.226,0.0,73.325,78.899,78.889,78.873,38.635,69.287,38.691,-10.82,57.0,87.313,71.313,71.563,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.25,71.938,-0.056,73.25,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.021,73.0,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.057,0.021,0.0,0.0,0.034,0.034,-0.011,0.001,0.001,-0.0
8242007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,11.569,0.0,80.0,55.0,1.4,14.164,2.248,2.228,0.324,71.615,71.528,73.337,70.301,69.889,0.0,0.036,0.087,20.0,20.0,78.0,50.946,0.0,73.218,78.899,78.889,78.873,35.851,68.973,37.016,-10.828,56.969,87.375,71.5,71.625,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.25,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.031,0.407,0.0,0.0,0.033,0.034,-0.011,0.001,0.001,-0.0
8242007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,11.971,0.0,80.0,55.0,1.4,14.336,2.248,2.228,-0.125,71.723,71.528,73.337,70.195,69.889,0.0,0.036,0.087,20.0,20.0,78.168,51.114,0.0,73.325,78.751,78.782,78.873,32.774,68.764,33.593,-10.828,57.0,87.375,71.438,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.25,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.625,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.047,0.272,0.0,0.0,0.033,0.034,-0.011,0.001,0.0,-0.0
8242007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.822,0.0,80.0,55.0,1.4,14.375,2.248,0.462,-1.549,71.615,71.528,73.337,70.301,69.889,0.0,0.036,0.087,20.0,20.0,77.944,51.086,0.0,73.11,78.899,78.782,78.873,32.408,68.346,32.937,-10.82,56.969,87.375,71.438,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.375,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.5,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.5,73.063,74.563,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.174,0.0,0.0,0.034,0.034,-0.012,0.001,0.001,-0.0
8242007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,11.777,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.74,71.723,71.528,73.337,70.301,69.996,0.0,0.036,0.087,20.0,20.0,78.252,51.478,0.0,73.218,78.825,78.782,78.873,33.36,68.033,33.738,-10.828,56.938,87.375,71.438,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.375,71.938,-0.056,73.25,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.625,73.5,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.063,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.128,0.0,0.0,0.033,0.034,-0.012,0.001,0.0,-0.0
8242007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,11.583,0.0,80.0,55.0,1.4,13.898,2.248,2.228,0.343,71.723,71.528,73.337,70.301,69.996,0.0,0.036,0.087,20.0,20.0,77.859,50.946,0.0,73.218,78.677,78.676,78.799,33.946,67.824,34.54,-10.82,56.938,87.313,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.375,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.625,73.625,75.375,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-2.684,0.203,0.0,0.0,0.033,0.034,-0.012,0.001,0.001,-0.0
8242007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,11.45,0.0,80.0,55.0,1.4,14.328,2.248,0.462,0.35,71.938,71.528,73.232,70.301,70.103,0.0,0.04,0.087,20.0,20.0,77.775,51.927,0.0,73.54,78.825,78.889,78.799,33.214,67.615,33.884,-10.82,56.938,87.313,71.5,71.563,71.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.25,71.875,-0.056,73.25,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.813,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,0.223,0.0,0.0,0.034,0.034,-0.011,0.001,0.0,-0.0
8242007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.022,11.807,0.0,80.0,55.0,1.4,14.227,2.248,2.228,-0.992,71.723,71.74,73.443,70.512,69.889,0.0,0.036,0.087,20.0,20.0,77.859,51.45,0.0,73.325,78.677,78.676,78.725,32.481,67.302,33.083,-10.82,56.938,87.375,71.5,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.375,71.938,-0.056,73.25,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.625,73.625,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,73.0,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,-1.056,0.204,0.0,0.0,0.033,0.034,-0.012,0.001,0.0,-0.0
8242007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,11.703,0.0,80.0,55.0,1.4,14.164,2.248,2.228,-0.324,71.938,71.528,73.232,70.195,70.21,0.0,0.04,0.087,20.0,20.0,78.0,51.759,0.0,73.433,78.751,78.782,78.799,32.628,66.884,33.156,-10.82,56.938,87.313,71.5,71.625,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.523,73.25,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,74.0,74.625,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,73.0,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.875,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.019,0.18,0.0,0.0,0.033,0.035,-0.011,0.001,0.0,-0.0
8242007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.881,0.0,80.0,55.0,1.4,14.43,2.248,2.228,-0.435,71.938,71.634,73.443,70.512,70.103,0.0,0.04,0.091,20.0,20.0,77.663,51.366,0.0,73.433,78.677,78.782,78.725,32.994,66.884,33.52,-10.82,56.938,87.375,71.5,71.563,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.25,71.938,-0.056,73.313,74.813,72.625,75.063,0.0,33.813,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,75.875,0.01,73.875,74.625,73.5,75.25,0.0,37.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,73.0,74.5,73.063,74.5,0.0,34.375,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.005,0.184,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,601,1.0,1.0,1.0,1.0,100.0,0.0,1.22,1.22,1.22,1.0,1.0,121.816,84.334,3.037,11.881,0.0,80.0,55.0,1.4,230.359,457.851,468.225,0.237,71.615,71.634,72.917,70.301,69.353,0.046,0.249,0.109,21.324,16.0,79.991,50.357,0.0,73.218,78.677,78.676,78.799,33.067,66.675,33.593,-10.82,56.438,87.0,71.5,71.625,71.25,71.688,0.0,49.781,72.0,70.0,1000.0,200.0,0.002,33.938,73.375,71.938,-0.056,73.25,74.625,72.25,74.75,0.0,65.875,72.0,70.0,1000.0,200.0,0.019,165.875,76.25,75.875,0.01,73.875,74.5,72.813,75.25,0.0,91.125,72.0,70.0,1000.0,200.0,0.011,126.563,76.125,75.813,0.017,73.063,74.5,72.875,74.5,0.0,88.0,72.0,70.0,1000.0,200.0,0.011,119.75,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-370.514,0.186,-0.054,0.0,0.122,0.084,-0.012,0.001,0.001,-0.0
8242007,602,1.0,1.0,1.0,1.0,100.0,0.0,7.549,7.549,7.549,1.0,1.0,196.779,103.075,0.012,11.703,0.0,80.0,55.0,1.4,663.063,897.697,833.989,-0.543,69.893,72.058,73.232,71.146,66.784,0.092,0.451,0.102,30.068,21.876,75.616,53.693,0.0,73.325,78.751,78.782,78.725,32.774,66.361,33.374,-10.82,56.906,83.5,71.438,71.563,70.313,71.563,0.0,53.063,72.0,70.0,1000.0,200.0,0.024,102.0,73.25,71.938,-0.056,73.25,74.188,71.0,73.813,0.0,66.063,72.0,70.0,1000.0,200.0,0.046,242.25,76.25,75.813,0.01,73.875,74.313,71.125,74.438,0.0,87.125,72.0,70.0,1000.0,200.0,0.057,270.25,76.125,75.813,0.017,73.0,74.5,72.313,74.125,0.0,94.0,72.0,70.0,1000.0,200.0,0.032,201.5,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,0.209,0.0,0.0,0.197,0.103,-0.011,0.001,0.001,-0.0
8242007,603,1.0,1.0,1.0,1.0,100.0,0.0,21.44,21.44,21.44,1.0,1.0,289.312,128.843,0.022,11.777,0.0,80.0,55.0,1.4,1020.875,1188.111,1042.956,0.623,67.956,72.482,73.443,71.568,64.429,0.172,0.685,0.138,37.496,29.011,79.486,54.505,0.0,73.325,78.677,78.57,78.725,32.628,66.048,33.229,-10.82,58.125,84.625,71.75,71.563,69.125,70.938,0.0,55.844,72.0,70.0,1000.0,200.0,0.052,146.0,73.375,71.938,-0.056,73.25,73.813,69.563,72.188,0.0,62.0,72.0,70.0,1000.0,200.0,0.077,308.5,76.125,75.875,0.01,73.875,74.0,69.688,72.75,0.0,84.313,72.0,70.0,1000.0,200.0,0.104,359.5,76.125,75.813,0.017,72.875,74.438,71.313,73.25,0.0,96.125,72.0,70.0,1000.0,200.0,0.062,279.5,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.212,0.0,0.0,0.289,0.129,-0.012,0.0,0.001,-0.0
8242007,604,1.0,1.0,1.0,1.0,100.0,0.0,31.529,31.529,31.529,1.0,1.0,404.1,149.927,0.022,11.732,0.0,80.0,55.0,1.4,1020.875,1410.095,1167.561,94.84,66.772,73.013,73.548,72.413,63.466,0.294,0.937,0.171,44.154,34.105,83.777,54.87,0.0,73.325,78.529,78.676,78.651,32.774,65.943,33.301,-10.82,59.531,86.688,71.438,71.5,68.188,70.125,0.0,56.031,72.0,70.0,1000.0,200.0,0.086,187.25,73.25,71.938,-0.056,73.25,73.5,68.563,70.938,0.0,58.063,72.0,70.0,1000.0,200.0,0.104,355.75,76.125,75.875,0.01,73.688,73.688,68.75,71.375,0.0,78.938,72.0,70.0,1000.0,200.0,0.147,422.5,76.125,75.813,0.021,73.063,74.438,70.563,72.5,0.0,95.063,72.0,70.0,1000.0,200.0,0.099,349.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.018,0.186,0.0,0.0,0.404,0.15,-0.011,0.0,0.001,-0.0
8242007,605,1.0,1.0,1.0,1.0,100.0,2.404,37.132,37.132,37.132,1.0,1.0,554.026,169.839,0.012,11.703,0.0,80.0,55.0,1.4,1350.0,1598.531,1259.765,241.824,66.449,73.013,73.232,72.519,63.359,0.419,1.211,0.197,50.238,38.167,86.806,55.991,0.0,73.218,78.529,78.676,78.651,32.921,65.63,33.447,-10.82,60.313,88.563,71.313,71.125,67.625,69.313,0.0,54.781,72.0,70.0,1000.0,200.0,0.121,220.125,73.25,71.875,-0.056,73.0,73.063,68.125,69.938,0.0,54.125,72.0,70.0,1000.0,200.0,0.125,388.0,76.125,75.875,0.01,73.5,73.25,68.125,70.375,0.0,74.25,72.0,70.0,1000.0,200.0,0.181,470.5,76.125,75.813,0.021,73.0,74.438,70.0,71.563,0.0,91.375,72.0,70.0,1000.0,200.0,0.141,417.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,0.188,0.0,0.856,0.554,0.17,-0.011,0.0,0.001,-0.0
8242007,606,1.0,1.0,1.0,1.0,100.0,27.496,40.0,40.0,40.0,1.0,1.0,693.411,200.293,0.012,11.539,0.0,80.0,55.0,1.4,1527.875,1714.57,1388.786,330.09,66.449,73.119,73.127,72.836,63.894,0.575,1.452,0.252,55.311,43.111,88.068,57.42,0.0,72.788,78.603,78.676,78.651,32.994,66.466,35.996,-10.828,60.875,89.688,71.438,71.0,67.563,68.938,0.0,52.438,72.0,70.0,1000.0,200.0,0.15,244.75,73.25,71.938,-0.056,72.938,72.938,68.063,69.563,0.0,49.094,72.0,70.0,1000.0,200.0,0.136,406.25,76.125,75.875,0.01,73.375,73.0,68.0,69.75,0.0,68.875,72.0,70.0,1000.0,200.0,0.202,495.5,76.0,75.813,0.021,73.0,74.25,69.5,71.0,0.0,84.0,72.0,70.0,1000.0,200.0,0.185,474.25,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,1.035,0.0,4.815,0.693,0.2,-0.011,0.0,0.001,-0.0
8242007,607,1.0,1.0,1.0,1.0,100.0,50.233,40.0,40.0,40.0,1.0,1.0,810.542,224.89,0.012,11.123,0.0,80.0,55.0,1.4,1652.25,1823.837,1485.723,348.978,65.911,73.331,73.232,73.153,62.502,0.751,1.679,0.278,59.243,46.851,73.568,58.654,0.0,72.466,78.677,78.57,78.651,32.921,66.361,51.947,-10.82,61.531,84.5,71.313,71.0,66.625,68.063,0.0,49.625,72.0,70.0,1000.0,200.0,0.175,261.75,73.375,71.938,-0.056,72.875,72.5,67.313,68.75,0.0,45.344,72.0,70.0,1000.0,200.0,0.143,412.75,76.125,75.813,0.01,73.063,72.75,67.063,69.063,0.0,64.125,72.0,70.0,1000.0,200.0,0.216,510.5,76.125,75.813,0.017,72.688,74.125,68.813,70.375,0.0,76.0,72.0,70.0,1000.0,200.0,0.218,512.5,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,6.329,0.0,29.417,0.811,0.225,-0.012,0.0,0.001,-0.0
8242007,608,1.0,1.0,1.0,1.0,100.0,52.636,40.0,40.0,40.0,1.0,1.0,881.991,234.261,0.022,11.049,0.0,80.0,55.0,1.4,1711.0,1832.039,1532.171,353.049,61.39,72.907,72.601,72.836,56.508,0.926,1.892,0.307,61.947,48.913,71.016,56.72,0.0,72.144,78.603,78.57,78.651,32.921,51.317,45.756,-10.828,60.531,78.438,71.188,70.875,63.594,66.063,0.0,46.813,72.0,70.0,1000.0,200.0,0.183,269.25,73.375,71.938,-0.056,72.688,72.25,64.375,67.125,0.0,42.406,72.0,70.0,1000.0,200.0,0.142,410.25,76.125,75.813,0.01,72.875,72.438,64.063,67.25,0.0,59.906,72.0,70.0,1000.0,200.0,0.211,503.75,76.0,75.813,0.01,72.563,73.938,66.813,69.0,0.0,68.5,72.0,70.0,1000.0,200.0,0.232,527.5,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.032,7.709,0.0,19.713,0.882,0.234,-0.012,0.0,0.0,-0.0
8242007,609,1.0,1.0,1.0,1.0,100.0,50.624,40.0,40.0,40.0,1.0,1.0,914.788,244.802,0.022,11.138,0.0,80.0,55.0,1.4,1689.5,1786.192,1553.078,340.398,58.484,72.801,72.286,72.836,52.654,1.082,1.975,0.326,63.635,50.776,75.616,55.458,0.0,71.714,78.529,78.676,78.651,33.067,50.377,44.809,-10.82,59.094,80.25,70.938,70.438,61.25,64.125,0.0,44.594,72.0,70.0,1000.0,200.0,0.186,270.75,73.25,71.938,-0.056,72.438,71.75,62.313,65.25,0.0,40.313,72.0,70.0,1000.0,200.0,0.136,403.0,76.25,75.813,0.01,72.5,71.938,62.188,65.563,0.0,57.188,72.0,70.0,1000.0,200.0,0.2,487.75,76.125,75.813,0.017,72.375,73.813,65.125,67.5,0.0,62.75,72.0,70.0,1000.0,200.0,0.231,526.5,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.018,7.555,0.0,18.179,0.915,0.245,-0.011,0.001,0.001,-0.0
8242007,610,1.0,1.0,1.0,1.0,100.0,48.886,40.0,40.0,40.0,1.0,1.0,867.936,247.145,0.022,11.271,0.0,80.0,55.0,1.4,1689.5,1661.203,1524.144,300.424,56.762,72.695,71.971,72.73,50.727,1.212,1.982,0.337,64.411,51.352,77.803,54.814,0.0,71.499,78.603,78.676,78.577,34.679,49.75,44.736,-10.828,57.969,82.625,70.938,70.063,59.625,62.844,0.0,40.531,72.0,70.0,1000.0,200.0,0.138,232.875,73.25,71.938,-0.056,72.125,71.563,60.719,63.75,0.0,37.781,72.0,70.0,1000.0,200.0,0.123,384.0,76.125,76.125,0.01,72.375,71.313,60.75,63.969,0.0,55.281,72.0,70.0,1000.0,200.0,0.178,460.5,76.0,75.813,0.021,72.063,73.5,63.781,66.188,0.0,58.188,72.0,70.0,1000.0,200.0,0.219,511.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,7.521,0.0,15.748,0.868,0.247,-0.011,0.0,0.001,-0.0
8242007,611,1.0,1.0,1.0,1.0,100.0,47.235,40.0,40.0,40.0,1.0,1.0,864.422,247.145,0.012,11.613,0.0,80.0,55.0,1.4,1569.0,1585.73,1514.523,275.239,55.794,72.482,71.655,72.519,49.764,1.261,1.953,0.351,65.152,51.821,81.814,54.197,0.0,71.499,78.529,78.464,78.577,38.489,50.064,46.047,-10.82,57.156,85.875,70.875,69.875,58.75,61.719,0.0,39.031,72.0,70.0,1000.0,200.0,0.133,227.375,73.25,71.938,-0.056,72.0,71.0,59.781,62.5,0.0,37.219,72.0,70.0,1000.0,200.0,0.112,363.25,76.125,75.875,0.006,72.313,71.188,59.75,62.969,0.0,54.25,72.0,70.0,1000.0,200.0,0.171,451.75,76.125,75.813,0.017,72.0,73.438,62.813,65.125,0.0,56.219,72.0,70.0,1000.0,200.0,0.185,470.0,75.0,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,7.583,0.0,12.18,0.864,0.247,-0.011,0.0,0.001,-0.0
8242007,612,1.0,1.0,1.0,1.0,100.0,47.04,40.0,40.0,40.0,1.0,1.0,851.537,244.802,0.012,11.822,0.0,80.0,55.0,1.4,1495.25,1541.073,1519.332,257.373,55.363,72.376,71.445,72.413,49.871,1.33,1.982,0.366,65.71,52.507,84.45,53.917,0.0,71.499,78.529,78.57,78.577,38.489,51.422,47.14,-10.82,56.5,88.875,70.563,69.75,58.125,60.813,0.0,38.25,72.0,70.0,1000.0,200.0,0.125,220.875,73.25,71.938,-0.056,71.875,70.375,59.219,61.688,0.0,36.063,72.0,70.0,1000.0,200.0,0.104,355.0,76.125,75.875,0.006,72.063,70.813,59.25,62.094,0.0,53.469,72.0,70.0,1000.0,200.0,0.158,435.75,76.125,75.813,0.017,71.938,73.25,62.125,64.375,0.0,53.219,72.0,70.0,1000.0,200.0,0.181,464.5,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.014,7.908,0.0,14.193,0.852,0.245,-0.011,0.0,0.001,-0.0
8242007,613,1.0,1.0,1.0,1.0,100.0,46.304,40.0,40.0,40.0,1.0,1.0,832.797,245.974,0.022,11.762,0.0,80.0,55.0,1.4,1454.375,1477.686,1479.336,244.799,55.148,72.164,71.129,72.202,49.764,1.372,1.989,0.373,65.815,52.67,84.226,53.749,0.0,71.499,78.529,78.57,78.503,38.196,51.213,46.994,-10.828,56.344,90.25,70.563,69.375,57.625,60.219,0.0,37.5,72.0,70.0,1000.0,200.0,0.12,215.625,73.375,71.938,-0.056,71.75,70.063,58.688,61.094,0.0,35.0,72.0,70.0,1000.0,200.0,0.098,342.75,76.25,75.813,0.006,71.875,70.438,58.938,61.5,0.0,52.75,72.0,70.0,1000.0,200.0,0.151,423.75,76.0,75.813,0.017,71.688,73.063,61.5,63.625,0.0,51.719,72.0,70.0,1000.0,200.0,0.167,447.5,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.014,7.95,0.0,14.362,0.833,0.246,-0.012,0.0,0.0,-0.0
8242007,614,1.0,1.0,1.0,1.0,100.0,44.35,40.0,40.0,40.0,1.0,1.0,809.37,244.802,0.022,11.822,0.0,80.0,55.0,1.4,1387.125,1425.762,1460.202,221.531,54.61,72.058,70.919,72.097,49.442,1.349,1.949,0.362,65.808,52.624,84.478,53.693,0.0,71.284,78.529,78.57,78.577,38.196,50.795,46.557,-10.828,56.125,91.25,70.563,69.125,57.0,59.781,0.0,36.719,72.0,70.0,1000.0,200.0,0.117,213.75,73.25,71.875,-0.056,71.563,69.813,58.063,60.469,0.0,34.719,72.0,70.0,1000.0,200.0,0.09,328.5,76.25,75.813,0.006,71.75,70.188,58.469,60.781,0.0,51.688,72.0,70.0,1000.0,200.0,0.142,412.75,76.0,75.938,0.017,71.375,72.875,60.938,63.031,0.0,50.688,72.0,70.0,1000.0,200.0,0.148,422.5,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.026,7.845,0.0,13.718,0.809,0.245,-0.011,0.0,0.0,-0.0
8242007,615,1.0,1.0,1.0,1.0,100.0,41.344,40.0,40.0,40.0,1.0,1.0,771.889,249.488,0.012,11.747,0.0,80.0,55.0,1.4,1319.5,1378.856,1441.107,201.144,54.287,71.952,70.814,71.991,49.228,1.394,1.993,0.373,65.706,52.542,84.198,53.609,0.0,71.499,78.381,78.57,78.577,36.291,51.108,45.392,-10.828,55.563,92.063,70.125,68.75,56.531,59.219,0.0,36.719,72.0,70.0,1000.0,200.0,0.11,207.125,73.25,71.938,-0.056,71.25,69.813,57.594,59.938,0.0,34.0,72.0,70.0,1000.0,200.0,0.081,311.5,76.25,75.813,0.009,71.688,69.75,57.656,60.313,0.0,50.688,72.0,70.0,1000.0,200.0,0.136,403.5,76.0,75.813,0.017,71.188,72.75,60.406,62.531,0.0,48.188,72.0,70.0,1000.0,200.0,0.135,403.0,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,7.215,0.0,14.846,0.772,0.249,-0.011,0.001,0.0,-0.0
8242007,616,1.0,1.0,1.0,1.0,100.0,36.977,40.0,40.0,40.0,1.0,1.0,773.06,237.775,0.012,11.762,0.0,80.0,55.0,1.4,1319.5,1332.239,1410.95,191.703,53.749,71.952,70.709,71.78,48.693,1.436,1.848,0.373,65.373,52.304,84.619,53.496,0.0,71.392,78.455,78.358,78.503,37.61,50.481,44.518,-10.82,55.313,92.375,69.563,68.875,56.0,58.688,19.469,36.188,72.0,70.0,1000.0,200.0,0.11,207.875,73.375,71.875,-0.056,71.0,69.688,57.031,59.438,0.0,32.688,72.0,70.0,1000.0,200.0,0.071,292.75,76.063,75.813,0.008,71.5,69.813,57.281,59.781,0.0,50.188,72.0,70.0,1000.0,200.0,0.126,389.25,76.125,75.813,0.017,71.125,72.688,59.969,62.063,0.0,46.438,72.0,70.0,1000.0,200.0,0.125,386.0,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,6.313,0.0,11.279,0.773,0.238,-0.012,0.0,0.001,-0.0
