DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,617,1.0,1.0,1.0,1.0,100.0,34.407,40.0,40.0,40.0,1.0,1.0,733.236,233.089,0.012,11.881,0.0,80.0,55.0,1.4,1277.125,1281.302,1380.881,167.386,53.749,71.74,70.604,71.78,49.014,1.467,1.885,0.381,64.916,52.125,86.694,53.328,0.0,71.499,78.455,78.57,78.577,37.683,51.631,44.227,-10.82,54.969,93.313,69.063,68.875,55.688,58.063,30.891,35.281,72.0,70.0,1000.0,200.0,0.112,209.5,73.25,71.875,-0.056,70.813,69.813,56.875,59.156,0.0,30.844,72.0,70.0,1000.0,200.0,0.063,274.0,76.25,75.813,0.007,71.313,69.813,57.094,59.5,0.0,49.656,72.0,70.0,1000.0,200.0,0.119,377.25,76.0,75.813,0.017,70.875,72.375,59.625,61.625,0.0,45.531,72.0,70.0,1000.0,200.0,0.105,355.5,75.0,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.013,5.574,0.0,10.792,0.733,0.233,-0.011,0.0,0.0,-0.0
8242007,618,1.0,1.0,1.0,1.0,100.0,31.362,40.0,40.0,40.0,1.0,1.0,651.245,223.719,0.012,12.001,0.0,80.0,55.0,1.4,1095.875,1084.264,1275.436,20.799,53.749,71.634,70.499,71.674,48.907,1.509,1.87,0.384,64.317,51.599,85.124,53.3,0.0,71.392,78.529,78.464,78.429,37.683,52.049,43.79,-10.82,52.469,94.063,69.0,68.75,55.281,57.781,33.125,36.031,72.0,70.0,1000.0,200.0,0.104,200.875,73.25,71.875,-0.056,70.5,69.938,56.75,59.156,0.0,29.422,72.0,70.0,1000.0,200.0,0.039,214.5,76.125,75.813,0.007,71.188,69.563,56.906,59.219,0.0,48.656,72.0,70.0,1000.0,200.0,0.109,364.75,76.125,75.813,0.017,70.75,72.25,59.406,61.5,0.0,37.906,72.0,70.0,1000.0,200.0,0.048,242.0,74.938,74.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.018,5.102,0.0,10.173,0.651,0.224,-0.011,0.0,0.001,-0.0
8242007,619,1.0,1.0,1.0,1.0,100.0,27.23,40.0,40.0,40.0,1.0,1.0,640.703,217.862,0.012,12.135,0.0,80.0,55.0,1.4,983.5,1058.941,1228.464,46.568,53.533,71.634,70.499,71.568,48.8,1.452,1.733,0.384,64.233,51.322,86.442,53.244,0.0,71.499,78.455,78.464,78.429,37.39,51.84,42.26,-10.82,53.188,94.188,69.0,68.75,55.188,57.469,33.438,35.625,72.0,70.0,1000.0,200.0,0.106,203.625,73.25,71.938,-0.056,70.5,69.938,56.438,58.844,0.0,29.297,72.0,70.0,1000.0,200.0,0.037,209.5,76.125,75.875,0.007,71.063,69.125,56.688,58.906,0.0,48.906,72.0,70.0,1000.0,200.0,0.1,346.0,76.125,75.75,0.017,70.563,72.25,59.344,61.344,0.0,38.25,72.0,70.0,1000.0,200.0,0.042,221.625,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.035,4.09,0.0,8.204,0.641,0.218,-0.011,0.0,0.001,-0.0
8242007,620,1.0,1.0,1.0,1.0,100.0,24.511,40.0,40.0,40.0,1.0,1.0,617.277,223.719,0.022,12.045,0.0,80.0,55.0,1.4,983.5,1024.85,1215.958,33.998,53.641,71.528,70.393,71.463,49.335,1.406,1.665,0.392,64.199,51.501,88.461,53.076,0.0,71.499,78.381,78.358,78.429,36.95,52.989,41.605,-10.828,52.844,94.875,68.813,68.563,55.188,57.375,41.219,35.813,72.0,70.0,1000.0,200.0,0.104,199.875,73.25,71.875,-0.056,70.438,69.938,56.563,58.75,0.0,28.688,72.0,70.0,1000.0,200.0,0.037,209.625,76.125,75.875,0.007,70.938,69.25,56.688,58.781,0.0,49.063,72.0,70.0,1000.0,200.0,0.09,328.5,76.0,75.813,0.017,70.5,72.188,59.219,61.344,0.0,37.75,72.0,70.0,1000.0,200.0,0.039,216.75,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.046,3.496,0.0,7.784,0.617,0.224,-0.011,0.0,0.0,-0.0
8242007,621,1.0,1.0,1.0,1.0,100.0,22.715,40.0,40.0,40.0,1.0,1.0,577.452,210.835,0.012,12.269,0.0,80.0,55.0,1.4,954.625,860.265,1123.916,6.077,53.856,71.422,70.288,71.357,49.764,1.516,1.712,0.384,63.365,50.854,88.517,53.356,0.0,71.499,78.381,78.464,78.429,36.73,53.825,41.095,-10.82,51.781,95.438,68.688,68.75,55.281,57.156,50.094,35.625,72.0,70.0,1000.0,200.0,0.104,201.375,73.25,71.938,-0.056,70.438,69.938,56.563,58.75,0.0,27.297,72.0,70.0,1000.0,200.0,0.039,212.75,76.25,75.813,0.007,70.938,69.438,56.813,58.781,0.0,43.375,72.0,70.0,1000.0,200.0,0.04,221.75,76.125,75.813,0.017,70.5,72.188,59.219,61.25,0.0,36.5,72.0,70.0,1000.0,200.0,0.04,216.75,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.007,3.133,0.0,7.436,0.577,0.211,-0.011,0.0,0.001,-0.0
8242007,622,1.0,1.0,1.0,1.0,100.0,20.86,40.0,40.0,40.0,1.0,1.0,562.226,208.492,0.012,12.21,0.0,80.0,55.0,1.4,846.5,916.512,1123.916,-2.149,53.964,71.422,70.393,71.357,49.764,1.448,1.665,0.384,62.993,50.401,88.405,53.581,0.0,71.606,78.307,78.358,78.429,36.511,53.929,40.439,-10.82,52.313,95.625,68.688,68.688,55.281,57.156,45.875,36.063,72.0,70.0,1000.0,200.0,0.101,198.25,73.25,71.938,-0.056,70.438,69.938,56.563,58.625,0.0,27.469,72.0,70.0,1000.0,200.0,0.036,210.0,76.25,75.813,0.007,70.875,69.813,56.813,59.0,0.0,42.375,72.0,70.0,1000.0,200.0,0.04,218.125,76.0,75.813,0.017,70.313,72.188,59.125,61.25,0.0,36.781,72.0,70.0,1000.0,200.0,0.037,208.5,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.029,2.754,0.0,6.66,0.562,0.208,-0.011,0.0,0.0,-0.0
8242007,623,1.0,1.0,1.0,1.0,100.0,19.73,40.0,40.0,40.0,1.0,1.0,550.513,204.978,0.022,12.075,0.0,80.0,55.0,1.4,830.0,871.754,1102.111,-0.964,54.179,71.422,70.393,71.357,50.299,1.379,1.593,0.381,62.652,50.217,89.639,53.524,0.0,71.714,78.455,78.358,78.429,35.998,54.66,39.492,-10.828,52.313,95.938,68.563,68.25,55.281,57.063,46.281,36.0,72.0,70.0,1000.0,200.0,0.101,199.0,73.25,71.938,-0.056,70.313,70.0,56.75,58.625,0.0,28.219,72.0,70.0,1000.0,200.0,0.033,202.125,76.25,75.813,0.007,70.938,70.0,56.906,59.0,0.0,42.938,72.0,70.0,1000.0,200.0,0.037,208.375,76.0,75.813,0.017,70.313,72.063,59.125,61.063,0.0,36.281,72.0,70.0,1000.0,200.0,0.036,207.875,74.938,74.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,2.261,0.0,5.859,0.551,0.205,-0.011,0.0,0.0,-0.0
8242007,624,1.0,1.0,1.0,1.0,100.0,20.525,40.0,40.0,40.0,1.0,1.0,532.943,203.807,0.012,12.18,0.0,80.0,55.0,1.4,820.25,866.006,1100.553,1.549,54.717,71.422,70.499,71.251,50.941,1.436,1.708,0.381,62.47,49.969,90.172,53.581,0.0,71.929,78.455,78.464,78.429,35.338,55.81,38.837,-10.82,52.375,96.25,68.438,68.438,55.281,57.063,55.094,36.156,72.0,70.0,1000.0,200.0,0.101,198.375,73.25,71.938,-0.056,70.313,70.0,56.875,58.625,0.0,28.344,72.0,70.0,1000.0,200.0,0.032,200.125,76.25,75.813,0.007,71.063,69.75,57.094,59.125,0.0,42.75,72.0,70.0,1000.0,200.0,0.036,206.625,76.125,75.813,0.017,70.25,72.063,59.031,61.063,0.0,35.969,72.0,70.0,1000.0,200.0,0.036,206.625,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.035,2.082,0.0,5.92,0.533,0.204,-0.011,0.0,0.001,-0.001
8242007,625,1.0,1.0,1.0,1.0,100.0,19.592,40.0,40.0,40.0,1.0,1.0,510.688,203.807,0.012,12.18,0.0,80.0,55.0,1.4,816.125,854.529,1084.984,-1.121,54.717,71.315,70.499,71.251,51.155,1.478,1.622,0.381,62.254,49.81,90.312,53.749,0.0,71.714,78.307,78.358,78.429,34.825,56.75,38.4,-10.828,52.531,96.375,68.313,68.438,55.688,57.156,55.594,36.344,72.0,70.0,1000.0,200.0,0.101,198.25,73.25,71.938,-0.056,70.188,70.063,56.938,58.625,0.0,28.828,72.0,70.0,1000.0,200.0,0.032,194.0,76.125,75.813,0.007,71.063,70.188,57.188,59.219,0.0,43.656,72.0,70.0,1000.0,200.0,0.033,200.0,76.0,75.813,0.017,70.125,71.813,59.125,61.063,0.0,35.344,72.0,70.0,1000.0,200.0,0.036,208.125,74.938,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.029,1.986,0.0,6.049,0.511,0.204,-0.011,0.0,0.0,-0.001
8242007,626,1.0,1.0,1.0,1.0,100.0,19.562,40.0,40.0,40.0,1.0,1.0,543.485,200.293,0.012,11.881,0.0,80.0,55.0,1.4,817.0,861.699,1089.654,-2.51,54.825,71.315,70.499,71.251,51.369,1.478,1.658,0.381,62.239,49.852,90.256,53.861,0.0,71.714,78.455,78.358,78.429,34.166,57.168,38.036,-10.82,52.656,96.688,68.438,68.438,55.813,57.156,56.125,35.0,72.0,70.0,1000.0,200.0,0.109,206.625,73.25,71.875,-0.056,70.313,69.938,56.938,58.75,0.0,28.281,72.0,70.0,1000.0,200.0,0.033,197.0,76.125,75.875,0.007,71.188,70.438,57.188,59.219,0.0,43.188,72.0,70.0,1000.0,200.0,0.034,200.75,76.0,75.813,0.017,70.0,71.813,59.031,60.969,0.0,35.094,72.0,70.0,1000.0,200.0,0.035,206.75,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.003,1.999,0.0,6.389,0.543,0.2,-0.011,0.0,0.0,-0.001
8242007,627,1.0,1.0,1.0,1.0,100.0,19.276,40.0,40.0,40.0,1.0,1.0,554.026,204.978,0.012,11.852,0.0,80.0,55.0,1.4,792.375,887.593,1109.897,-2.342,54.825,71.528,70.814,71.463,51.369,1.459,1.697,0.373,62.029,49.63,89.695,54.001,0.0,71.821,78.233,78.251,78.429,33.36,57.272,37.38,-10.82,52.656,96.813,68.313,68.188,55.813,57.375,61.344,36.25,72.0,70.0,1000.0,200.0,0.1,197.625,73.25,71.875,-0.056,70.313,69.813,56.938,58.625,0.0,27.625,72.0,70.0,1000.0,200.0,0.035,201.375,76.125,75.875,0.007,71.188,70.438,57.188,59.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.037,208.0,76.0,75.813,0.017,70.0,71.75,59.031,60.969,0.0,35.594,72.0,70.0,1000.0,200.0,0.034,203.5,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.131,1.993,0.0,6.622,0.554,0.205,-0.011,0.0,0.0,-0.001
8242007,628,1.0,1.0,1.0,1.0,100.0,20.542,40.0,40.0,40.0,1.0,1.0,539.971,200.293,0.012,11.837,0.0,80.0,55.0,1.4,806.5,880.387,1088.097,-3.487,55.148,71.315,70.499,71.251,51.262,1.463,1.665,0.381,61.982,49.483,89.246,54.113,0.0,71.929,78.307,78.251,78.356,32.774,57.168,36.87,-10.82,52.906,97.063,68.313,68.188,55.688,57.156,61.875,35.156,72.0,70.0,1000.0,200.0,0.107,205.125,73.188,71.875,-0.056,70.313,69.813,56.938,58.75,0.0,27.031,72.0,70.0,1000.0,200.0,0.035,206.875,76.125,75.813,0.007,71.188,70.375,57.188,59.375,0.0,43.438,72.0,70.0,1000.0,200.0,0.033,198.25,76.0,75.813,0.017,69.938,71.813,59.031,60.969,1.838,34.875,72.0,70.0,1000.0,200.0,0.035,205.5,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.01,1.988,0.0,6.74,0.54,0.2,-0.011,0.0,0.0,-0.001
8242007,629,1.0,1.0,1.0,1.0,100.0,19.0,40.0,40.0,40.0,1.0,1.0,524.744,200.293,0.012,11.896,0.0,80.0,55.0,1.4,806.5,868.879,1094.325,-4.632,54.825,71.315,70.499,71.251,51.048,1.402,1.64,0.384,61.802,49.441,88.966,54.169,0.0,71.714,78.307,78.251,78.282,32.261,57.168,36.433,-10.82,53.063,97.188,68.188,68.25,55.688,57.156,62.438,35.969,72.0,70.0,1000.0,200.0,0.101,197.875,73.188,71.875,-0.056,70.188,69.813,56.875,58.625,0.0,27.297,72.0,70.0,1000.0,200.0,0.035,205.375,76.125,75.813,0.007,71.188,70.625,57.188,59.219,0.0,42.906,72.0,70.0,1000.0,200.0,0.034,201.125,76.0,75.813,0.017,69.938,71.813,58.813,60.969,1.858,35.438,72.0,70.0,1000.0,200.0,0.034,202.875,74.813,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.005,1.993,0.0,6.9,0.525,0.2,-0.011,0.0,0.0,-0.001
8242007,630,1.0,1.0,1.0,1.0,100.0,18.656,40.0,40.0,40.0,1.0,1.0,531.772,202.635,0.012,11.792,0.0,80.0,55.0,1.4,804.75,853.097,1097.439,-0.065,54.825,71.315,70.499,71.251,50.941,1.391,1.643,0.377,61.722,49.368,88.573,54.281,0.0,71.821,78.233,78.251,78.282,31.529,57.063,35.778,-10.828,52.938,97.25,68.563,68.188,55.688,57.063,54.656,35.906,72.0,70.0,1000.0,200.0,0.102,200.75,73.188,71.875,-0.056,70.188,69.688,56.875,58.625,0.0,27.703,72.0,70.0,1000.0,200.0,0.033,202.75,76.125,75.813,0.007,71.188,70.438,57.188,59.219,0.0,42.188,72.0,70.0,1000.0,200.0,0.035,207.375,76.0,75.813,0.017,69.938,71.75,58.813,60.875,1.88,36.125,72.0,70.0,1000.0,200.0,0.032,198.125,74.688,74.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.033,1.962,0.0,6.968,0.532,0.203,-0.011,0.0,0.0,-0.0
8242007,631,1.0,1.0,1.0,1.0,100.0,18.136,40.0,40.0,40.0,1.0,1.0,525.915,197.95,0.012,11.807,0.0,80.0,55.0,1.4,811.5,837.362,1080.313,-0.079,54.825,71.315,70.604,71.251,51.048,1.398,1.654,0.377,61.662,49.299,89.218,54.169,0.0,71.714,78.307,78.358,78.282,30.723,57.168,34.612,-10.828,53.094,97.25,68.438,67.875,55.688,57.063,58.781,35.688,72.0,70.0,1000.0,200.0,0.103,200.0,73.188,71.875,-0.056,70.188,69.688,56.75,58.531,0.0,28.297,72.0,70.0,1000.0,200.0,0.031,198.25,76.125,75.813,0.007,71.188,70.375,57.094,59.219,0.0,43.344,72.0,70.0,1000.0,200.0,0.033,198.125,76.125,75.813,0.017,69.75,71.75,58.719,60.781,8.547,35.0,72.0,70.0,1000.0,200.0,0.035,205.125,74.813,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,-0.006,1.736,0.0,6.387,0.526,0.198,-0.011,0.0,0.001,-0.001
8242007,632,1.0,1.0,1.0,1.0,100.0,17.203,40.0,40.0,40.0,1.0,1.0,520.059,196.779,0.012,11.732,0.0,80.0,55.0,1.4,794.125,878.948,1088.097,-2.602,54.717,71.315,70.499,71.251,51.155,1.406,1.668,0.373,61.661,49.329,89.415,54.309,0.0,71.821,78.381,78.251,78.356,29.917,57.899,33.738,-10.82,53.0,97.25,68.188,68.188,55.688,57.063,66.75,35.781,72.0,70.0,1000.0,200.0,0.102,201.375,73.188,71.875,-0.056,70.063,69.813,56.75,58.531,0.0,28.266,72.0,70.0,1000.0,200.0,0.031,198.625,76.125,75.813,0.007,71.188,70.438,57.094,59.219,0.0,42.625,72.0,70.0,1000.0,200.0,0.035,203.75,76.0,75.75,0.017,69.75,71.688,58.625,60.781,8.609,35.406,72.0,70.0,1000.0,200.0,0.034,203.625,74.688,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,1.602,0.0,6.237,0.52,0.197,-0.011,0.0,0.001,-0.001
8242007,633,1.0,1.0,1.0,1.0,100.0,17.291,40.0,40.0,40.0,1.0,1.0,524.744,201.464,0.012,11.852,0.0,80.0,55.0,1.4,809.875,820.253,1084.984,2.079,54.825,71.315,70.499,71.251,51.369,1.402,1.676,0.373,61.573,49.314,89.667,54.337,0.0,71.929,78.233,78.251,78.282,29.111,58.421,32.937,-10.82,53.125,97.313,68.188,67.875,55.688,56.969,67.313,36.0,72.0,70.0,1000.0,200.0,0.101,197.75,73.25,71.875,-0.056,70.063,69.813,56.875,58.531,0.0,28.766,72.0,70.0,1000.0,200.0,0.031,192.375,76.125,75.813,0.007,71.188,70.438,57.094,59.219,0.0,43.281,72.0,70.0,1000.0,200.0,0.032,201.125,76.0,75.75,0.017,69.688,71.563,58.625,60.781,11.43,35.969,72.0,70.0,1000.0,200.0,0.032,198.75,74.688,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.033,1.547,0.0,6.31,0.525,0.201,-0.011,0.0,0.001,-0.001
8242007,634,1.0,1.0,1.0,1.0,100.0,17.457,40.0,40.0,40.0,1.0,1.0,523.573,195.608,0.022,11.807,0.0,80.0,55.0,1.4,808.25,853.097,1070.973,-1.841,54.932,71.315,70.393,71.251,51.262,1.375,1.607,0.37,61.549,49.184,89.443,54.449,0.0,71.821,78.233,78.251,78.208,30.796,59.048,33.374,-10.82,53.281,97.5,68.188,68.25,55.813,57.063,67.875,35.5,72.0,70.0,1000.0,200.0,0.104,203.0,73.188,71.875,-0.056,70.063,69.813,56.75,58.344,0.0,27.453,72.0,70.0,1000.0,200.0,0.035,201.625,76.063,75.813,0.007,71.063,70.375,57.094,59.219,0.0,43.625,72.0,70.0,1000.0,200.0,0.032,196.125,76.0,75.813,0.017,69.688,71.563,58.625,60.688,8.797,36.031,72.0,70.0,1000.0,200.0,0.033,196.375,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.031,1.077,0.0,4.234,0.524,0.196,-0.011,0.0,0.0,-0.0
8242007,635,1.0,1.0,1.0,1.0,100.0,16.681,40.0,40.0,40.0,1.0,1.0,507.174,200.293,0.022,11.747,0.0,80.0,55.0,1.4,808.25,880.387,1081.87,-1.531,54.825,71.315,70.499,71.251,51.262,1.41,1.636,0.373,61.524,49.229,89.359,54.449,0.0,71.821,78.307,78.251,78.282,34.313,59.048,37.38,-10.82,53.438,97.563,67.813,68.188,55.688,56.969,81.688,35.438,72.0,70.0,1000.0,200.0,0.105,200.875,73.188,71.75,-0.056,70.063,69.813,56.75,58.344,1.435,27.031,72.0,70.0,1000.0,200.0,0.035,205.875,76.063,75.813,0.007,71.063,70.375,56.906,59.219,0.0,43.281,72.0,70.0,1000.0,200.0,0.033,198.375,75.938,75.75,0.017,69.688,71.438,58.625,60.469,11.641,35.25,72.0,70.0,1000.0,200.0,0.034,203.75,74.563,74.375,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,1.457,0.0,5.006,0.507,0.2,-0.012,0.0,0.0,-0.0
8242007,636,1.0,1.0,1.0,1.0,100.0,16.376,40.0,40.0,40.0,1.0,1.0,503.66,195.608,0.022,11.792,0.0,80.0,55.0,1.4,796.75,860.265,1083.427,-1.404,54.825,71.209,70.393,71.251,51.583,1.417,1.643,0.366,61.513,49.192,90.228,54.561,0.0,71.821,78.159,78.145,78.208,34.02,59.257,37.089,-10.82,53.281,97.438,67.938,68.063,55.688,57.063,78.563,36.438,72.0,70.0,1000.0,200.0,0.098,195.375,73.188,71.75,-0.056,69.938,69.688,56.75,58.344,1.442,27.391,72.0,70.0,1000.0,200.0,0.034,205.125,76.063,75.688,0.007,70.938,70.375,56.906,59.125,0.0,42.906,72.0,70.0,1000.0,200.0,0.034,201.125,76.0,75.75,0.017,69.688,71.438,58.5,60.469,11.75,36.125,72.0,70.0,1000.0,200.0,0.032,197.625,74.563,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.077,1.434,0.0,5.029,0.504,0.196,-0.012,0.0,0.001,-0.0
8242007,637,1.0,1.0,1.0,1.0,100.0,17.308,40.0,40.0,40.0,1.0,1.0,522.401,197.95,0.012,11.747,0.0,80.0,55.0,1.4,801.875,828.8,1070.973,1.402,55.04,71.315,70.288,71.251,52.012,1.391,1.64,0.377,61.563,49.203,91.097,54.702,0.0,71.821,78.233,78.039,78.208,33.507,59.675,36.725,-10.82,53.188,97.813,67.813,67.438,55.813,57.063,83.0,35.25,72.0,70.0,1000.0,200.0,0.106,203.625,73.0,71.75,-0.056,69.938,69.5,56.875,58.344,1.454,28.0,72.0,70.0,1000.0,200.0,0.032,200.75,76.063,75.688,0.007,71.063,70.375,56.906,59.219,0.0,42.938,72.0,70.0,1000.0,200.0,0.033,203.125,76.0,75.813,0.017,69.688,71.438,58.5,60.469,15.648,36.469,72.0,70.0,1000.0,200.0,0.032,192.625,74.688,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,1.445,0.0,5.254,0.522,0.198,-0.01,0.0,0.0,-0.001
8242007,638,1.0,1.0,1.0,1.0,100.0,19.633,40.0,40.0,40.0,1.0,1.0,513.031,197.95,0.022,11.852,0.0,80.0,55.0,1.4,810.0,837.362,1075.643,-2.079,55.471,71.209,70.393,71.146,52.44,1.394,1.593,0.373,61.537,49.197,91.266,54.898,0.0,71.821,78.233,78.145,78.208,33.727,60.093,36.87,-10.82,53.469,98.063,67.813,67.875,56.0,57.156,83.688,35.938,72.0,70.0,1000.0,200.0,0.101,197.5,73.0,71.75,-0.056,69.813,69.375,56.875,58.344,1.472,28.719,72.0,70.0,1000.0,200.0,0.031,193.75,76.125,75.688,0.007,70.938,70.375,57.188,59.125,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,196.625,76.0,75.75,0.017,69.688,71.438,58.406,60.438,11.992,34.938,72.0,70.0,1000.0,200.0,0.035,205.0,74.563,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.006,1.413,0.0,5.177,0.513,0.198,-0.01,0.0,0.001,-0.0
8242007,639,1.0,1.0,1.0,1.0,100.0,20.525,40.0,40.0,40.0,1.0,1.0,525.915,200.293,0.012,11.837,0.0,80.0,55.0,1.4,797.75,867.442,1070.973,-4.06,55.471,71.209,70.288,71.146,52.547,1.402,1.625,0.37,61.489,49.189,90.929,55.01,0.0,71.821,78.233,78.039,78.208,35.631,60.511,38.473,-10.82,53.719,98.125,67.938,68.063,56.125,57.375,80.625,35.438,72.0,70.0,1000.0,200.0,0.104,202.75,73.0,71.75,-0.056,69.938,69.5,56.938,58.531,1.488,28.188,72.0,70.0,1000.0,200.0,0.033,197.25,76.125,75.688,0.007,71.063,70.375,57.281,59.219,0.0,43.156,72.0,70.0,1000.0,200.0,0.033,199.0,76.0,75.75,0.017,69.563,71.25,58.5,60.438,15.898,35.25,72.0,70.0,1000.0,200.0,0.034,204.75,74.563,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.002,1.352,0.0,4.672,0.526,0.2,-0.01,0.0,0.001,-0.0
8242007,640,1.0,1.0,1.0,1.0,100.0,21.653,40.0,40.0,40.0,1.0,1.0,529.429,202.635,0.022,11.866,0.0,80.0,55.0,1.4,810.875,860.265,1088.097,-1.219,55.471,71.315,70.393,71.251,52.547,1.433,1.661,0.373,61.544,49.257,90.901,55.094,0.0,71.821,78.159,78.039,78.134,36.73,60.511,39.711,-10.82,53.781,98.125,67.938,68.063,56.125,57.375,81.313,35.719,72.0,70.0,1000.0,200.0,0.102,198.625,73.0,71.875,-0.056,69.813,69.5,56.938,58.531,1.506,27.156,72.0,70.0,1000.0,200.0,0.036,205.0,76.125,75.688,0.007,71.063,70.188,57.188,59.219,0.0,43.063,72.0,70.0,1000.0,200.0,0.034,199.625,75.938,75.5,0.017,69.438,71.25,58.625,60.438,16.063,35.656,72.0,70.0,1000.0,200.0,0.034,201.625,74.563,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.005,1.487,0.0,4.911,0.529,0.203,-0.009,0.0,0.001,-0.0
8242007,641,1.0,1.0,1.0,1.0,100.0,23.841,40.0,40.0,40.0,1.0,1.0,517.716,197.95,0.012,11.807,0.0,80.0,55.0,1.4,810.875,861.699,1078.757,-1.239,55.686,71.209,70.393,71.357,52.654,1.421,1.589,0.384,61.432,49.152,91.041,55.178,0.0,71.714,78.233,78.145,78.208,36.95,60.511,40.002,-10.82,53.813,98.188,67.938,67.438,56.344,57.375,82.0,36.0,72.0,70.0,1000.0,200.0,0.1,199.125,73.0,71.75,-0.056,69.813,69.5,57.031,58.531,5.445,27.313,72.0,70.0,1000.0,200.0,0.035,205.375,76.063,75.688,0.006,70.938,70.188,57.281,59.219,0.0,43.188,72.0,70.0,1000.0,200.0,0.032,201.25,75.938,75.75,0.017,69.438,71.25,58.625,60.438,16.25,35.906,72.0,70.0,1000.0,200.0,0.033,196.875,74.563,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.003,1.529,0.0,5.003,0.518,0.198,-0.01,0.0,0.0,-0.0
8242007,642,1.0,1.0,1.0,1.0,100.0,25.499,40.0,40.0,40.0,1.0,1.0,525.915,199.122,0.012,11.866,0.0,80.0,55.0,1.4,802.0,873.192,1075.643,-0.482,55.686,71.315,70.288,71.146,52.868,1.406,1.636,0.366,61.389,49.142,91.294,55.43,0.0,71.821,78.159,78.039,78.134,37.023,60.511,40.439,-10.82,53.844,98.25,68.125,67.25,56.438,57.469,77.063,35.156,72.0,70.0,1000.0,200.0,0.106,204.0,72.875,71.563,-0.056,69.813,69.5,57.031,58.625,5.492,27.547,72.0,70.0,1000.0,200.0,0.034,203.75,76.063,75.688,0.006,70.938,70.188,57.375,59.219,0.0,43.656,72.0,70.0,1000.0,200.0,0.032,196.125,75.938,75.75,0.017,69.438,71.125,58.625,60.438,24.0,35.125,72.0,70.0,1000.0,200.0,0.035,205.0,74.563,74.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.003,1.726,0.0,5.628,0.526,0.199,-0.011,0.0,0.0,-0.0
8242007,643,1.0,1.0,1.0,1.0,100.0,27.314,40.0,40.0,40.0,1.0,1.0,491.947,199.122,0.022,11.837,0.0,80.0,55.0,1.4,810.125,834.507,1067.86,3.457,55.686,71.209,70.499,71.251,52.654,1.433,1.629,0.373,61.424,49.138,90.284,55.599,0.0,71.821,78.233,78.145,78.134,37.829,59.884,41.605,-10.82,53.906,98.438,67.938,67.438,56.438,57.594,83.313,36.313,72.0,70.0,1000.0,200.0,0.098,195.0,73.0,71.75,-0.056,69.813,69.375,57.156,58.625,5.539,28.484,72.0,70.0,1000.0,200.0,0.031,197.0,76.063,75.688,0.006,71.063,70.125,57.375,59.375,0.0,43.75,72.0,70.0,1000.0,200.0,0.032,197.5,75.938,75.75,0.017,69.438,71.125,58.5,60.438,21.328,35.656,72.0,70.0,1000.0,200.0,0.033,201.75,74.438,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.146,-0.148,-0.072,0.025,2.027,0.0,6.204,0.492,0.199,-0.01,0.0,0.0,-0.0
8242007,644,1.0,1.0,1.0,1.0,100.0,28.402,40.0,40.0,40.0,1.0,1.0,510.688,199.122,0.012,11.896,0.0,80.0,55.0,1.4,810.125,835.934,1060.077,-0.042,55.578,71.209,70.393,71.251,52.226,1.364,1.629,0.366,61.408,49.132,89.246,55.879,0.0,71.821,78.085,78.039,78.06,38.928,58.108,42.697,-10.82,54.156,98.5,67.938,67.625,56.344,57.469,83.938,35.281,72.0,70.0,1000.0,200.0,0.104,203.25,73.0,71.563,-0.056,69.813,69.375,57.031,58.625,5.59,28.484,72.0,70.0,1000.0,200.0,0.032,194.5,76.063,75.688,0.006,71.063,70.188,57.281,59.219,0.0,43.719,72.0,70.0,1000.0,200.0,0.032,195.875,76.0,75.75,0.017,69.563,71.063,58.5,60.438,21.516,36.219,72.0,70.0,1000.0,200.0,0.032,195.5,74.438,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.007,2.338,0.0,6.221,0.511,0.199,-0.012,0.0,0.001,-0.0
8242007,645,1.0,1.0,1.0,1.0,100.0,28.725,40.0,40.0,40.0,1.0,1.0,516.545,200.293,0.022,11.822,0.0,80.0,55.0,1.4,804.625,845.939,1077.2,-0.252,55.363,71.209,70.183,71.251,51.798,1.311,1.596,0.377,61.389,49.103,88.601,55.739,0.0,71.821,78.085,78.145,78.134,39.588,57.063,43.498,-10.82,54.281,98.438,67.938,67.563,56.0,57.375,88.438,36.469,72.0,70.0,1000.0,200.0,0.097,194.5,72.875,71.563,-0.056,69.813,69.313,56.938,58.531,8.508,27.375,72.0,70.0,1000.0,200.0,0.035,202.625,76.063,75.688,0.006,70.875,70.188,57.188,59.375,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,196.375,75.938,75.75,0.017,69.563,71.063,58.5,60.313,17.0,35.406,72.0,70.0,1000.0,200.0,0.034,202.875,74.438,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,0.018,2.645,0.0,6.413,0.517,0.2,-0.011,0.0,0.0,-0.0
8242007,646,1.0,1.0,1.0,1.0,100.0,28.538,40.0,40.0,40.0,1.0,1.0,528.258,200.293,0.022,11.822,0.0,80.0,55.0,1.4,794.75,876.069,1077.2,-0.497,55.148,71.209,70.183,71.146,51.583,1.391,1.622,0.37,61.463,49.091,88.601,55.795,0.0,71.821,78.085,78.145,78.134,40.027,56.227,43.644,-10.82,54.188,98.375,67.813,67.438,55.906,57.375,89.125,35.0,72.0,70.0,1000.0,200.0,0.106,204.5,72.875,71.563,-0.056,69.75,69.375,56.875,58.344,8.57,27.359,72.0,70.0,1000.0,200.0,0.034,204.5,76.063,75.688,0.006,70.938,70.188,57.188,59.219,0.0,42.406,72.0,70.0,1000.0,200.0,0.034,207.5,75.938,75.75,0.017,69.438,71.063,58.406,60.313,21.844,36.531,72.0,70.0,1000.0,200.0,0.031,193.25,74.313,74.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.018,2.64,0.0,5.931,0.528,0.2,-0.011,0.0,0.0,-0.0
8242007,647,1.0,1.0,1.0,1.0,100.0,28.94,40.0,40.0,40.0,1.0,1.0,502.489,200.293,0.012,11.837,0.0,80.0,55.0,1.4,794.75,843.078,1078.757,-1.254,55.148,71.209,70.288,71.146,51.476,1.375,1.593,0.377,61.347,49.137,89.134,55.655,0.0,71.821,78.085,78.039,78.134,40.833,56.541,44.154,-10.82,54.094,98.25,67.813,67.563,55.813,57.156,89.813,36.5,72.0,70.0,1000.0,200.0,0.097,195.5,72.875,71.563,-0.056,69.75,69.313,56.75,58.344,12.297,27.891,72.0,70.0,1000.0,200.0,0.032,201.375,76.0,75.688,0.006,70.938,70.188,57.094,59.125,0.0,43.688,72.0,70.0,1000.0,200.0,0.032,195.875,75.938,75.75,0.017,69.438,71.063,58.406,60.313,22.016,35.0,72.0,70.0,1000.0,200.0,0.035,204.75,74.438,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.503,0.0,5.451,0.502,0.2,-0.011,0.0,0.0,-0.001
8242007,648,1.0,1.0,1.0,1.0,100.0,29.793,40.0,40.0,40.0,1.0,1.0,496.633,199.122,0.012,11.792,0.0,80.0,55.0,1.4,806.5,847.369,1074.087,-0.513,55.255,71.209,70.183,71.146,51.69,1.425,1.589,0.377,61.423,49.141,89.527,55.711,0.0,72.036,78.085,77.933,78.06,37.976,56.332,42.406,-10.82,54.188,98.188,67.813,67.563,55.813,57.063,93.438,35.313,72.0,70.0,1000.0,200.0,0.106,202.875,72.875,71.563,-0.056,69.75,69.313,56.75,58.344,12.383,28.875,72.0,70.0,1000.0,200.0,0.031,193.375,76.063,75.688,0.006,70.938,70.188,56.906,59.125,0.0,43.594,72.0,70.0,1000.0,200.0,0.032,195.875,75.938,75.75,0.017,69.313,71.063,58.219,60.219,25.094,35.5,72.0,70.0,1000.0,200.0,0.034,202.0,74.313,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.002,2.846,0.0,7.25,0.497,0.199,-0.011,0.0,0.0,-0.0
8242007,649,1.0,1.0,1.0,1.0,100.0,29.653,40.0,40.0,40.0,1.0,1.0,521.23,199.122,0.012,11.747,0.0,80.0,55.0,1.4,812.625,831.653,1075.643,2.344,55.148,71.315,70.393,71.357,51.583,1.459,1.629,0.37,61.388,49.13,89.134,55.683,0.0,71.821,78.011,78.145,78.06,35.045,56.75,40.002,-10.82,54.125,98.375,67.938,67.438,55.813,57.063,87.5,36.219,72.0,70.0,1000.0,200.0,0.099,195.75,72.813,71.563,-0.056,69.75,69.313,56.75,58.125,12.477,28.531,72.0,70.0,1000.0,200.0,0.032,194.375,76.0,75.688,0.006,70.938,70.125,56.906,59.125,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,196.0,75.938,75.5,0.017,69.313,70.938,58.219,60.094,25.328,35.969,72.0,70.0,1000.0,200.0,0.032,198.25,74.313,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.004,2.683,0.0,8.089,0.521,0.199,-0.01,0.0,0.001,-0.0
8242007,650,1.0,1.0,1.0,1.0,100.0,29.262,40.0,40.0,40.0,1.0,1.0,513.031,197.95,0.012,11.837,0.0,80.0,55.0,1.4,815.375,853.097,1066.304,0.231,55.04,71.103,70.078,71.04,51.262,1.448,1.622,0.37,61.257,49.017,87.76,55.795,0.0,72.036,78.011,78.039,78.06,35.119,56.123,39.856,-10.82,54.375,98.375,68.125,67.25,55.5,56.969,78.75,35.219,72.0,70.0,1000.0,200.0,0.105,203.75,72.875,71.563,-0.056,69.75,69.313,56.563,58.219,12.578,28.156,72.0,70.0,1000.0,200.0,0.033,196.5,76.063,75.563,0.006,70.875,70.125,56.813,59.125,0.0,43.375,72.0,70.0,1000.0,200.0,0.033,197.375,75.938,75.5,0.017,69.125,71.063,58.125,60.094,34.969,36.625,72.0,70.0,1000.0,200.0,0.031,193.625,74.313,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.021,2.67,0.0,7.789,0.513,0.198,-0.011,0.0,0.001,-0.0
8242007,651,1.0,1.0,1.0,1.0,100.0,26.347,40.0,40.0,40.0,1.0,1.0,523.573,199.122,0.022,11.881,0.0,80.0,55.0,1.4,807.625,847.369,1066.304,1.228,54.502,71.103,70.078,71.04,50.513,1.448,1.65,0.377,61.25,49.066,86.975,55.711,0.0,71.821,77.937,78.039,77.986,35.192,55.287,39.784,-10.82,54.188,98.188,67.938,67.063,55.281,56.75,88.813,36.063,72.0,70.0,1000.0,200.0,0.1,196.625,72.875,71.438,-0.056,69.625,69.313,56.344,58.125,20.375,28.156,72.0,70.0,1000.0,200.0,0.033,197.25,76.0,75.563,0.006,70.875,70.125,56.563,59.0,0.0,43.75,72.0,70.0,1000.0,200.0,0.032,196.75,75.938,75.75,0.017,69.063,70.938,58.031,59.875,35.281,36.281,72.0,70.0,1000.0,200.0,0.032,195.25,74.313,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.011,2.715,0.0,7.579,0.524,0.199,-0.012,0.0,0.0,-0.0
8242007,652,1.0,1.0,1.0,1.0,100.0,23.608,40.0,40.0,40.0,1.0,1.0,524.744,197.95,0.012,11.732,0.0,80.0,55.0,1.4,812.875,861.699,1086.541,-0.941,54.179,71.315,70.288,71.251,50.192,1.44,1.596,0.37,61.363,49.092,87.227,55.43,0.0,71.821,78.085,77.933,78.06,34.606,54.869,39.347,-10.82,54.438,98.188,68.125,67.313,55.094,56.75,83.875,35.281,72.0,70.0,1000.0,200.0,0.106,203.125,72.875,71.438,-0.056,69.625,69.313,56.125,58.031,12.82,28.047,72.0,70.0,1000.0,200.0,0.034,198.125,76.0,75.563,0.006,70.875,70.125,56.5,58.906,0.0,43.438,72.0,70.0,1000.0,200.0,0.033,197.5,75.813,75.5,0.017,69.063,70.938,57.938,59.875,35.594,35.156,72.0,70.0,1000.0,200.0,0.035,204.75,74.313,74.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,2.745,0.0,7.728,0.525,0.198,-0.012,0.0,0.001,-0.0
8242007,653,1.0,1.0,1.0,1.0,100.0,21.458,40.0,40.0,40.0,1.0,1.0,504.832,196.779,0.022,11.822,0.0,80.0,55.0,1.4,812.875,855.963,1086.541,-1.446,54.071,70.997,69.973,70.934,49.978,1.398,1.622,0.362,61.295,49.019,87.367,55.683,0.0,71.821,77.937,78.039,77.986,33.214,54.869,38.108,-10.82,54.125,98.0,67.938,67.25,54.906,56.438,90.125,36.438,72.0,70.0,1000.0,200.0,0.098,194.5,72.875,71.438,-0.056,69.625,69.188,55.938,57.719,12.945,27.172,72.0,70.0,1000.0,200.0,0.035,205.875,76.0,75.563,0.006,70.875,70.0,56.281,58.781,0.0,42.781,72.0,70.0,1000.0,200.0,0.035,202.125,75.938,75.5,0.017,69.063,70.938,57.813,59.813,35.906,36.406,72.0,70.0,1000.0,200.0,0.031,195.0,74.313,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.011,2.672,0.0,8.042,0.505,0.197,-0.012,0.0,0.001,-0.001
8242007,654,1.0,1.0,1.0,1.0,100.0,18.229,40.0,40.0,40.0,1.0,1.0,509.517,199.122,0.012,11.762,0.0,80.0,55.0,1.4,798.625,855.963,1077.2,-0.917,53.856,70.997,69.973,70.934,49.871,1.436,1.636,0.37,61.336,49.042,88.265,55.29,0.0,71.714,78.011,78.039,77.986,32.334,55.078,36.142,-10.828,54.063,97.938,67.75,67.063,54.781,56.344,97.438,35.156,72.0,70.0,1000.0,200.0,0.105,203.75,72.813,71.438,-0.056,69.438,69.188,55.844,57.719,20.797,27.609,72.0,70.0,1000.0,200.0,0.034,203.25,76.063,75.563,0.006,70.875,70.125,56.188,58.625,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,203.5,75.813,75.5,0.021,69.125,70.875,57.625,59.688,33.344,35.938,72.0,70.0,1000.0,200.0,0.033,197.0,74.313,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,1.969,0.0,6.227,0.51,0.199,-0.011,0.0,0.001,-0.001
8242007,655,1.0,1.0,1.0,1.0,100.0,16.825,40.0,40.0,40.0,1.0,1.0,523.573,194.436,0.012,11.881,0.0,80.0,55.0,1.4,805.125,854.529,1066.304,-1.334,54.071,70.997,69.868,70.934,50.62,1.433,1.658,0.37,61.34,49.039,89.976,55.43,0.0,71.821,77.937,77.826,77.986,32.041,56.332,35.122,-10.82,53.875,97.938,67.75,67.313,54.906,56.25,98.188,36.438,72.0,70.0,1000.0,200.0,0.097,194.875,72.813,71.438,-0.056,69.438,69.125,55.844,57.625,21.0,27.781,72.0,70.0,1000.0,200.0,0.032,201.625,76.0,75.563,0.006,70.875,70.0,56.188,58.5,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,197.25,75.938,75.5,0.021,69.063,70.875,57.625,59.688,36.531,35.156,72.0,70.0,1000.0,200.0,0.035,204.75,74.25,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,1.507,0.0,5.09,0.524,0.194,-0.011,0.0,0.001,-0.001
8242007,656,1.0,1.0,1.0,1.0,100.0,15.802,40.0,40.0,40.0,1.0,1.0,518.887,199.122,0.012,11.747,0.0,80.0,55.0,1.4,805.375,847.369,1067.86,-1.398,54.287,70.997,69.973,70.934,51.369,1.398,1.607,0.373,61.31,49.056,91.35,55.346,0.0,71.821,77.864,77.933,77.912,31.602,58.421,34.54,-10.82,53.906,97.938,67.5,67.25,55.094,56.344,100.0,35.094,72.0,70.0,1000.0,200.0,0.106,204.375,72.813,71.438,-0.056,69.313,68.938,55.938,57.719,24.047,28.547,72.0,70.0,1000.0,200.0,0.031,196.0,75.75,75.563,0.006,70.688,70.0,56.5,58.5,0.0,43.188,72.0,70.0,1000.0,200.0,0.033,199.0,75.813,75.5,0.017,69.063,70.875,57.625,59.594,36.813,35.781,72.0,70.0,1000.0,200.0,0.033,200.375,74.313,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.008,1.287,0.0,4.799,0.519,0.199,-0.011,0.0,0.001,-0.001
8242007,657,1.0,1.0,1.0,1.0,100.0,16.706,40.0,40.0,40.0,1.0,1.0,510.688,197.95,0.012,11.777,0.0,80.0,55.0,1.4,803.25,814.562,1074.087,1.061,54.717,70.997,69.973,70.934,52.012,1.391,1.614,0.373,61.279,49.017,92.107,55.43,0.0,71.821,77.937,77.933,77.912,31.016,60.302,34.248,-10.82,53.938,98.0,67.75,67.25,55.406,56.438,98.313,35.938,72.0,70.0,1000.0,200.0,0.1,197.25,72.813,71.438,-0.056,69.313,69.125,56.25,57.719,24.266,28.703,72.0,70.0,1000.0,200.0,0.032,193.375,76.0,75.563,0.007,70.875,70.0,56.563,58.5,0.0,43.719,72.0,70.0,1000.0,200.0,0.032,196.375,75.813,75.75,0.016,68.938,70.688,57.625,59.594,39.875,35.938,72.0,70.0,1000.0,200.0,0.033,196.625,74.25,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.075,1.3,0.0,5.294,0.511,0.198,-0.011,0.0,0.0,-0.001
8242007,658,1.0,1.0,1.0,1.0,100.0,18.816,40.0,40.0,40.0,1.0,1.0,520.059,197.95,0.022,11.896,0.0,80.0,55.0,1.4,803.25,850.232,1070.973,-1.738,55.04,70.891,69.868,70.829,52.333,1.413,1.539,0.373,61.291,49.049,91.855,55.57,0.0,71.821,77.864,77.826,77.912,29.917,61.138,33.52,-10.82,53.969,98.188,67.625,67.063,55.688,56.75,100.0,35.563,72.0,70.0,1000.0,200.0,0.104,201.25,72.813,71.438,-0.056,69.438,68.938,56.344,57.719,21.609,28.219,72.0,70.0,1000.0,200.0,0.033,196.5,75.75,75.563,0.007,70.938,70.0,56.688,58.625,0.0,43.531,72.0,70.0,1000.0,200.0,0.033,197.0,75.813,75.5,0.017,68.938,70.688,57.813,59.594,40.219,35.375,72.0,70.0,1000.0,200.0,0.034,202.5,74.25,73.938,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.028,1.373,0.0,5.963,0.52,0.198,-0.011,0.0,0.001,-0.001
8242007,659,1.0,1.0,1.0,1.0,100.0,19.696,40.0,40.0,40.0,1.0,1.0,507.174,197.95,0.012,11.852,0.0,80.0,55.0,1.4,797.375,837.362,1070.973,-1.045,55.363,70.891,69.868,70.934,52.44,1.349,1.578,0.37,61.371,49.07,91.294,55.655,0.0,71.714,77.864,77.933,77.839,29.184,61.765,32.864,-10.82,54.094,98.313,67.625,67.063,55.813,56.906,100.0,35.25,72.0,70.0,1000.0,200.0,0.105,202.25,72.813,71.375,-0.056,69.313,68.938,56.438,57.906,24.703,27.953,72.0,70.0,1000.0,200.0,0.034,198.75,75.75,75.563,0.007,70.563,69.813,56.688,58.625,0.0,43.688,72.0,70.0,1000.0,200.0,0.032,198.5,75.813,75.5,0.017,68.938,70.688,57.813,59.688,40.563,36.688,72.0,70.0,1000.0,200.0,0.03,193.25,74.25,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.004,1.339,0.0,6.07,0.507,0.198,-0.012,0.0,0.001,-0.001
8242007,700,1.0,1.0,1.0,1.0,100.0,19.698,40.0,40.0,40.0,1.0,1.0,500.146,200.293,0.012,11.926,0.0,80.0,55.0,1.4,801.375,861.699,1072.53,0.045,55.255,70.997,69.868,70.829,52.333,1.436,1.65,0.366,61.352,49.123,90.677,55.963,0.0,71.714,77.864,77.826,77.912,31.016,61.66,34.321,-10.828,54.313,98.313,67.625,67.063,55.813,56.969,100.0,36.156,72.0,70.0,1000.0,200.0,0.098,195.5,72.813,71.438,-0.056,69.313,69.125,56.563,58.031,27.656,27.141,72.0,70.0,1000.0,200.0,0.035,204.875,75.75,75.563,0.008,70.688,69.813,56.813,58.625,0.0,42.594,72.0,70.0,1000.0,200.0,0.033,204.75,75.813,75.5,0.017,68.875,70.688,57.813,59.594,44.688,35.625,72.0,70.0,1000.0,200.0,0.034,199.875,74.25,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,1.286,0.0,5.482,0.5,0.2,-0.011,0.0,0.001,-0.001
8242007,701,1.0,1.0,1.0,1.0,100.0,20.401,40.0,40.0,40.0,1.0,1.0,506.003,201.464,0.022,11.837,0.0,80.0,55.0,1.4,783.125,868.879,1080.313,-3.174,55.255,70.891,69.973,70.829,52.119,1.406,1.618,0.37,61.385,49.101,90.144,56.019,0.0,71.714,77.716,77.933,77.839,31.162,61.765,34.758,-10.82,54.25,98.375,67.5,67.0,55.813,56.969,100.0,35.5,72.0,70.0,1000.0,200.0,0.104,201.5,72.688,71.375,-0.056,69.313,68.938,56.438,58.031,27.875,27.359,72.0,70.0,1000.0,200.0,0.035,204.875,75.75,75.5,0.008,70.688,70.0,56.813,58.781,0.0,43.719,72.0,70.0,1000.0,200.0,0.032,195.75,75.563,75.438,0.017,68.938,70.563,57.813,59.594,41.25,35.344,72.0,70.0,1000.0,200.0,0.034,203.25,74.125,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.012,1.391,0.0,5.92,0.506,0.201,-0.011,0.0,0.0,-0.001
8242007,702,1.0,1.0,1.0,1.0,100.0,21.855,40.0,40.0,40.0,1.0,1.0,520.059,194.436,0.012,11.866,0.0,80.0,55.0,1.4,799.75,840.219,1064.747,1.706,55.148,70.785,69.868,70.829,52.119,1.417,1.636,0.373,61.345,49.035,90.396,56.047,0.0,71.714,77.937,77.933,77.839,32.408,61.347,35.341,-10.82,54.438,98.438,67.25,67.438,55.813,56.969,100.0,35.625,72.0,70.0,1000.0,200.0,0.103,198.75,72.688,71.25,-0.056,69.313,68.938,56.563,58.031,25.375,28.109,72.0,70.0,1000.0,200.0,0.032,199.25,75.75,75.563,0.008,70.688,70.0,56.813,58.781,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,197.0,75.813,75.5,0.017,68.938,70.563,57.813,59.594,41.594,35.875,72.0,70.0,1000.0,200.0,0.032,200.125,74.125,73.813,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.294,1.203,0.0,4.839,0.52,0.194,-0.012,0.0,0.001,-0.001
8242007,703,1.0,1.0,1.0,1.0,100.0,23.003,40.0,40.0,40.0,1.0,1.0,493.119,196.779,0.012,11.866,0.0,80.0,55.0,1.4,794.875,823.1,1058.521,4.416,55.578,70.891,69.868,70.829,52.226,1.383,1.647,0.366,61.326,49.029,90.396,56.159,0.0,71.821,77.864,77.826,77.839,33.214,61.451,36.506,-10.82,54.438,98.375,67.313,67.313,55.906,57.063,100.0,35.844,72.0,70.0,1000.0,200.0,0.101,199.875,72.813,71.375,-0.056,69.313,69.125,56.438,58.031,28.328,28.75,72.0,70.0,1000.0,200.0,0.031,194.5,75.688,75.563,0.008,70.563,69.813,56.688,58.781,0.0,43.406,72.0,70.0,1000.0,200.0,0.033,197.5,75.563,75.5,0.017,69.063,70.563,57.813,59.594,39.188,36.531,72.0,70.0,1000.0,200.0,0.031,194.875,74.125,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.008,1.383,0.0,5.429,0.493,0.197,-0.012,0.0,0.0,-0.001
8242007,704,1.0,1.0,1.0,1.0,100.0,22.384,40.0,40.0,40.0,1.0,1.0,511.859,199.122,0.022,11.852,0.0,80.0,55.0,1.4,794.875,827.375,1080.313,0.177,55.255,71.103,70.078,71.04,52.333,1.41,1.611,0.366,61.305,49.033,90.733,56.103,0.0,71.714,77.79,77.826,77.839,33.507,61.242,36.725,-10.82,54.719,98.313,67.5,67.0,55.906,56.969,100.0,35.125,72.0,70.0,1000.0,200.0,0.105,203.625,72.688,71.375,-0.056,69.313,68.938,56.563,57.906,28.563,28.453,72.0,70.0,1000.0,200.0,0.032,195.25,75.75,75.563,0.008,70.563,69.813,56.906,58.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.034,200.125,75.813,75.438,0.017,69.063,70.438,57.938,59.688,39.5,36.438,72.0,70.0,1000.0,200.0,0.032,193.875,74.125,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,1.375,0.0,5.301,0.512,0.199,-0.011,0.0,0.001,-0.001
8242007,705,1.0,1.0,1.0,1.0,100.0,23.637,40.0,40.0,40.0,1.0,1.0,532.943,199.122,0.012,11.837,0.0,80.0,55.0,1.4,790.125,887.593,1084.984,1.354,55.471,71.103,70.078,71.04,52.44,1.429,1.604,0.373,61.398,49.016,90.957,56.411,0.0,71.714,77.79,77.826,77.839,34.166,61.347,37.307,-10.82,54.813,98.375,67.5,67.0,55.906,56.969,100.0,36.531,72.0,70.0,1000.0,200.0,0.097,194.25,72.688,71.25,-0.056,69.25,69.125,56.563,58.031,28.813,27.953,72.0,70.0,1000.0,200.0,0.034,198.875,75.75,75.5,0.009,70.563,69.813,56.906,58.906,0.0,42.875,72.0,70.0,1000.0,200.0,0.035,201.5,75.813,75.438,0.017,69.063,70.438,57.813,59.594,39.813,35.719,72.0,70.0,1000.0,200.0,0.034,199.25,73.938,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.016,1.368,0.0,5.166,0.533,0.199,-0.012,0.0,0.001,-0.0
8242007,706,1.0,1.0,1.0,1.0,100.0,25.072,40.0,40.0,40.0,1.0,1.0,546.999,200.293,0.022,11.866,0.0,80.0,55.0,1.4,786.125,902.033,1089.654,3.359,55.471,71.103,70.078,71.04,52.547,1.433,1.64,0.37,61.444,48.952,90.845,56.411,0.0,71.714,77.864,77.826,77.839,34.825,61.451,38.181,-10.828,54.906,98.313,67.625,67.25,56.0,57.156,98.813,35.25,72.0,70.0,1000.0,200.0,0.105,203.5,72.813,71.25,-0.056,69.25,68.938,56.75,58.031,29.047,27.125,72.0,70.0,1000.0,200.0,0.035,206.375,75.75,75.5,0.008,70.688,69.813,56.906,58.906,0.0,42.813,72.0,70.0,1000.0,200.0,0.035,201.375,75.813,75.438,0.017,68.938,70.438,57.938,59.688,40.125,35.313,72.0,70.0,1000.0,200.0,0.034,203.75,74.125,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,1.496,0.0,5.532,0.547,0.2,-0.013,0.0,0.001,-0.001
8242007,707,1.0,1.0,1.0,1.0,100.0,26.278,40.0,40.0,40.0,1.0,1.0,516.545,195.608,0.012,11.866,0.0,80.0,55.0,1.4,805.375,883.268,1083.427,-2.15,55.686,70.997,70.078,71.04,52.547,1.413,1.647,0.373,61.309,49.047,89.891,56.439,0.0,71.929,77.864,77.826,77.839,35.778,61.033,40.075,-10.82,54.813,98.5,67.5,67.25,56.0,57.063,100.0,36.0,72.0,70.0,1000.0,200.0,0.1,196.375,72.688,71.25,-0.056,69.25,68.938,56.875,58.125,26.563,27.75,72.0,70.0,1000.0,200.0,0.033,202.25,75.75,75.5,0.008,70.688,69.75,57.094,58.906,0.0,42.781,72.0,70.0,1000.0,200.0,0.035,202.125,75.563,75.438,0.017,68.938,70.375,57.938,59.594,43.188,36.156,72.0,70.0,1000.0,200.0,0.032,198.0,73.938,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,2.019,0.0,7.082,0.517,0.196,-0.012,0.0,0.0,-0.0
