DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,708,1.0,1.0,1.0,1.0,100.0,26.405,40.0,40.0,40.0,1.0,1.0,504.832,200.293,0.012,11.866,0.0,80.0,55.0,1.4,800.5,844.508,1061.634,2.135,55.255,70.891,69.868,70.723,51.905,1.433,1.632,0.366,61.228,49.002,88.798,56.579,0.0,71.606,77.79,77.826,77.839,36.437,58.839,40.439,-10.82,54.844,98.5,67.313,67.063,55.813,57.063,100.0,35.469,72.0,70.0,1000.0,200.0,0.103,202.125,72.813,71.25,-0.056,69.25,68.813,56.75,58.125,29.531,28.016,72.0,70.0,1000.0,200.0,0.032,200.375,75.75,75.5,0.008,70.688,70.0,56.906,59.0,0.0,42.375,72.0,70.0,1000.0,200.0,0.034,207.75,75.563,75.438,0.017,69.063,70.375,57.813,59.688,43.5,36.094,72.0,70.0,1000.0,200.0,0.032,196.125,73.938,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.016,2.12,0.0,6.594,0.505,0.2,-0.013,0.0,0.0,-0.0
8242007,709,1.0,1.0,1.0,1.0,100.0,26.783,40.0,40.0,40.0,1.0,1.0,514.202,195.608,0.012,11.866,0.0,80.0,55.0,1.4,807.0,835.934,1077.2,-0.687,55.148,71.103,69.973,71.04,51.583,1.433,1.636,0.373,61.223,48.994,88.994,56.383,0.0,71.714,77.716,77.826,77.765,36.95,57.795,40.658,-10.828,55.0,98.375,67.25,67.063,55.688,56.969,100.0,35.625,72.0,70.0,1000.0,200.0,0.103,198.625,72.688,71.25,-0.056,69.25,68.813,56.563,58.125,29.781,28.828,72.0,70.0,1000.0,200.0,0.031,194.25,75.688,75.5,0.009,70.563,69.813,56.813,58.906,0.0,43.594,72.0,70.0,1000.0,200.0,0.032,196.125,75.563,75.438,0.017,68.875,70.375,57.813,59.594,41.125,35.094,72.0,70.0,1000.0,200.0,0.035,205.125,73.938,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,2.111,0.0,6.109,0.514,0.196,-0.012,0.0,0.0,-0.001
8242007,710,1.0,1.0,1.0,1.0,100.0,26.724,40.0,40.0,40.0,1.0,1.0,513.031,199.122,0.012,11.852,0.0,80.0,55.0,1.4,808.375,838.791,1067.86,-0.242,55.04,71.103,70.078,71.04,51.476,1.394,1.611,0.377,61.232,49.037,89.134,56.579,0.0,71.714,77.716,77.72,77.691,37.683,57.586,41.24,-10.82,54.906,98.375,67.25,66.875,55.688,56.906,100.0,35.406,72.0,70.0,1000.0,200.0,0.104,202.25,72.813,71.25,-0.056,69.25,68.813,56.438,58.031,30.031,28.297,72.0,70.0,1000.0,200.0,0.033,196.25,75.688,75.25,0.009,70.563,69.813,56.688,58.781,0.0,43.594,72.0,70.0,1000.0,200.0,0.032,196.375,75.563,75.438,0.017,68.875,70.375,57.813,59.594,48.0,35.875,72.0,70.0,1000.0,200.0,0.032,199.625,73.938,73.75,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.075,2.118,0.0,5.852,0.513,0.199,-0.013,0.001,0.0,-0.0
8242007,711,1.0,1.0,1.0,1.0,100.0,27.604,40.0,40.0,40.0,1.0,1.0,523.573,199.122,0.012,11.807,0.0,80.0,55.0,1.4,805.625,868.879,1084.984,1.122,55.148,70.997,69.973,70.934,51.583,1.383,1.611,0.366,61.36,49.08,89.583,56.523,0.0,71.821,77.642,77.826,77.691,38.635,57.377,42.042,-10.82,55.219,98.313,67.25,67.438,55.688,56.906,100.0,35.0,72.0,70.0,1000.0,200.0,0.106,203.75,72.813,71.25,-0.056,69.25,68.813,56.438,57.906,33.156,27.25,72.0,70.0,1000.0,200.0,0.036,204.125,75.688,75.25,0.009,70.563,70.0,56.688,58.781,0.0,43.25,72.0,70.0,1000.0,200.0,0.033,198.5,75.563,75.438,0.017,68.75,70.375,57.625,59.594,51.25,35.719,72.0,70.0,1000.0,200.0,0.034,198.375,73.938,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.146,0.0,5.582,0.524,0.199,-0.013,0.001,0.0,-0.001
8242007,712,1.0,1.0,1.0,1.0,100.0,27.779,40.0,40.0,40.0,1.0,1.0,535.286,195.608,0.022,11.866,0.0,80.0,55.0,1.4,798.0,863.135,1077.2,-0.98,55.255,70.891,69.868,70.723,51.798,1.429,1.604,0.37,61.277,49.035,89.863,56.495,0.0,71.821,77.642,77.72,77.765,39.368,57.481,42.697,-10.82,54.938,98.25,67.125,67.25,55.688,56.906,100.0,36.438,72.0,70.0,1000.0,200.0,0.097,194.625,72.813,71.25,-0.056,69.188,68.813,56.438,58.031,33.406,27.125,72.0,70.0,1000.0,200.0,0.035,206.625,75.688,75.5,0.009,70.563,69.813,56.688,58.781,0.0,43.156,72.0,70.0,1000.0,200.0,0.033,198.625,75.563,75.438,0.021,68.563,70.375,57.625,59.531,51.688,35.188,72.0,70.0,1000.0,200.0,0.035,203.875,73.938,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.035,2.181,0.0,5.48,0.535,0.196,-0.013,0.0,0.0,-0.001
8242007,713,1.0,1.0,1.0,1.0,100.0,27.014,40.0,40.0,40.0,1.0,1.0,516.545,194.436,0.012,11.881,0.0,80.0,55.0,1.4,799.875,850.232,1078.757,1.374,55.04,70.997,69.973,71.04,51.798,1.368,1.625,0.37,61.309,49.043,90.228,56.383,0.0,71.606,77.716,77.72,77.765,39.881,57.586,43.134,-10.828,54.844,98.25,67.125,67.063,55.688,56.906,100.0,35.344,72.0,70.0,1000.0,200.0,0.104,202.75,72.875,71.25,-0.056,69.188,68.688,56.438,57.906,33.688,27.313,72.0,70.0,1000.0,200.0,0.035,205.375,75.688,75.25,0.009,70.563,69.813,56.813,58.781,0.0,43.125,72.0,70.0,1000.0,200.0,0.033,199.0,75.563,75.438,0.021,68.563,70.25,57.625,59.531,52.125,35.875,72.0,70.0,1000.0,200.0,0.032,198.5,73.938,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.147,2.183,0.0,5.361,0.517,0.194,-0.013,0.001,0.0,-0.001
8242007,714,1.0,1.0,1.0,1.0,100.0,27.659,40.0,40.0,40.0,1.0,1.0,521.23,195.608,0.012,11.852,0.0,80.0,55.0,1.4,799.875,847.369,1080.313,0.239,55.148,70.891,69.763,70.829,51.905,1.44,1.557,0.377,61.278,49.04,90.144,56.467,0.0,71.606,77.642,77.72,77.765,40.687,57.69,44.008,-10.82,54.75,98.375,67.125,67.25,55.688,56.906,100.0,35.875,72.0,70.0,1000.0,200.0,0.103,197.25,72.813,71.25,-0.056,69.188,68.688,56.438,57.906,33.969,27.75,72.0,70.0,1000.0,200.0,0.034,202.0,75.688,75.25,0.009,70.563,69.813,56.813,58.625,0.0,42.5,72.0,70.0,1000.0,200.0,0.034,206.25,75.563,75.438,0.021,68.563,70.25,57.625,59.531,52.531,36.813,72.0,70.0,1000.0,200.0,0.031,191.625,73.813,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.019,2.315,0.0,5.459,0.521,0.196,-0.013,0.001,0.0,-0.001
8242007,715,1.0,1.0,1.0,1.0,100.0,27.834,40.0,40.0,40.0,1.0,1.0,517.716,195.608,0.022,11.852,0.0,80.0,55.0,1.4,799.75,834.507,1070.973,-0.339,55.04,70.785,69.763,70.723,51.905,1.429,1.589,0.37,61.324,49.075,90.144,56.551,0.0,71.606,77.642,77.72,77.691,41.419,57.377,44.736,-10.82,54.781,98.375,67.25,67.063,55.813,56.906,100.0,35.281,72.0,70.0,1000.0,200.0,0.105,203.125,72.813,71.125,-0.056,68.875,68.688,56.438,57.906,34.25,28.875,72.0,70.0,1000.0,200.0,0.031,193.25,75.688,75.25,0.009,70.563,69.625,56.688,58.781,0.0,43.719,72.0,70.0,1000.0,200.0,0.032,195.625,75.563,75.438,0.017,68.563,70.25,57.813,59.531,59.5,36.0,72.0,70.0,1000.0,200.0,0.033,197.375,73.813,73.563,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,0.001,0.014,2.464,0.0,5.451,0.518,0.196,-0.014,0.001,0.0,-0.0
8242007,716,1.0,1.0,1.0,1.0,100.0,29.184,40.0,40.0,40.0,1.0,1.0,508.346,195.608,0.012,11.926,0.0,80.0,55.0,1.4,803.75,834.507,1067.86,2.419,55.148,70.785,69.763,70.723,52.119,1.394,1.611,0.37,61.311,49.043,90.593,56.551,0.0,71.606,77.642,77.72,77.691,38.196,57.377,42.406,-10.828,54.906,98.25,67.313,66.75,55.813,56.969,100.0,35.938,72.0,70.0,1000.0,200.0,0.1,196.875,72.875,71.25,-0.056,69.188,68.688,56.563,58.031,34.531,28.422,72.0,70.0,1000.0,200.0,0.032,195.5,75.688,75.25,0.009,70.5,69.75,56.813,58.781,0.0,43.406,72.0,70.0,1000.0,200.0,0.032,197.5,75.563,75.375,0.017,68.75,70.25,57.625,59.594,53.438,35.281,72.0,70.0,1000.0,200.0,0.034,203.875,73.813,73.5,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.008,2.618,0.0,6.968,0.508,0.196,-0.013,0.001,0.0,-0.001
8242007,717,1.0,1.0,1.0,1.0,100.0,29.594,40.0,40.0,40.0,1.0,1.0,537.628,200.293,0.022,11.866,0.0,80.0,55.0,1.4,792.125,867.442,1094.325,3.758,55.148,70.785,69.763,70.723,51.905,1.402,1.643,0.362,61.316,49.061,89.723,56.72,0.0,71.606,77.568,77.72,77.691,35.485,57.586,40.439,-10.82,54.813,98.438,67.25,66.875,55.813,56.906,100.0,35.531,72.0,70.0,1000.0,200.0,0.103,201.625,72.875,71.125,-0.056,69.063,68.688,56.563,58.031,38.594,27.016,72.0,70.0,1000.0,200.0,0.035,207.125,75.688,75.25,0.009,70.563,69.75,56.688,58.781,0.0,42.25,72.0,70.0,1000.0,200.0,0.036,206.125,75.5,75.375,0.017,68.563,70.25,57.625,59.531,60.375,36.25,72.0,70.0,1000.0,200.0,0.031,196.25,73.813,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.018,2.66,0.0,8.165,0.538,0.2,-0.014,0.001,0.0,-0.001
8242007,718,1.0,1.0,1.0,1.0,100.0,29.064,40.0,40.0,40.0,1.0,1.0,503.66,197.95,0.012,11.777,0.0,80.0,55.0,1.4,799.875,860.265,1089.654,-0.362,54.932,70.997,69.973,70.934,51.476,1.448,1.654,0.359,61.211,48.981,88.293,56.776,0.0,71.499,77.568,77.72,77.691,35.558,56.854,40.148,-10.82,55.094,98.438,67.25,66.875,55.5,56.906,100.0,34.906,72.0,70.0,1000.0,200.0,0.106,204.25,72.875,71.125,-0.056,69.063,68.688,56.344,57.906,38.906,27.234,72.0,70.0,1000.0,200.0,0.035,205.625,75.563,75.25,0.01,70.563,69.75,56.563,58.781,0.0,43.688,72.0,70.0,1000.0,200.0,0.032,196.125,75.5,75.438,0.017,68.563,70.063,57.625,59.531,60.844,35.656,72.0,70.0,1000.0,200.0,0.033,199.125,73.75,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,0.001,0.01,2.538,0.0,7.508,0.504,0.198,-0.014,0.0,0.0,-0.001
8242007,719,1.0,1.0,1.0,1.0,100.0,27.359,40.0,40.0,40.0,1.0,1.0,509.517,196.779,0.012,11.792,0.0,80.0,55.0,1.4,791.625,860.265,1060.077,1.355,54.502,70.679,69.657,70.723,50.834,1.436,1.625,0.37,61.235,48.951,87.479,56.72,0.0,71.499,77.568,77.72,77.691,35.485,55.914,40.002,-10.82,54.906,98.313,67.125,67.0,55.281,56.75,100.0,35.906,72.0,70.0,1000.0,200.0,0.1,198.875,72.875,71.25,-0.056,69.063,68.688,56.25,57.906,39.219,27.828,72.0,70.0,1000.0,200.0,0.033,201.75,75.563,75.188,0.01,70.5,69.75,56.5,58.625,0.0,43.438,72.0,70.0,1000.0,200.0,0.032,197.75,75.563,75.438,0.017,68.5,70.063,57.563,59.531,64.188,35.094,72.0,70.0,1000.0,200.0,0.034,204.25,73.75,73.313,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.01,2.607,0.0,7.398,0.51,0.197,-0.013,0.001,0.0,-0.001
8242007,720,1.0,1.0,1.0,1.0,100.0,22.129,40.0,40.0,40.0,1.0,1.0,525.915,197.95,0.022,11.747,0.0,80.0,55.0,1.4,801.25,855.963,1078.757,-0.651,54.287,70.679,69.657,70.618,50.513,1.413,1.64,0.366,61.202,48.957,87.648,56.72,0.0,71.606,77.494,77.508,77.617,34.825,55.392,39.347,-10.82,54.969,98.125,67.25,66.75,55.188,56.563,100.0,35.063,72.0,70.0,1000.0,200.0,0.105,203.5,73.0,71.125,-0.056,69.063,68.563,56.125,57.625,39.531,28.0,72.0,70.0,1000.0,200.0,0.032,200.25,75.563,75.25,0.01,70.563,69.625,56.281,58.5,0.0,43.0,72.0,70.0,1000.0,200.0,0.034,200.875,75.563,75.375,0.021,68.563,70.063,57.563,59.188,64.688,35.625,72.0,70.0,1000.0,200.0,0.033,201.5,73.75,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.193,2.583,0.0,7.38,0.526,0.198,-0.015,0.0,0.001,-0.001
8242007,721,1.0,1.0,1.0,1.0,100.0,17.369,40.0,40.0,40.0,1.0,1.0,501.318,193.265,0.012,11.852,0.0,80.0,55.0,1.4,801.25,820.253,1080.313,0.001,54.179,70.891,69.868,70.934,50.62,1.41,1.629,0.366,61.176,48.938,88.826,56.467,0.0,71.606,77.568,77.614,77.617,33.58,55.496,36.797,-10.82,54.969,98.0,67.313,67.0,55.094,56.344,100.0,35.906,72.0,70.0,1000.0,200.0,0.1,196.5,73.0,71.125,-0.056,69.063,68.563,55.938,57.625,39.844,28.594,72.0,70.0,1000.0,200.0,0.032,194.125,75.563,75.25,0.01,70.5,69.75,56.188,58.5,0.0,42.719,72.0,70.0,1000.0,200.0,0.033,205.0,75.5,75.375,0.021,68.5,70.063,57.438,59.313,65.188,36.219,72.0,70.0,1000.0,200.0,0.032,194.875,73.75,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.013,1.74,0.0,5.299,0.501,0.193,-0.015,0.0,0.0,-0.001
8242007,722,1.0,1.0,1.0,1.0,100.0,14.724,40.0,40.0,40.0,1.0,1.0,516.545,190.922,0.022,11.792,0.0,80.0,55.0,1.4,791.875,838.791,1070.973,-0.632,54.394,70.679,69.657,70.618,51.476,1.433,1.614,0.366,61.196,48.936,91.266,56.355,0.0,71.499,77.568,77.508,77.617,32.628,56.541,34.758,-10.82,54.781,97.875,67.25,66.75,55.188,56.438,100.0,35.5,72.0,70.0,1000.0,200.0,0.103,201.75,73.0,71.125,-0.056,68.875,68.688,55.938,57.625,46.813,28.359,72.0,70.0,1000.0,200.0,0.033,195.875,75.563,75.25,0.01,70.5,69.75,56.188,58.5,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,198.75,75.5,75.375,0.017,68.563,70.0,57.438,59.188,65.688,35.219,72.0,70.0,1000.0,200.0,0.034,203.875,73.625,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.146,-0.222,-0.072,-0.018,1.05,0.0,3.492,0.517,0.191,-0.015,0.0,0.0,-0.001
8242007,723,1.0,1.0,1.0,1.0,100.0,15.839,40.0,40.0,40.0,1.0,1.0,511.859,196.779,0.012,11.822,0.0,80.0,55.0,1.4,801.0,860.265,1063.19,-0.018,55.04,70.891,69.763,70.829,52.654,1.394,1.618,0.373,61.153,48.935,92.864,56.636,0.0,71.606,77.568,77.614,77.617,32.334,59.466,34.612,-10.82,54.75,97.875,67.25,66.375,55.5,56.75,100.0,35.188,72.0,70.0,1000.0,200.0,0.104,202.5,73.188,71.125,-0.056,68.875,68.563,56.344,57.625,47.156,27.625,72.0,70.0,1000.0,200.0,0.035,201.125,75.563,75.188,0.01,70.5,69.75,56.563,58.5,0.0,43.094,72.0,70.0,1000.0,200.0,0.032,201.375,75.5,75.375,0.017,68.563,70.0,57.438,59.188,63.281,35.688,72.0,70.0,1000.0,200.0,0.033,200.75,73.75,73.188,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.013,0.993,0.0,3.744,0.512,0.197,-0.017,0.001,0.0,-0.001
8242007,724,1.0,1.0,1.0,1.0,100.0,20.009,40.0,40.0,40.0,1.0,1.0,511.859,199.122,0.012,11.837,0.0,80.0,55.0,1.4,796.625,828.8,1072.53,1.664,55.471,70.679,69.657,70.618,53.403,1.406,1.614,0.373,61.209,48.908,92.977,56.804,0.0,71.606,77.642,77.614,77.617,31.822,61.765,34.54,-10.828,54.719,98.063,67.313,66.75,56.0,56.969,100.0,36.469,72.0,70.0,1000.0,200.0,0.096,193.875,73.188,71.125,-0.056,68.875,68.563,56.563,57.906,47.531,27.375,72.0,70.0,1000.0,200.0,0.034,204.75,75.438,75.188,0.009,70.5,69.563,56.906,58.5,0.0,43.5,72.0,70.0,1000.0,200.0,0.031,198.875,75.563,75.375,0.017,68.563,70.063,57.625,59.313,63.75,36.5,72.0,70.0,1000.0,200.0,0.031,193.25,73.625,73.125,-0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,1.074,0.0,4.474,0.512,0.199,-0.017,0.0,0.0,-0.001
8242007,725,1.0,1.0,1.0,1.0,100.0,25.59,40.0,40.0,40.0,1.0,1.0,518.887,199.122,0.022,11.822,0.0,80.0,55.0,1.4,804.125,843.078,1077.2,0.589,55.794,70.573,69.552,70.618,53.617,1.417,1.661,0.377,61.315,49.084,92.528,57.0,0.0,71.499,77.568,77.508,77.543,30.723,63.749,35.122,-10.82,54.844,98.313,67.25,66.688,56.344,57.156,100.0,35.281,72.0,70.0,1000.0,200.0,0.105,202.5,73.25,71.125,-0.056,68.875,68.5,56.875,57.906,47.906,28.516,72.0,70.0,1000.0,200.0,0.031,196.25,75.438,75.188,0.01,70.563,69.563,57.094,58.781,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,196.25,75.5,75.375,0.017,68.563,70.0,57.625,59.313,64.25,35.0,72.0,70.0,1000.0,200.0,0.035,203.125,73.563,73.125,-0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.009,1.575,0.0,7.234,0.519,0.199,-0.017,0.0,0.0,-0.001
8242007,726,1.0,1.0,1.0,1.0,100.0,30.23,40.0,40.0,40.0,1.0,1.0,525.915,201.464,0.022,11.852,0.0,80.0,55.0,1.4,808.25,860.265,1077.2,-2.247,55.794,70.573,69.657,70.618,52.333,1.467,1.647,0.373,61.271,49.221,87.592,57.196,0.0,71.714,77.642,77.508,77.617,29.697,61.765,36.943,-10.828,55.188,99.063,67.125,66.875,56.125,57.156,100.0,35.563,72.0,70.0,1000.0,200.0,0.104,199.25,73.5,71.125,-0.056,68.875,68.563,56.75,58.031,48.281,28.234,72.0,70.0,1000.0,200.0,0.033,196.125,75.438,75.188,0.01,70.5,69.625,56.906,58.781,0.0,43.063,72.0,70.0,1000.0,200.0,0.034,199.75,75.5,75.438,0.017,68.5,70.0,57.813,59.531,67.563,35.031,72.0,70.0,1000.0,200.0,0.035,205.375,73.563,73.125,-0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.004,2.678,0.0,11.949,0.526,0.201,-0.019,0.0,0.0,-0.001
8242007,727,1.0,1.0,1.0,1.0,100.0,27.585,40.0,40.0,40.0,1.0,1.0,529.429,199.122,0.022,11.837,0.0,80.0,55.0,1.4,799.625,891.921,1097.439,-3.242,54.717,70.573,69.657,70.512,50.299,1.448,1.661,0.37,61.262,49.006,83.329,57.392,0.0,71.499,77.494,77.401,77.543,29.111,55.392,35.341,-10.82,55.25,98.438,67.063,66.875,55.281,56.906,100.0,35.875,72.0,70.0,1000.0,200.0,0.1,199.5,73.5,70.938,-0.056,68.875,68.688,56.25,57.906,48.625,27.906,72.0,70.0,1000.0,200.0,0.034,199.0,75.438,75.188,0.008,70.5,69.625,56.563,58.781,0.0,42.688,72.0,70.0,1000.0,200.0,0.035,203.0,75.5,75.375,0.017,68.375,70.0,57.563,59.313,68.063,35.531,72.0,70.0,1000.0,200.0,0.034,202.0,73.563,73.063,-0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.012,2.806,0.0,10.262,0.529,0.199,-0.021,0.0,0.0,-0.001
8242007,728,1.0,1.0,1.0,1.0,100.0,17.42,40.0,40.0,40.0,1.0,1.0,515.373,197.95,0.012,11.852,0.0,80.0,55.0,1.4,799.625,845.939,1080.313,-0.068,53.856,70.573,69.552,70.512,49.121,1.394,1.661,0.366,61.241,48.951,83.861,57.0,0.0,71.392,77.494,77.508,77.543,31.236,53.198,34.248,-10.82,55.438,97.688,66.688,67.063,54.594,56.344,100.0,35.094,72.0,70.0,1000.0,200.0,0.105,203.5,73.563,70.938,-0.056,68.875,68.5,55.75,57.406,49.0,27.188,72.0,70.0,1000.0,200.0,0.035,204.25,75.438,75.188,0.008,70.5,69.625,56.094,58.5,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,196.875,75.5,75.375,0.014,68.5,70.0,57.344,59.188,68.563,36.094,72.0,70.0,1000.0,200.0,0.032,197.75,73.375,73.063,-0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.042,1.625,0.0,4.965,0.515,0.198,-0.022,0.0,0.0,-0.001
8242007,729,1.0,1.0,1.0,1.0,100.0,7.725,40.0,40.0,40.0,1.0,1.0,511.859,199.122,0.022,12.075,0.0,80.0,55.0,1.4,800.0,863.135,1081.87,1.58,53.749,70.573,69.657,70.512,49.978,1.394,1.614,0.366,61.227,48.959,90.032,56.664,0.0,71.714,77.568,77.401,77.543,31.748,53.407,32.864,-10.828,55.25,97.375,66.688,67.063,54.688,56.125,100.0,36.438,72.0,70.0,1000.0,200.0,0.097,193.875,73.875,70.875,-0.056,68.875,68.563,55.625,57.406,49.406,27.406,72.0,70.0,1000.0,200.0,0.035,204.25,75.438,75.188,0.009,70.5,69.625,55.875,58.313,0.0,43.781,72.0,70.0,1000.0,200.0,0.032,196.0,75.5,75.375,0.011,68.375,69.875,57.219,59.156,73.0,35.094,72.0,70.0,1000.0,200.0,0.035,204.125,73.375,73.063,-0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.003,0.622,0.0,1.874,0.512,0.199,-0.025,0.0,0.0,-0.001
8242007,730,1.0,1.0,1.0,1.0,100.0,6.49,40.0,40.0,40.0,1.0,1.0,516.545,199.122,0.022,12.09,0.0,80.0,55.0,1.4,807.0,825.949,1066.304,1.338,54.502,70.573,69.552,70.406,52.547,1.394,1.643,0.37,61.223,49.034,93.93,56.608,0.0,71.499,77.494,77.401,77.543,31.382,55.183,32.573,-10.82,54.969,97.563,66.625,66.75,55.281,56.438,100.0,35.469,72.0,70.0,1000.0,200.0,0.104,201.875,74.0,70.5,-0.056,68.875,68.5,55.938,57.5,49.781,28.125,72.0,70.0,1000.0,200.0,0.032,199.625,75.375,75.188,0.009,70.5,69.625,56.281,58.375,0.0,43.406,72.0,70.0,1000.0,200.0,0.032,199.75,75.438,75.375,0.017,68.375,69.875,57.219,59.156,73.563,36.094,72.0,70.0,1000.0,200.0,0.032,194.75,73.313,73.063,-0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.012,0.605,0.0,2.002,0.517,0.199,-0.029,0.0,0.0,-0.0
8242007,731,1.0,1.0,1.0,1.0,100.0,14.655,40.0,40.0,40.0,1.0,1.0,525.915,197.95,0.022,12.18,0.0,80.0,55.0,1.4,802.5,820.253,1070.973,-0.668,55.686,70.573,69.552,70.618,54.581,1.398,1.636,0.366,61.384,48.992,94.884,56.551,0.0,71.499,77.568,77.508,77.543,30.503,57.377,31.845,-10.828,54.906,97.875,66.625,67.0,56.125,56.969,100.0,35.219,72.0,70.0,1000.0,200.0,0.104,202.375,74.125,70.375,-0.056,68.875,68.313,56.563,57.719,50.156,28.797,72.0,70.0,1000.0,200.0,0.031,192.875,75.375,75.188,0.009,70.5,69.563,56.906,58.5,0.0,42.656,72.0,70.0,1000.0,200.0,0.033,205.125,75.438,75.375,0.017,68.375,69.813,57.563,59.188,70.125,34.906,72.0,70.0,1000.0,200.0,0.035,204.875,73.188,73.063,-0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.009,0.608,0.0,2.274,0.526,0.198,-0.031,0.0,0.0,-0.0
8242007,732,1.0,1.0,1.0,1.0,100.0,27.52,40.0,40.0,40.0,1.0,1.0,520.059,197.95,0.012,11.807,0.0,80.0,55.0,1.4,796.875,833.079,1089.654,1.719,56.547,70.573,69.657,70.723,55.544,1.413,1.668,0.366,61.361,49.132,94.687,56.972,0.0,71.606,77.494,77.508,77.469,32.041,63.123,35.851,-10.82,55.031,98.563,66.688,67.0,56.906,57.469,100.0,36.188,72.0,70.0,1000.0,200.0,0.098,195.375,74.438,70.063,-0.056,68.875,68.313,57.156,58.031,55.219,28.203,72.0,70.0,1000.0,200.0,0.033,196.625,75.188,75.188,0.01,70.5,69.625,57.375,58.781,0.0,42.156,72.0,70.0,1000.0,200.0,0.035,207.875,75.438,75.375,0.017,68.5,69.813,57.813,59.313,74.563,35.094,72.0,70.0,1000.0,200.0,0.034,205.125,73.063,72.938,-0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.021,1.447,0.0,6.255,0.52,0.198,-0.036,0.0,0.0,-0.0
8242007,733,1.0,1.0,1.0,1.0,100.0,34.04,40.0,40.0,40.0,1.0,1.0,539.971,202.635,0.012,11.732,0.0,80.0,55.0,1.4,796.875,903.479,1092.768,0.723,56.116,70.785,69.868,70.512,52.44,1.387,1.582,0.37,61.302,49.079,86.526,57.168,0.0,71.392,77.494,77.508,77.469,33.433,61.347,42.333,-10.82,55.313,100.0,66.938,66.875,56.531,57.469,100.0,35.719,72.0,70.0,1000.0,200.0,0.102,200.875,74.563,70.0,-0.056,68.875,68.563,57.031,58.125,50.938,27.563,72.0,70.0,1000.0,200.0,0.035,201.5,75.0,75.063,0.009,70.5,69.563,57.188,58.906,0.0,42.281,72.0,70.0,1000.0,200.0,0.035,205.5,75.5,75.25,0.017,68.5,69.813,57.938,59.531,71.188,35.656,72.0,70.0,1000.0,200.0,0.033,201.25,72.938,72.938,-0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.021,3.741,0.0,14.512,0.54,0.203,-0.037,-0.0,0.001,0.0
8242007,734,1.0,1.0,1.0,1.0,100.0,29.515,40.0,40.0,40.0,1.0,1.0,520.059,201.464,0.012,11.732,0.0,80.0,55.0,1.4,808.875,860.265,1080.313,-1.366,54.61,70.573,69.552,70.512,49.228,1.406,1.632,0.37,61.174,48.948,80.692,57.28,0.0,71.499,77.494,77.508,77.469,33.653,51.944,40.002,-10.82,55.625,99.0,67.063,66.688,55.188,56.75,100.0,35.156,72.0,70.0,1000.0,200.0,0.105,203.375,74.688,69.688,-0.056,68.688,68.5,56.25,57.906,51.344,27.203,72.0,70.0,1000.0,200.0,0.035,205.5,75.0,75.063,0.01,70.5,69.563,56.5,58.781,0.0,43.438,72.0,70.0,1000.0,200.0,0.032,197.375,75.438,75.25,0.017,68.563,69.813,57.563,59.313,68.813,36.0,72.0,70.0,1000.0,200.0,0.032,199.0,72.75,72.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.021,4.072,0.0,10.352,0.52,0.201,-0.041,-0.0,0.0,0.0
8242007,735,1.0,1.0,1.0,1.0,100.0,16.53,40.0,40.0,40.0,1.0,1.0,522.401,200.293,0.012,11.911,0.0,80.0,55.0,1.4,805.25,871.754,1089.654,-0.325,53.426,70.573,69.552,70.618,48.265,1.433,1.643,0.37,61.144,48.913,84.703,57.084,0.0,71.499,77.42,77.508,77.395,33.433,50.795,35.705,-10.82,55.719,97.438,67.063,66.25,54.281,56.25,100.0,35.438,72.0,70.0,1000.0,200.0,0.104,199.0,75.063,69.438,-0.056,68.688,68.313,55.625,57.5,56.438,27.688,72.0,70.0,1000.0,200.0,0.033,202.25,74.938,75.063,0.01,70.375,69.563,55.875,58.375,0.0,43.563,72.0,70.0,1000.0,200.0,0.032,197.5,75.5,75.25,0.017,68.563,69.875,57.219,59.188,69.313,35.063,72.0,70.0,1000.0,200.0,0.035,204.625,72.688,72.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.559,0.0,3.761,0.522,0.2,-0.046,-0.0,0.001,0.0
8242007,736,1.0,1.0,1.0,1.0,100.0,7.07,40.0,40.0,40.0,1.0,1.0,516.545,200.293,0.022,12.15,0.0,80.0,55.0,1.4,799.75,833.079,1074.087,1.927,53.641,70.573,69.447,70.512,50.406,1.413,1.593,0.373,61.101,48.899,92.107,56.776,0.0,71.392,77.42,77.508,77.469,34.972,52.049,35.559,-10.82,55.281,97.625,66.625,66.688,54.688,56.25,100.0,36.094,72.0,70.0,1000.0,200.0,0.098,198.125,75.313,69.063,-0.056,68.688,68.188,55.625,57.406,56.844,28.563,72.0,70.0,1000.0,200.0,0.031,195.875,74.938,75.063,0.008,70.375,69.563,55.875,58.313,0.0,43.219,72.0,70.0,1000.0,200.0,0.033,199.375,75.438,75.25,0.017,68.563,69.813,57.063,59.156,63.25,35.313,72.0,70.0,1000.0,200.0,0.034,203.375,72.5,72.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.012,0.418,0.0,0.991,0.517,0.2,-0.051,-0.0,0.0,0.0
8242007,737,1.0,1.0,1.0,1.0,100.0,8.655,40.0,40.0,40.0,1.0,1.0,510.688,197.95,0.012,12.21,0.0,80.0,55.0,1.4,805.0,851.664,1075.643,4.206,54.932,70.573,69.552,70.618,53.296,1.326,1.557,0.373,61.188,48.988,94.463,56.692,0.0,71.606,77.42,77.508,77.395,37.61,53.198,38.254,-10.82,55.188,97.688,66.938,66.875,55.5,56.563,100.0,35.469,72.0,70.0,1000.0,200.0,0.104,202.0,75.563,68.563,-0.056,68.688,68.188,56.125,57.5,57.281,28.188,72.0,70.0,1000.0,200.0,0.033,196.5,74.875,75.063,0.01,70.5,69.438,56.5,58.313,0.0,43.188,72.0,70.0,1000.0,200.0,0.033,199.125,75.438,75.25,0.017,68.5,69.813,57.219,59.156,73.125,35.438,72.0,70.0,1000.0,200.0,0.034,200.25,72.188,72.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.003,0.504,0.0,1.091,0.511,0.198,-0.057,-0.0,0.0,0.0
8242007,738,1.0,1.0,1.0,1.0,100.0,16.35,40.0,40.0,40.0,1.0,1.0,521.23,201.464,0.012,12.15,0.0,80.0,55.0,1.4,795.25,860.265,1081.87,-1.887,55.901,70.573,69.447,70.406,54.795,1.425,1.64,0.37,61.179,48.943,94.94,57.028,0.0,71.392,77.42,77.295,77.395,37.829,56.436,38.91,-10.828,54.938,97.938,66.688,66.688,56.438,57.063,100.0,35.188,72.0,70.0,1000.0,200.0,0.105,202.5,75.75,68.125,-0.056,68.688,68.5,56.875,57.719,57.688,27.063,72.0,70.0,1000.0,200.0,0.035,206.625,74.75,74.938,0.009,70.5,69.438,57.094,58.625,0.0,43.094,72.0,70.0,1000.0,200.0,0.034,200.25,75.438,75.25,0.017,68.375,69.813,57.563,59.188,77.5,35.5,72.0,70.0,1000.0,200.0,0.034,202.25,72.0,72.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.706,0.0,1.823,0.521,0.201,-0.062,-0.0,0.0,0.0
8242007,739,1.0,1.0,1.0,1.0,100.0,30.391,40.0,40.0,40.0,1.0,1.0,491.947,201.464,0.022,11.807,0.0,80.0,55.0,1.4,789.0,855.963,1070.973,0.842,56.655,70.467,69.447,70.512,55.544,1.394,1.557,0.366,61.195,48.943,94.687,57.617,0.0,71.392,77.42,77.401,77.395,36.73,64.167,41.969,-10.828,55.156,98.688,66.688,66.688,57.0,57.594,100.0,36.531,72.0,70.0,1000.0,200.0,0.095,193.75,76.188,67.875,-0.052,68.625,68.563,57.375,58.125,58.125,27.625,72.0,70.0,1000.0,200.0,0.034,202.25,74.563,74.938,0.009,70.5,69.563,57.375,58.906,0.0,42.875,72.0,70.0,1000.0,200.0,0.034,201.125,75.438,75.25,0.017,68.25,69.813,57.938,59.313,81.75,36.188,72.0,70.0,1000.0,200.0,0.031,197.25,71.813,72.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,2.255,0.0,8.589,0.492,0.201,-0.063,-0.0,0.0,0.001
8242007,740,1.0,1.0,1.0,1.0,100.0,36.206,40.0,40.0,40.0,1.0,1.0,500.146,196.779,0.022,11.717,0.0,80.0,55.0,1.4,808.125,887.593,1080.313,2.862,56.332,70.467,69.447,70.512,52.333,1.448,1.585,0.366,61.238,49.0,85.264,57.729,0.0,71.606,77.346,77.401,77.321,36.584,57.272,44.445,-10.82,55.781,100.0,66.938,66.75,56.344,57.469,100.0,35.281,72.0,70.0,1000.0,200.0,0.105,202.75,76.313,66.938,-0.052,68.688,68.5,56.938,58.125,58.531,28.547,72.0,70.0,1000.0,200.0,0.031,195.75,74.438,74.938,0.007,70.375,69.625,57.281,59.0,0.0,42.688,72.0,70.0,1000.0,200.0,0.035,202.375,75.438,75.25,0.017,68.25,69.813,57.813,59.594,82.313,35.313,72.0,70.0,1000.0,200.0,0.035,202.125,71.5,72.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,4.452,0.0,12.789,0.5,0.197,-0.071,-0.001,0.0,0.001
8242007,741,1.0,1.0,1.0,1.0,100.0,30.506,40.0,40.0,40.0,1.0,1.0,521.23,200.293,0.012,11.688,0.0,80.0,55.0,1.4,808.125,841.649,1069.417,0.782,54.61,70.467,69.447,70.723,49.228,1.452,1.672,0.373,61.132,48.891,82.627,57.645,0.0,71.392,77.346,77.401,77.395,37.903,51.944,42.988,-10.82,55.938,98.813,66.688,66.875,55.188,56.969,100.0,36.0,72.0,70.0,1000.0,200.0,0.1,196.25,76.375,66.5,-0.052,68.688,68.5,56.25,57.906,58.969,28.703,72.0,70.0,1000.0,200.0,0.032,193.25,74.25,74.938,0.007,70.5,69.625,56.5,58.625,0.0,43.563,72.0,70.0,1000.0,200.0,0.032,197.25,75.438,75.25,0.017,68.25,69.688,57.438,59.313,82.875,35.313,72.0,70.0,1000.0,200.0,0.035,203.25,71.0,72.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,4.233,0.0,8.249,0.521,0.2,-0.075,-0.001,0.0,0.001
8242007,742,1.0,1.0,1.0,1.0,100.0,19.401,40.0,40.0,40.0,1.0,1.0,502.489,199.122,0.012,11.837,0.0,80.0,55.0,1.4,795.25,884.709,1077.2,-0.097,53.641,70.573,69.447,70.512,48.8,1.421,1.65,0.37,61.122,48.899,86.049,57.196,0.0,71.392,77.346,77.401,77.321,39.221,51.84,41.386,-10.82,56.0,97.813,66.688,66.75,54.594,56.438,100.0,35.563,72.0,70.0,1000.0,200.0,0.104,201.625,76.563,66.188,-0.052,68.688,68.313,55.625,57.625,59.375,28.109,72.0,70.0,1000.0,200.0,0.033,197.25,74.188,74.938,0.006,70.5,69.563,56.094,58.375,0.0,42.594,72.0,70.0,1000.0,200.0,0.035,203.25,75.438,75.25,0.017,68.125,69.688,57.219,59.188,83.438,35.719,72.0,70.0,1000.0,200.0,0.033,200.75,70.813,72.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,2.031,0.0,3.556,0.502,0.199,-0.079,-0.001,0.0,0.001
8242007,743,1.0,1.0,1.0,1.0,100.0,12.291,40.0,40.0,40.0,1.0,1.0,516.545,196.779,0.022,11.971,0.0,80.0,55.0,1.4,800.25,860.265,1067.86,2.751,53.964,70.679,69.657,70.406,50.834,1.383,1.614,0.37,61.127,48.905,92.528,56.972,0.0,71.392,77.346,77.189,77.321,40.98,52.989,41.677,-10.82,55.781,97.688,66.938,66.875,55.094,56.438,100.0,35.281,72.0,70.0,1000.0,200.0,0.104,202.5,76.75,66.063,-0.052,68.688,68.313,55.75,57.5,59.813,27.125,72.0,70.0,1000.0,200.0,0.035,206.25,73.813,74.938,0.007,70.375,69.563,56.094,58.375,0.0,42.844,72.0,70.0,1000.0,200.0,0.033,204.25,75.313,75.25,0.017,68.125,69.688,57.219,59.188,87.813,35.094,72.0,70.0,1000.0,200.0,0.035,203.75,70.438,72.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.296,0.001,0.004,0.695,0.0,1.157,0.517,0.197,-0.081,-0.001,0.0,0.001
8242007,744,1.0,1.0,1.0,1.0,100.0,15.756,40.0,40.0,40.0,1.0,1.0,536.457,200.293,0.012,11.971,0.0,80.0,55.0,1.4,786.0,851.664,1091.211,-1.825,55.04,70.679,69.657,70.406,53.403,1.41,1.643,0.362,61.149,48.892,94.351,57.028,0.0,71.392,77.346,77.401,77.321,42.005,54.974,43.061,-10.82,55.344,97.813,66.938,66.875,55.813,56.906,100.0,35.188,72.0,70.0,1000.0,200.0,0.104,201.875,76.875,65.375,-0.052,68.625,68.313,56.344,57.625,63.125,27.547,72.0,70.0,1000.0,200.0,0.034,203.625,73.75,74.938,0.006,70.375,69.75,56.563,58.375,0.0,42.219,72.0,70.0,1000.0,200.0,0.035,206.25,75.313,75.25,0.017,68.25,69.5,57.344,59.156,84.688,35.469,72.0,70.0,1000.0,200.0,0.034,202.125,70.125,72.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,0.975,0.0,1.752,0.536,0.2,-0.087,-0.001,0.0,0.001
8242007,745,1.0,1.0,1.0,1.0,100.0,26.506,40.0,40.0,40.0,1.0,1.0,515.373,200.293,0.012,11.852,0.0,80.0,55.0,1.4,802.0,848.801,1083.427,2.509,55.901,70.467,69.447,70.618,54.795,1.406,1.647,0.366,61.237,48.99,94.743,57.336,0.0,71.392,77.346,77.295,77.321,42.005,60.302,44.372,-10.82,55.375,98.188,66.688,66.688,56.531,57.375,100.0,35.281,72.0,70.0,1000.0,200.0,0.104,199.625,76.75,64.375,-0.052,68.625,68.188,56.875,58.031,63.594,27.828,72.0,70.0,1000.0,200.0,0.032,201.5,73.563,74.875,0.009,70.375,69.563,57.094,58.625,0.0,42.563,72.0,70.0,1000.0,200.0,0.035,203.625,75.438,75.25,0.017,68.25,69.688,57.563,59.313,81.563,36.5,72.0,70.0,1000.0,200.0,0.031,192.875,69.625,72.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,1.533,0.0,3.889,0.515,0.2,-0.094,-0.002,0.0,0.002
8242007,746,1.0,1.0,1.0,1.0,100.0,33.496,40.0,40.0,40.0,1.0,1.0,513.031,200.293,0.012,11.703,0.0,80.0,55.0,1.4,797.75,845.939,1078.757,1.659,56.224,70.467,69.447,70.301,54.045,1.353,1.582,0.373,61.251,49.034,92.556,57.757,0.0,71.284,77.346,77.295,77.321,37.316,61.66,45.319,-10.82,55.5,99.25,66.688,66.688,56.531,57.594,100.0,35.969,72.0,70.0,1000.0,200.0,0.099,198.375,76.75,63.813,-0.052,68.625,68.313,57.031,58.125,64.0,28.641,72.0,70.0,1000.0,200.0,0.031,193.5,73.25,74.938,0.008,70.375,69.563,57.281,58.781,0.0,42.188,72.0,70.0,1000.0,200.0,0.035,207.5,75.438,75.25,0.017,68.25,69.688,57.813,59.531,85.75,35.656,72.0,70.0,1000.0,200.0,0.034,199.25,69.25,72.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,3.847,0.0,13.002,0.513,0.2,-0.098,-0.002,0.0,0.002
8242007,747,1.0,1.0,1.0,1.0,100.0,35.081,40.0,40.0,40.0,1.0,1.0,524.744,196.779,0.012,11.703,0.0,80.0,55.0,1.4,807.25,858.83,1072.53,0.605,55.363,70.361,69.342,70.406,51.048,1.429,1.521,0.37,61.473,48.96,85.124,57.841,0.0,71.284,77.272,77.295,77.321,34.606,54.974,42.187,-10.82,55.938,99.813,66.938,66.75,55.813,57.375,100.0,35.094,72.0,70.0,1000.0,200.0,0.105,203.375,76.75,63.188,-0.052,68.625,68.5,56.75,58.125,64.438,28.25,72.0,70.0,1000.0,200.0,0.033,196.125,73.063,74.875,0.009,70.375,69.438,56.906,58.781,0.0,43.438,72.0,70.0,1000.0,200.0,0.032,197.25,75.313,75.25,0.017,68.25,69.5,57.625,59.531,86.313,35.219,72.0,70.0,1000.0,200.0,0.035,204.5,68.938,72.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.026,4.356,0.0,12.326,0.525,0.197,-0.103,-0.002,0.0,0.002
8242007,748,1.0,1.0,1.0,1.0,100.0,27.031,40.0,40.0,40.0,1.0,1.0,523.573,196.779,0.012,11.807,0.0,80.0,55.0,1.4,807.25,877.508,1088.097,-0.957,54.071,70.573,69.552,70.618,48.693,1.425,1.643,0.37,61.207,48.95,81.758,57.701,0.0,71.284,77.272,77.295,77.248,35.338,51.422,40.658,-10.82,55.906,98.625,67.125,66.438,54.781,56.906,100.0,36.438,72.0,70.0,1000.0,200.0,0.096,194.125,76.563,62.813,-0.052,68.625,68.313,55.844,57.719,64.875,27.75,72.0,70.0,1000.0,200.0,0.034,199.25,72.625,74.938,0.01,70.375,69.563,56.188,58.5,0.0,42.313,72.0,70.0,1000.0,200.0,0.036,206.625,75.313,75.188,0.017,68.125,69.5,57.344,59.313,90.688,35.875,72.0,70.0,1000.0,200.0,0.032,200.0,68.563,72.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,3.905,0.0,8.725,0.524,0.197,-0.105,-0.003,0.0,0.002
8242007,749,1.0,1.0,1.0,1.0,100.0,14.046,40.0,40.0,40.0,1.0,1.0,509.517,197.95,0.012,11.896,0.0,80.0,55.0,1.4,796.5,844.508,1078.757,-0.368,53.426,70.361,69.342,70.301,48.479,1.333,1.618,0.37,61.203,48.953,87.536,57.504,0.0,71.392,77.272,77.295,77.248,35.705,51.213,37.162,-10.828,55.906,97.563,67.125,66.25,54.281,56.344,100.0,35.344,72.0,70.0,1000.0,200.0,0.104,202.375,76.375,62.5,-0.052,68.625,68.313,55.344,57.406,65.375,27.141,72.0,70.0,1000.0,200.0,0.035,206.5,72.438,74.938,0.01,70.375,69.563,55.656,58.375,0.0,43.625,72.0,70.0,1000.0,200.0,0.032,196.5,75.313,75.188,0.017,68.125,69.5,57.063,59.156,91.313,36.125,72.0,70.0,1000.0,200.0,0.032,195.875,68.063,72.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,1.118,0.0,2.407,0.51,0.198,-0.106,-0.004,0.0,0.003
8242007,750,1.0,1.0,1.0,1.0,100.0,7.876,40.0,40.0,40.0,1.0,1.0,506.003,199.122,0.022,12.12,0.0,80.0,55.0,1.4,800.375,867.442,1078.757,1.897,53.856,70.361,69.342,70.301,51.048,1.41,1.643,0.366,61.161,48.98,93.229,57.224,0.0,71.284,77.272,77.295,77.248,35.631,51.944,36.725,-10.82,55.656,97.5,67.125,66.25,54.906,56.344,100.0,35.0,72.0,70.0,1000.0,200.0,0.105,203.25,76.313,61.906,-0.052,68.563,68.063,55.75,57.406,65.813,27.484,72.0,70.0,1000.0,200.0,0.034,204.0,72.188,74.875,0.01,70.25,69.438,55.969,58.313,0.0,43.438,72.0,70.0,1000.0,200.0,0.032,197.0,75.313,75.188,0.017,68.125,69.5,57.063,59.156,91.938,35.063,72.0,70.0,1000.0,200.0,0.035,204.75,67.813,72.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.023,0.813,0.0,1.842,0.506,0.199,-0.11,-0.004,0.0,0.003
8242007,751,1.0,1.0,1.0,1.0,100.0,11.811,40.0,40.0,40.0,1.0,1.0,517.716,200.293,0.022,12.09,0.0,80.0,55.0,1.4,785.25,831.653,1070.973,2.339,55.04,70.573,69.447,70.512,53.724,1.413,1.578,0.366,61.191,48.964,94.8,57.336,0.0,71.284,77.198,77.189,77.248,33.873,53.929,35.195,-10.82,55.156,97.688,67.063,66.375,55.688,56.906,100.0,36.031,72.0,70.0,1000.0,200.0,0.099,197.875,75.938,61.375,-0.052,68.625,68.063,56.25,57.5,66.25,28.219,72.0,70.0,1000.0,200.0,0.032,198.75,71.875,74.875,0.009,70.25,69.438,56.563,58.375,0.0,43.219,72.0,70.0,1000.0,200.0,0.033,198.75,75.313,75.188,0.017,68.0,69.5,57.344,59.156,98.125,35.656,72.0,70.0,1000.0,200.0,0.033,201.25,67.375,72.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,-0.122,0.797,0.0,2.221,0.518,0.2,-0.111,-0.004,0.0,0.003
8242007,752,1.0,1.0,1.0,1.0,100.0,20.681,40.0,40.0,40.0,1.0,1.0,508.346,196.779,0.022,11.911,0.0,80.0,55.0,1.4,785.25,820.253,1069.417,4.064,56.116,70.254,69.237,70.301,55.223,1.421,1.557,0.377,61.189,49.0,95.024,57.617,0.0,71.284,77.198,77.295,77.248,32.481,57.168,34.248,-10.82,55.375,98.063,67.063,66.25,56.531,57.469,100.0,35.438,72.0,70.0,1000.0,200.0,0.104,201.625,75.875,61.219,-0.052,68.625,68.188,56.875,57.906,66.75,28.797,72.0,70.0,1000.0,200.0,0.031,192.625,71.5,74.875,0.01,70.25,69.438,57.094,58.625,0.0,43.344,72.0,70.0,1000.0,200.0,0.033,197.375,75.313,75.188,0.017,68.0,69.5,57.563,59.313,98.813,36.313,72.0,70.0,1000.0,200.0,0.032,194.375,67.125,72.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,0.011,0.853,0.0,2.926,0.508,0.197,-0.111,-0.005,0.0,0.003
8242007,753,1.0,1.0,1.0,1.0,100.0,31.432,40.0,40.0,40.0,1.0,1.0,514.202,197.95,0.012,11.807,0.0,80.0,55.0,1.4,784.75,843.078,1086.541,-0.671,56.762,70.573,69.447,70.512,55.116,1.41,1.618,0.37,61.146,48.923,93.145,57.953,0.0,71.392,77.198,77.189,77.174,31.455,64.69,39.419,-10.82,55.813,99.313,66.625,66.125,56.906,57.781,100.0,35.094,72.0,70.0,1000.0,200.0,0.105,203.125,75.688,60.719,-0.052,68.563,68.188,57.156,58.219,69.938,28.188,72.0,70.0,1000.0,200.0,0.033,196.625,71.25,74.875,0.009,70.375,69.438,57.375,58.906,0.0,43.281,72.0,70.0,1000.0,200.0,0.033,197.75,75.188,75.188,0.018,68.0,69.438,57.813,59.313,99.438,35.563,72.0,70.0,1000.0,200.0,0.034,200.375,66.625,72.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.032,2.829,0.0,13.076,0.514,0.198,-0.114,-0.005,0.0,0.003
8242007,754,1.0,1.0,1.0,1.0,100.0,34.897,40.0,40.0,40.0,1.0,1.0,518.887,197.95,0.012,11.688,0.0,80.0,55.0,1.4,788.25,861.699,1075.643,1.208,55.471,70.254,69.342,70.301,50.62,1.421,1.625,0.362,61.157,48.902,82.01,58.065,0.0,71.177,77.124,77.189,77.174,30.796,55.078,39.419,-10.82,55.938,100.0,66.938,66.375,55.813,57.469,100.0,36.469,72.0,70.0,1000.0,200.0,0.095,194.5,75.563,60.625,-0.052,68.625,68.188,56.563,58.031,70.375,27.188,72.0,70.0,1000.0,200.0,0.035,205.5,70.75,74.875,0.009,70.375,69.563,56.813,58.781,0.0,42.844,72.0,70.0,1000.0,200.0,0.033,204.625,75.188,75.188,0.017,68.0,69.438,57.625,59.531,100.0,35.188,72.0,70.0,1000.0,200.0,0.035,204.375,66.313,72.625,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.009,4.151,0.0,14.019,0.519,0.198,-0.114,-0.005,0.0,0.001
8242007,755,1.0,1.0,1.0,1.0,100.0,23.087,40.0,40.0,40.0,1.0,1.0,514.202,200.293,0.012,11.792,0.0,80.0,55.0,1.4,801.5,861.699,1070.973,-2.111,53.641,70.361,69.447,70.301,47.837,1.383,1.632,0.37,61.095,48.899,80.215,58.233,0.0,71.069,77.124,77.189,77.174,30.137,50.168,35.341,-10.82,56.156,98.188,67.063,66.375,54.5,56.563,100.0,35.406,72.0,70.0,1000.0,200.0,0.104,201.75,75.375,60.406,-0.052,68.563,68.188,55.75,57.625,70.875,27.688,72.0,70.0,1000.0,200.0,0.033,202.5,70.563,74.938,0.009,70.25,69.438,55.969,58.5,0.0,43.438,72.0,70.0,1000.0,200.0,0.032,197.5,75.188,75.188,0.017,68.125,69.5,57.344,59.188,94.688,36.0,72.0,70.0,1000.0,200.0,0.032,198.5,66.0,72.625,-0.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,3.064,0.0,8.537,0.514,0.2,-0.114,-0.006,0.0,0.001
8242007,756,1.0,1.0,1.0,1.0,100.0,8.457,40.0,40.0,40.0,1.0,1.0,503.66,199.122,0.022,12.06,0.0,80.0,55.0,1.4,808.875,840.219,1070.973,0.769,52.995,70.254,69.342,70.195,48.265,1.394,1.596,0.373,61.124,48.902,88.966,57.308,0.0,71.177,77.124,77.189,77.174,29.55,50.272,30.898,-10.82,56.125,97.5,67.063,66.25,54.094,56.125,100.0,35.063,72.0,70.0,1000.0,200.0,0.105,202.5,75.188,60.094,-0.052,68.438,68.063,55.219,57.313,71.313,28.438,72.0,70.0,1000.0,200.0,0.031,196.875,70.063,74.938,0.01,70.375,69.438,55.625,58.188,0.0,42.813,72.0,70.0,1000.0,200.0,0.034,201.125,75.188,75.188,0.011,68.125,69.438,56.844,59.031,100.0,35.406,72.0,70.0,1000.0,200.0,0.034,201.0,65.625,72.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.296,-0.072,0.017,0.785,0.0,2.262,0.504,0.199,-0.115,-0.007,0.0,0.002
8242007,757,1.0,1.0,1.0,1.0,100.0,1.346,40.0,40.0,40.0,1.0,1.0,534.114,201.464,0.022,11.986,0.0,80.0,55.0,1.4,804.75,867.442,1074.087,-1.121,54.179,70.361,69.237,70.301,51.905,1.421,1.546,0.373,61.153,48.86,94.267,57.336,0.0,71.284,77.05,77.189,77.174,30.356,50.272,30.752,-10.82,55.781,97.0,66.938,66.25,54.906,56.344,100.0,35.094,72.0,70.0,1000.0,200.0,0.104,201.75,75.188,59.906,-0.052,68.563,68.063,55.625,57.313,71.813,28.828,72.0,70.0,1000.0,200.0,0.031,192.5,69.625,74.938,0.009,70.375,69.438,56.094,58.188,0.0,42.75,72.0,70.0,1000.0,200.0,0.035,201.875,75.188,75.188,0.017,68.125,69.438,56.906,59.031,95.188,35.406,72.0,70.0,1000.0,200.0,0.034,202.625,65.563,72.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.02,0.238,0.0,0.66,0.534,0.201,-0.116,-0.007,0.0,0.002
8242007,758,1.0,1.0,1.0,1.0,100.0,12.567,40.0,40.0,40.0,1.0,1.0,520.059,194.436,0.012,12.15,0.0,80.0,55.0,1.4,804.75,864.57,1089.654,-0.185,55.686,70.254,69.237,70.195,55.116,1.417,1.521,0.366,61.375,48.913,95.725,57.28,0.0,71.177,77.198,77.189,77.174,30.283,50.481,30.898,-10.82,55.438,97.313,67.063,66.375,56.344,57.156,100.0,35.125,72.0,70.0,1000.0,200.0,0.103,200.875,75.063,59.781,-0.052,68.563,68.063,56.563,57.625,69.563,27.078,72.0,70.0,1000.0,200.0,0.035,205.5,69.375,74.875,0.009,70.375,69.25,56.813,58.375,0.0,42.438,72.0,70.0,1000.0,200.0,0.036,204.75,75.188,75.188,0.017,68.125,69.438,57.344,59.156,95.75,36.719,72.0,70.0,1000.0,200.0,0.031,191.375,65.313,72.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.032,0.37,0.0,1.039,0.52,0.194,-0.116,-0.007,0.0,0.002
