DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,759,1.0,1.0,1.0,1.0,100.0,27.782,40.0,40.0,40.0,1.0,1.0,518.887,200.293,0.012,11.673,0.0,80.0,55.0,1.4,803.25,833.079,1072.53,1.077,56.87,70.254,69.237,70.301,56.401,1.436,1.607,0.373,61.145,48.962,95.809,57.813,0.0,71.177,77.124,77.083,77.174,29.99,55.078,33.52,-10.82,55.344,98.625,67.063,66.375,57.125,57.781,100.0,36.563,72.0,70.0,1000.0,200.0,0.095,192.5,74.75,59.625,-0.052,68.563,68.063,57.375,58.125,72.75,27.5,72.0,70.0,1000.0,200.0,0.034,203.875,68.938,74.875,0.008,70.375,69.25,57.469,58.781,0.0,42.719,72.0,70.0,1000.0,200.0,0.033,204.125,75.188,74.938,0.017,68.25,69.438,57.813,59.313,92.563,36.063,72.0,70.0,1000.0,200.0,0.033,196.625,64.938,72.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,1.642,0.0,5.733,0.519,0.2,-0.115,-0.007,0.001,0.002
8242007,800,1.0,1.0,1.0,1.0,100.0,35.712,40.0,40.0,40.0,1.0,1.0,513.031,206.149,0.022,11.673,0.0,80.0,55.0,1.4,797.875,866.006,1111.455,2.816,56.009,70.254,69.237,70.301,51.798,1.41,1.611,0.384,61.124,48.947,84.703,58.177,0.0,71.069,77.05,77.189,77.1,29.331,59.78,40.293,-10.82,55.719,100.0,67.063,66.25,56.125,57.594,100.0,34.969,72.0,70.0,1000.0,200.0,0.105,203.75,74.688,59.5,-0.052,68.563,68.063,56.938,58.219,73.25,28.594,72.0,70.0,1000.0,200.0,0.031,195.625,68.563,74.875,0.008,70.375,69.25,57.188,58.906,0.0,43.656,72.0,70.0,1000.0,200.0,0.032,196.375,75.188,75.188,0.013,68.125,69.438,57.813,59.531,96.938,35.5,72.0,70.0,1000.0,200.0,0.035,200.75,64.75,72.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.008,4.202,0.0,17.806,0.513,0.206,-0.116,-0.007,0.0,0.002
8242007,801,1.0,1.0,1.0,1.0,100.0,27.192,40.0,40.0,40.0,1.0,1.0,527.086,449.78,0.012,11.688,0.0,80.0,55.0,1.4,794.625,904.926,1500.111,151.452,53.856,70.254,69.342,70.195,47.516,1.539,1.622,0.96,60.832,48.887,78.084,58.037,0.0,71.177,76.976,77.189,77.1,28.964,49.541,35.632,-10.82,55.906,99.188,67.063,67.313,54.594,56.906,100.0,35.719,72.0,70.0,1000.0,200.0,0.101,200.25,74.688,59.406,-0.052,68.563,68.188,55.75,57.719,71.0,27.109,72.0,70.0,1000.0,200.0,0.035,205.625,68.125,74.875,0.009,70.375,69.438,56.094,58.5,0.0,41.563,72.0,70.0,1000.0,200.0,0.037,210.5,75.188,75.188,0.017,68.125,69.438,57.344,59.188,97.5,34.844,72.0,70.0,1000.0,200.0,0.036,206.625,64.563,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.866,11.926,12.541,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.147,542.0,538.0,525.0,-0.072,540.5,530.5,29.969,0.007,3.788,0.0,10.846,0.527,0.45,-0.116,-0.009,0.0,0.002
8242007,802,1.0,1.0,1.0,1.0,100.0,5.982,40.0,40.0,40.0,1.0,1.0,486.091,395.9,0.022,12.09,0.0,80.0,55.0,1.4,830.125,830.226,1611.275,408.655,52.565,70.467,69.763,70.301,47.301,1.505,1.481,0.696,59.026,47.022,86.89,56.832,0.0,70.855,77.05,77.189,77.1,31.675,48.914,32.427,-10.82,55.531,97.438,67.063,69.625,53.688,55.938,100.0,35.25,72.0,70.0,1000.0,200.0,0.104,199.625,74.688,59.406,-0.052,68.875,68.563,54.969,57.313,63.875,28.109,72.0,70.0,1000.0,200.0,0.032,195.125,67.875,74.875,0.009,70.5,70.188,55.375,58.188,0.0,42.781,72.0,70.0,1000.0,200.0,0.032,199.75,75.188,75.188,0.017,68.375,69.25,56.844,59.031,90.688,35.844,72.0,70.0,1000.0,200.0,0.032,196.0,64.313,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.848,11.91,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,555.0,557.5,545.0,289.5,554.5,552.0,545.5,0.008,0.527,0.0,1.264,0.486,0.396,-0.116,-0.009,0.0,0.002
8242007,803,1.0,1.0,1.0,1.0,100.0,0.0,38.045,38.045,38.045,1.0,1.0,491.947,192.094,0.022,12.135,0.0,80.0,55.0,1.4,784.875,838.791,1066.304,8.231,53.426,70.573,70.393,70.406,51.048,1.333,1.495,0.355,60.064,47.953,94.183,55.879,0.0,70.855,77.05,77.083,77.026,33.58,49.228,33.666,-10.82,55.25,96.938,67.5,71.5,54.5,55.938,100.0,36.281,72.0,70.0,1000.0,200.0,0.098,195.5,74.5,59.344,-0.052,69.188,69.375,55.219,57.125,50.875,27.563,72.0,70.0,1000.0,200.0,0.034,201.75,67.625,74.875,0.009,70.688,71.563,55.656,58.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.032,196.125,75.188,74.938,0.017,68.563,69.438,56.844,58.906,84.375,35.844,72.0,70.0,1000.0,200.0,0.033,198.875,64.25,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.833,11.899,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,557.0,560.5,552.0,301.0,557.5,558.0,554.5,-0.016,0.067,0.0,0.0,0.492,0.192,-0.115,-0.01,0.001,0.002
8242007,804,1.0,1.0,1.0,1.0,100.0,2.102,38.738,38.738,38.738,1.0,1.0,506.003,196.779,0.012,12.06,0.0,80.0,55.0,1.4,784.875,847.369,1053.851,29.028,55.471,70.785,71.129,70.512,54.902,1.356,1.528,0.355,60.296,48.131,95.837,54.73,0.0,70.962,77.05,77.083,77.1,35.338,49.437,35.778,-10.82,55.031,97.125,67.625,73.375,55.813,56.906,100.0,36.188,72.0,70.0,1000.0,200.0,0.1,197.75,74.438,59.25,-0.052,69.313,70.313,56.25,57.5,48.375,27.5,72.0,70.0,1000.0,200.0,0.035,199.625,67.25,74.875,0.006,71.063,72.438,56.563,58.313,0.0,43.625,72.0,70.0,1000.0,200.0,0.032,195.375,75.0,74.938,0.017,68.875,69.688,57.219,59.031,75.438,35.406,72.0,70.0,1000.0,200.0,0.034,202.125,63.938,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.826,11.896,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,556.5,560.5,553.5,306.25,557.0,558.0,555.0,0.018,0.376,0.0,0.737,0.506,0.197,-0.116,-0.007,0.0,0.003
8242007,805,1.0,1.0,1.0,1.0,100.0,18.022,40.0,40.0,40.0,1.0,1.0,511.859,193.265,0.012,12.03,0.0,80.0,55.0,1.4,794.125,845.939,1069.417,8.915,57.193,71.209,72.076,70.934,57.257,1.402,1.474,0.362,60.448,48.36,96.258,53.749,0.0,71.069,76.976,77.083,77.026,34.093,49.437,35.341,-10.82,55.094,97.75,67.938,73.938,57.125,57.688,93.125,36.375,72.0,70.0,1000.0,200.0,0.1,197.75,74.438,59.25,-0.052,69.625,71.25,57.156,58.031,34.344,27.422,72.0,70.0,1000.0,200.0,0.034,203.25,67.063,74.875,0.006,71.313,72.75,57.375,58.625,0.0,43.313,72.0,70.0,1000.0,200.0,0.031,199.625,75.0,75.188,0.017,69.125,69.875,57.563,59.188,69.313,35.531,72.0,70.0,1000.0,200.0,0.034,199.5,63.75,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.839,11.907,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,555.5,559.0,553.0,307.75,555.0,557.5,554.5,0.006,0.978,0.0,2.086,0.512,0.193,-0.116,-0.007,-0.0,0.003
8242007,806,1.0,1.0,1.0,1.0,100.0,35.118,40.0,40.0,40.0,1.0,1.0,515.373,199.122,0.012,11.688,0.0,80.0,55.0,1.4,802.125,867.442,1069.417,-1.196,57.085,71.315,72.391,71.04,55.437,1.383,1.614,0.366,60.691,48.551,94.575,53.104,0.0,70.855,76.976,77.189,77.026,33.287,65.212,42.843,-10.82,55.188,100.0,68.125,74.75,57.188,58.063,88.188,36.25,72.0,70.0,1000.0,200.0,0.102,199.0,74.188,59.0,-0.052,69.813,71.875,57.594,58.531,31.531,28.109,72.0,70.0,1000.0,200.0,0.032,198.25,66.938,74.875,0.006,71.625,73.25,57.781,59.0,0.0,42.344,72.0,70.0,1000.0,200.0,0.036,205.375,75.188,74.938,0.017,69.313,70.063,58.031,59.531,60.156,35.469,72.0,70.0,1000.0,200.0,0.034,201.75,63.688,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.846,11.91,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,554.0,557.0,552.5,307.5,554.0,556.0,553.0,0.003,3.499,0.0,15.524,0.515,0.199,-0.116,-0.007,0.001,0.003
8242007,807,1.0,1.0,1.0,1.0,100.0,33.413,40.0,40.0,40.0,1.0,1.0,511.859,196.779,0.022,11.717,0.0,80.0,55.0,1.4,808.125,858.83,1055.408,-0.665,55.363,71.528,72.707,71.251,49.871,1.387,1.604,0.366,60.616,48.458,82.487,53.216,0.0,71.177,76.976,77.083,77.026,34.239,52.675,41.168,-10.82,55.438,100.0,68.313,75.125,55.813,57.469,82.25,36.094,72.0,70.0,1000.0,200.0,0.102,200.5,74.125,59.0,-0.052,70.063,72.25,56.75,58.125,24.906,28.609,72.0,70.0,1000.0,200.0,0.031,192.875,66.75,74.875,0.006,71.75,73.688,56.906,58.781,0.0,42.125,72.0,70.0,1000.0,200.0,0.035,207.125,75.0,74.938,0.017,69.688,70.375,57.625,59.531,46.25,36.625,72.0,70.0,1000.0,200.0,0.03,193.5,63.375,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.845,11.912,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,552.5,555.5,551.5,307.0,552.5,554.5,551.5,0.01,4.404,0.0,11.281,0.512,0.197,-0.115,-0.007,0.0,0.003
8242007,808,1.0,1.0,1.0,1.0,100.0,20.663,40.0,40.0,40.0,1.0,1.0,514.202,196.779,0.022,11.822,0.0,80.0,55.0,1.4,798.375,863.135,1070.973,-3.405,53.533,72.058,73.337,71.674,47.623,1.356,1.632,0.366,60.716,48.634,83.385,51.675,0.0,71.069,77.05,77.083,77.1,35.778,50.586,38.837,-10.82,55.031,98.688,68.438,75.375,54.5,56.563,78.063,35.969,72.0,70.0,1000.0,200.0,0.103,201.0,74.125,59.0,-0.052,70.188,72.5,55.625,57.625,16.391,27.063,72.0,70.0,1000.0,200.0,0.035,205.0,66.75,74.875,0.006,71.875,74.25,56.094,58.5,0.0,43.594,72.0,70.0,1000.0,200.0,0.032,196.0,75.0,74.938,0.017,69.938,70.875,57.219,59.313,39.656,35.313,72.0,70.0,1000.0,200.0,0.034,203.625,63.281,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.828,11.894,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,551.0,554.0,550.0,306.5,550.5,553.0,550.0,0.033,2.442,0.0,5.023,0.514,0.197,-0.115,-0.007,0.0,0.003
8242007,809,1.0,1.0,1.0,1.0,100.0,9.322,40.0,40.0,40.0,1.0,1.0,517.716,196.779,0.012,12.105,0.0,80.0,55.0,1.4,792.5,857.396,1078.757,-2.419,53.641,72.27,73.443,71.885,49.978,1.398,1.513,0.362,60.975,48.657,92.247,50.694,0.0,71.392,76.902,77.083,77.026,36.584,50.899,37.38,-10.82,54.094,97.688,68.688,75.375,54.688,56.344,70.188,36.125,72.0,70.0,1000.0,200.0,0.102,199.5,74.125,59.0,-0.052,70.313,72.813,55.531,57.406,16.297,27.547,72.0,70.0,1000.0,200.0,0.034,203.25,66.938,74.875,0.006,72.063,74.25,55.969,58.188,0.0,43.75,72.0,70.0,1000.0,200.0,0.032,195.0,75.0,75.188,0.017,70.125,70.938,57.063,59.156,34.031,35.969,72.0,70.0,1000.0,200.0,0.033,199.25,63.281,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.826,11.901,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,550.0,552.0,549.5,306.5,548.5,551.0,548.5,0.008,0.673,0.0,1.338,0.518,0.197,-0.115,-0.007,-0.0,0.003
8242007,810,1.0,1.0,1.0,1.0,100.0,8.792,40.0,40.0,40.0,1.0,1.0,501.318,196.779,0.012,12.135,0.0,80.0,55.0,1.4,808.625,851.664,1072.53,-3.008,55.04,72.589,73.653,72.097,53.403,1.326,1.528,0.366,60.982,48.812,94.912,50.217,0.0,71.606,76.976,77.083,77.1,38.782,52.362,39.419,-10.82,53.531,97.563,68.813,74.438,55.5,56.75,66.813,35.938,72.0,70.0,1000.0,200.0,0.103,200.375,74.0,59.0,-0.052,70.438,73.0,56.125,57.5,12.266,28.797,72.0,70.0,1000.0,200.0,0.031,193.25,66.938,74.875,0.006,72.313,74.313,56.5,58.375,0.0,43.969,72.0,70.0,1000.0,200.0,0.036,205.625,75.0,74.938,0.017,70.313,71.25,57.219,59.156,26.531,35.438,72.0,70.0,1000.0,200.0,0.035,200.75,63.188,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.823,11.896,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,548.5,550.5,548.0,306.5,547.5,549.5,547.0,0.014,0.569,0.0,1.073,0.501,0.197,-0.114,-0.007,0.0,0.003
8242007,811,1.0,1.0,1.0,1.0,100.0,19.308,40.0,40.0,40.0,1.0,1.0,525.915,200.293,0.012,12.001,0.0,80.0,55.0,1.4,808.625,893.364,1106.782,-2.199,56.224,72.589,73.653,72.097,55.437,1.387,1.557,0.373,61.479,49.221,95.529,50.385,0.0,71.499,76.976,77.083,77.026,39.295,56.332,40.293,-10.82,53.375,97.875,68.938,74.125,56.625,57.375,59.75,36.156,72.0,70.0,1000.0,200.0,0.102,199.625,73.875,59.344,-0.052,70.5,73.188,56.875,57.906,12.102,27.297,72.0,70.0,1000.0,200.0,0.035,204.375,67.063,74.875,0.007,72.313,74.313,57.188,58.625,0.0,43.75,72.0,70.0,1000.0,200.0,0.04,214.0,75.0,74.938,0.017,70.5,71.563,57.563,59.188,20.656,35.781,72.0,70.0,1000.0,200.0,0.033,200.625,63.281,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.812,11.882,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,547.0,549.0,547.0,306.75,546.0,548.0,545.5,0.006,0.703,0.0,1.662,0.526,0.2,-0.111,-0.008,0.0,0.003
8242007,812,1.0,1.0,1.0,1.0,100.0,34.523,40.0,40.0,40.0,1.0,1.0,497.804,201.464,0.022,11.717,0.0,80.0,55.0,1.4,816.875,850.232,1091.211,0.764,56.762,72.801,73.758,72.413,55.437,1.406,1.658,0.366,61.261,49.008,94.575,50.638,0.0,71.499,76.902,76.977,76.952,38.928,65.734,46.994,-10.828,53.375,99.438,69.063,73.25,57.0,57.594,50.719,35.719,72.0,70.0,1000.0,200.0,0.104,201.875,73.813,59.344,-0.052,70.625,73.5,57.375,58.219,5.406,28.281,72.0,70.0,1000.0,200.0,0.031,197.375,67.188,74.875,0.006,72.375,74.438,57.656,58.906,0.0,44.313,72.0,70.0,1000.0,200.0,0.04,222.0,75.0,74.938,0.017,70.75,71.75,57.938,59.531,13.023,36.406,72.0,70.0,1000.0,200.0,0.032,194.0,63.375,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.813,11.882,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,546.0,547.5,546.0,306.5,544.5,546.5,544.0,0.015,3.526,0.0,13.114,0.498,0.201,-0.11,-0.007,0.0,0.003
8242007,813,1.0,1.0,1.0,1.0,100.0,38.693,40.0,40.0,40.0,1.0,1.0,544.656,202.635,0.012,11.524,0.0,80.0,55.0,1.4,819.5,897.697,1089.654,-2.94,56.009,73.119,73.968,72.73,51.798,1.44,1.665,0.366,61.299,49.16,86.245,50.918,0.0,71.714,76.902,76.977,76.952,39.002,55.392,45.902,-10.82,53.594,100.0,69.563,73.5,56.344,57.375,43.344,35.469,72.0,70.0,1000.0,200.0,0.105,203.25,73.813,59.5,-0.052,70.813,73.625,56.938,58.125,0.0,28.344,72.0,70.0,1000.0,200.0,0.032,195.375,67.25,74.688,0.006,72.375,74.313,57.094,58.906,0.0,43.531,72.0,70.0,1000.0,200.0,0.043,231.75,75.0,74.938,0.017,70.875,72.063,57.813,59.531,6.113,35.031,72.0,70.0,1000.0,200.0,0.035,203.5,63.688,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.815,11.884,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,544.5,546.0,545.0,306.5,544.0,545.0,543.0,0.008,4.851,0.0,11.033,0.545,0.203,-0.109,-0.007,0.0,0.003
8242007,814,1.0,1.0,1.0,1.0,100.0,32.758,40.0,40.0,40.0,1.0,1.0,539.971,199.122,0.012,11.539,0.0,80.0,55.0,1.4,826.625,903.479,1105.225,5.122,54.825,73.013,73.968,72.73,49.549,1.333,1.604,0.366,61.415,49.013,85.039,50.077,0.0,71.821,76.976,76.87,77.026,40.027,52.78,45.173,-10.82,53.438,99.313,69.625,73.625,55.281,56.906,36.938,35.906,72.0,70.0,1000.0,200.0,0.102,199.375,73.563,59.781,-0.052,70.813,73.813,56.25,57.906,0.0,27.391,72.0,70.0,1000.0,200.0,0.034,204.25,67.375,74.875,0.006,72.5,74.313,56.5,58.625,0.0,43.594,72.0,70.0,1000.0,200.0,0.045,234.25,75.0,74.938,0.017,70.938,72.25,57.438,59.313,5.797,35.781,72.0,70.0,1000.0,200.0,0.033,200.5,63.688,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.817,11.889,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.5,545.0,544.0,306.25,541.5,544.0,541.5,-0.006,4.656,0.0,8.236,0.54,0.199,-0.105,-0.007,0.0,0.003
8242007,815,1.0,1.0,1.0,1.0,100.0,25.178,40.0,40.0,40.0,1.0,1.0,521.23,199.122,0.022,11.762,0.0,80.0,55.0,1.4,844.375,884.709,1109.897,-0.086,54.179,73.437,74.179,73.047,49.442,1.406,1.654,0.366,61.299,49.046,87.676,49.573,0.0,71.929,76.976,76.977,77.026,38.708,53.198,43.425,-10.82,52.875,98.438,69.938,73.938,54.781,56.344,37.0,35.375,72.0,70.0,1000.0,200.0,0.104,202.375,73.5,59.781,-0.052,70.938,74.063,55.844,57.625,0.0,27.953,72.0,70.0,1000.0,200.0,0.032,200.75,67.375,74.875,0.006,72.375,74.438,56.094,58.313,0.0,44.25,72.0,70.0,1000.0,200.0,0.047,239.625,75.0,74.875,0.021,71.188,72.438,57.344,59.188,0.0,36.25,72.0,70.0,1000.0,200.0,0.032,195.125,63.875,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.812,11.884,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,543.5,543.0,306.0,540.5,542.5,540.0,1.1,3.829,0.0,7.699,0.521,0.199,-0.104,-0.007,0.0,0.003
8242007,816,1.0,1.0,1.0,1.0,100.0,20.976,40.0,40.0,40.0,1.0,1.0,521.23,197.95,0.012,11.822,0.0,80.0,55.0,1.4,845.875,880.387,1106.782,-1.115,54.394,73.331,74.073,72.942,50.834,1.406,1.65,0.366,61.301,49.013,91.714,49.376,0.0,71.929,76.828,76.977,76.952,37.61,55.078,41.459,-10.82,52.281,98.25,69.938,73.938,55.094,56.344,29.578,35.406,72.0,70.0,1000.0,200.0,0.103,201.0,73.5,59.906,-0.052,70.938,74.125,55.938,57.5,0.0,28.813,72.0,70.0,1000.0,200.0,0.031,193.125,67.375,74.688,0.006,72.375,74.313,56.188,58.188,0.0,45.188,72.0,70.0,1000.0,200.0,0.047,238.625,75.188,74.938,0.011,71.188,72.75,57.219,59.156,0.0,35.281,72.0,70.0,1000.0,200.0,0.034,203.5,63.938,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.81,11.885,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,541.5,542.0,542.5,306.0,539.0,542.0,538.0,0.01,2.605,0.0,6.316,0.521,0.198,-0.103,-0.006,0.0,0.003
8242007,817,1.0,1.0,1.0,1.0,100.0,20.593,40.0,40.0,40.0,1.0,1.0,510.688,196.779,0.012,11.852,0.0,80.0,55.0,1.4,846.25,900.587,1103.668,1.251,54.61,73.437,74.073,73.153,51.905,1.41,1.629,0.366,61.288,49.047,92.528,48.984,0.0,71.714,76.902,76.977,76.878,35.998,57.69,40.221,-10.82,52.156,98.5,70.063,74.563,55.406,56.563,26.719,35.063,72.0,70.0,1000.0,200.0,0.104,202.375,73.5,60.0,-0.052,70.938,74.125,56.125,57.625,0.0,27.922,72.0,70.0,1000.0,200.0,0.034,198.0,67.625,74.688,0.009,72.375,73.938,56.281,58.188,0.0,45.125,72.0,70.0,1000.0,200.0,0.048,239.375,75.0,74.938,0.017,71.313,72.875,57.344,59.188,0.0,35.938,72.0,70.0,1000.0,200.0,0.033,195.875,64.188,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.813,11.889,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,541.0,541.5,305.75,538.0,540.5,537.0,-0.004,2.307,0.0,6.951,0.511,0.197,-0.103,-0.009,0.0,0.0
8242007,818,1.0,1.0,1.0,1.0,100.0,22.031,40.0,40.0,40.0,1.0,1.0,542.313,203.807,0.022,11.837,0.0,80.0,55.0,1.4,842.5,912.164,1133.264,4.1,54.932,73.756,74.389,73.47,52.012,1.429,1.694,0.377,61.363,49.073,91.855,49.04,0.0,71.714,76.902,76.977,76.952,35.631,58.421,40.148,-10.82,52.031,98.813,70.063,74.125,55.5,56.75,26.703,36.375,72.0,70.0,1000.0,200.0,0.095,194.75,73.5,60.219,-0.052,71.0,74.188,56.125,57.625,0.0,27.203,72.0,70.0,1000.0,200.0,0.035,205.625,67.625,74.688,0.007,72.375,74.0,56.5,58.188,0.0,44.875,72.0,70.0,1000.0,200.0,0.053,252.25,75.0,74.938,0.017,71.313,73.063,57.344,59.188,0.0,35.406,72.0,70.0,1000.0,200.0,0.034,202.625,64.188,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.803,11.871,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,540.0,540.5,305.5,537.5,540.0,535.5,0.015,2.346,0.0,7.426,0.542,0.204,-0.101,-0.007,0.0,0.001
8242007,819,1.0,1.0,1.0,1.0,100.0,21.883,40.0,40.0,40.0,1.0,1.0,554.026,202.635,0.022,11.822,0.0,80.0,55.0,1.4,847.375,923.766,1130.147,5.205,54.932,73.862,74.389,73.575,51.905,1.425,1.676,0.362,61.657,49.273,91.125,48.9,0.0,71.606,76.828,76.977,76.878,35.119,58.317,39.856,-10.82,51.781,98.938,70.125,74.563,55.688,56.75,23.938,35.469,72.0,70.0,1000.0,200.0,0.103,201.25,73.375,60.219,-0.052,71.0,74.313,56.25,57.719,0.0,27.563,72.0,70.0,1000.0,200.0,0.034,203.125,67.688,74.688,0.006,72.5,73.813,56.563,58.188,0.0,45.531,72.0,70.0,1000.0,200.0,0.053,251.25,74.875,74.875,0.017,71.375,73.25,57.344,59.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.035,202.125,64.25,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.809,11.877,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,538.5,539.0,539.5,305.25,535.0,538.5,534.0,0.007,2.414,0.0,7.779,0.554,0.203,-0.1,-0.006,0.0,0.0
8242007,820,1.0,1.0,1.0,1.0,100.0,22.146,40.0,40.0,40.0,1.0,1.0,536.457,199.122,0.022,11.852,0.0,80.0,55.0,1.4,851.625,904.926,1114.57,0.848,54.932,73.65,74.389,73.364,51.798,1.322,1.64,0.37,61.452,49.165,90.733,48.928,0.0,71.714,76.754,76.87,76.878,34.093,58.212,39.055,-10.82,51.719,98.938,70.25,74.75,55.5,56.75,20.094,35.281,72.0,70.0,1000.0,200.0,0.104,201.75,73.25,60.406,-0.052,71.125,74.313,56.344,57.719,0.0,28.484,72.0,70.0,1000.0,200.0,0.031,196.625,67.75,74.688,0.006,72.5,73.813,56.5,58.188,0.0,46.313,72.0,70.0,1000.0,200.0,0.053,252.25,75.0,74.938,0.017,71.5,73.375,57.344,59.188,0.0,35.313,72.0,70.0,1000.0,200.0,0.034,202.75,64.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.804,11.876,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,538.0,539.0,305.25,535.0,538.0,532.5,0.024,2.438,0.0,8.172,0.536,0.199,-0.098,-0.006,0.0,0.0
8242007,821,1.0,1.0,1.0,1.0,100.0,21.999,40.0,40.0,40.0,1.0,1.0,531.772,200.293,0.022,11.807,0.0,80.0,55.0,1.4,860.125,890.478,1122.358,8.115,54.932,73.756,74.494,73.575,51.583,1.421,1.618,0.366,61.524,49.156,90.452,48.62,0.0,71.499,76.828,76.977,76.952,33.214,58.003,38.254,-10.828,51.313,98.938,70.25,75.25,55.5,56.75,17.141,36.219,72.0,70.0,1000.0,200.0,0.098,194.875,73.25,60.531,-0.052,71.125,74.375,56.344,57.719,0.0,28.734,72.0,70.0,1000.0,200.0,0.031,193.375,67.75,74.688,0.007,72.5,74.25,56.5,58.188,0.0,46.469,72.0,70.0,1000.0,200.0,0.055,256.5,75.0,74.938,0.017,71.688,73.5,57.344,59.188,0.0,36.031,72.0,70.0,1000.0,200.0,0.032,198.0,64.438,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.804,11.872,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,537.0,538.0,305.25,534.0,537.0,531.5,0.018,2.401,0.0,8.271,0.532,0.2,-0.097,-0.007,0.0,0.0
8242007,822,1.0,1.0,1.0,1.0,100.0,23.584,40.0,40.0,40.0,1.0,1.0,517.716,200.293,0.022,11.866,0.0,80.0,55.0,1.4,860.125,935.393,1119.242,10.49,55.148,73.862,74.389,73.575,51.583,1.417,1.622,0.373,61.52,49.21,90.116,48.592,0.0,71.929,76.754,76.977,76.878,32.628,57.795,37.817,-10.828,51.563,98.938,70.313,74.563,55.5,56.75,19.922,35.344,72.0,70.0,1000.0,200.0,0.104,202.125,73.25,60.531,-0.052,71.25,74.375,56.25,57.719,0.0,27.891,72.0,70.0,1000.0,200.0,0.034,199.0,67.875,74.688,0.006,72.375,73.938,56.281,58.188,0.0,46.313,72.0,70.0,1000.0,200.0,0.056,263.0,75.0,74.938,0.017,71.688,73.625,57.344,59.188,0.0,35.688,72.0,70.0,1000.0,200.0,0.034,198.625,64.563,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.813,11.876,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,536.0,537.0,305.25,532.5,536.5,531.0,0.012,2.447,0.0,8.56,0.518,0.2,-0.097,-0.006,0.0,0.0
8242007,823,1.0,1.0,1.0,1.0,100.0,21.409,40.0,40.0,40.0,1.0,1.0,555.198,204.978,0.012,11.762,0.0,80.0,55.0,1.4,862.375,966.03,1155.085,27.525,54.717,73.968,74.389,73.681,51.155,1.406,1.686,0.362,61.609,49.397,89.695,48.592,0.0,71.499,76.68,76.87,76.878,32.261,57.586,37.307,-10.82,51.563,98.813,70.625,74.688,55.406,56.75,7.52,35.281,72.0,70.0,1000.0,200.0,0.104,201.875,73.25,60.625,-0.052,71.438,74.375,56.125,57.625,0.0,27.203,72.0,70.0,1000.0,200.0,0.035,205.875,67.875,74.688,0.006,72.375,73.688,56.281,58.0,0.0,45.688,72.0,70.0,1000.0,200.0,0.063,269.75,74.875,74.938,0.017,71.813,73.813,57.344,59.188,0.0,35.219,72.0,70.0,1000.0,200.0,0.034,204.375,64.75,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.801,11.86,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,535.5,536.5,305.25,532.0,535.5,530.0,0.013,2.344,0.0,8.252,0.555,0.205,-0.096,-0.006,-0.0,0.0
8242007,824,1.0,1.0,1.0,1.0,100.0,18.851,40.0,40.0,40.0,1.0,1.0,552.855,201.464,0.012,11.866,0.0,80.0,55.0,1.4,871.5,948.503,1142.614,18.615,54.717,73.862,74.494,73.681,51.369,1.425,1.686,0.362,61.61,49.326,90.368,48.339,0.0,71.499,76.828,76.764,76.804,31.675,57.481,36.215,-10.82,51.281,98.688,70.625,75.125,55.406,56.563,7.32,35.656,72.0,70.0,1000.0,200.0,0.102,198.25,73.188,60.625,-0.052,71.438,74.625,56.125,57.5,0.0,27.625,72.0,70.0,1000.0,200.0,0.034,203.375,67.938,74.875,0.006,72.5,73.813,56.188,58.0,0.0,45.688,72.0,70.0,1000.0,200.0,0.063,276.25,75.0,74.938,0.021,71.938,74.063,57.219,59.188,0.0,36.25,72.0,70.0,1000.0,200.0,0.032,194.75,64.75,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.801,11.869,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,534.5,536.0,304.75,531.5,535.0,529.0,0.004,2.088,0.0,7.491,0.553,0.201,-0.096,-0.006,0.0,0.0
8242007,825,1.0,1.0,1.0,1.0,100.0,18.791,40.0,40.0,40.0,1.0,1.0,544.656,201.464,0.012,11.866,0.0,80.0,55.0,1.4,872.25,941.216,1128.59,14.9,54.825,73.968,74.599,73.681,51.798,1.36,1.614,0.373,61.584,49.309,91.097,48.115,0.0,71.499,76.828,76.764,76.878,31.089,58.735,35.486,-10.828,51.094,98.688,70.625,75.25,55.5,56.563,7.113,36.031,72.0,70.0,1000.0,200.0,0.1,197.875,73.188,60.719,-0.052,71.438,74.625,56.125,57.625,0.0,28.641,72.0,70.0,1000.0,200.0,0.031,195.125,67.938,74.688,0.006,72.375,73.688,56.281,58.0,0.0,46.531,72.0,70.0,1000.0,200.0,0.063,273.5,74.875,74.938,0.019,72.0,74.125,57.344,59.188,0.0,35.625,72.0,70.0,1000.0,200.0,0.034,200.625,64.875,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.815,11.882,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,534.0,535.5,304.75,530.0,534.0,528.0,-0.009,1.887,0.0,7.256,0.545,0.201,-0.095,-0.006,-0.0,0.0
8242007,826,1.0,1.0,1.0,1.0,100.0,21.229,40.0,40.0,40.0,1.0,1.0,562.226,202.635,0.012,11.807,0.0,80.0,55.0,1.4,878.625,933.938,1148.849,13.07,54.932,74.286,74.809,74.104,52.012,1.433,1.73,0.37,61.962,49.476,91.266,48.171,0.0,71.392,76.754,76.764,76.804,30.576,59.571,35.341,-10.82,50.688,98.75,70.688,74.688,55.688,56.75,3.264,35.75,72.0,70.0,1000.0,200.0,0.102,200.125,73.188,60.813,-0.052,71.438,74.625,56.25,57.719,0.0,27.156,72.0,70.0,1000.0,200.0,0.035,205.5,68.125,74.875,0.007,72.5,73.688,56.5,58.0,0.0,46.313,72.0,70.0,1000.0,200.0,0.063,275.0,75.0,74.875,0.019,72.0,74.25,57.344,59.188,0.0,35.188,72.0,70.0,1000.0,200.0,0.034,203.5,64.938,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.798,11.864,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,533.0,535.0,304.75,530.0,533.5,527.5,0.06,1.94,0.0,7.826,0.562,0.203,-0.094,-0.007,0.0,0.0
8242007,827,1.0,1.0,1.0,1.0,100.0,21.962,40.0,40.0,40.0,1.0,1.0,555.198,210.835,0.012,11.822,0.0,80.0,55.0,1.4,878.625,947.045,1173.8,12.087,55.148,74.392,74.599,74.104,52.012,1.276,1.593,0.37,62.055,49.633,90.845,48.507,0.0,71.392,76.828,76.87,76.804,30.283,59.884,35.049,-10.82,50.875,98.875,71.125,74.438,55.688,56.906,0.0,36.063,72.0,70.0,1000.0,200.0,0.101,199.0,73.188,61.0,-0.052,71.563,74.625,56.344,57.719,0.0,28.125,72.0,70.0,1000.0,200.0,0.032,199.5,68.25,74.688,0.007,72.5,73.688,56.5,57.906,0.0,47.344,72.0,70.0,1000.0,200.0,0.065,278.25,74.875,74.938,0.019,72.063,74.5,57.344,59.188,0.0,35.313,72.0,70.0,1000.0,200.0,0.034,201.625,65.063,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.807,11.869,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.5,532.5,534.5,304.75,527.5,533.0,526.5,-0.007,1.903,0.0,7.838,0.555,0.211,-0.093,-0.007,-0.0,0.001
8242007,828,1.0,1.0,1.0,1.0,100.0,22.607,40.0,40.0,40.0,1.0,1.0,557.54,204.978,0.012,11.792,0.0,80.0,55.0,1.4,892.125,955.799,1151.967,15.13,55.148,74.18,74.599,74.209,52.012,1.463,1.614,0.373,61.956,49.644,90.565,48.283,0.0,71.392,76.828,76.764,76.804,29.697,59.988,34.685,-10.828,50.75,98.875,71.125,75.75,55.688,56.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.104,201.875,73.188,61.094,-0.052,71.563,74.688,56.344,57.719,0.0,28.719,72.0,70.0,1000.0,200.0,0.032,193.125,68.25,74.688,0.006,72.5,73.625,56.5,58.0,0.0,46.969,72.0,70.0,1000.0,200.0,0.066,280.5,74.875,74.938,0.019,72.063,74.625,57.438,59.188,0.0,35.375,72.0,70.0,1000.0,200.0,0.035,205.125,65.125,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.784,11.843,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,532.0,534.0,304.5,527.5,532.5,526.0,0.004,1.942,0.0,8.184,0.558,0.205,-0.092,-0.006,-0.0,0.0
8242007,829,1.0,1.0,1.0,1.0,100.0,22.929,40.0,40.0,40.0,1.0,1.0,555.198,202.635,0.012,11.807,0.0,80.0,55.0,1.4,912.375,971.885,1151.967,31.775,55.148,74.392,74.915,73.998,51.905,1.41,1.712,0.37,61.896,49.547,90.565,48.003,0.0,71.284,76.828,76.87,76.804,31.089,59.78,35.414,-10.82,51.0,98.813,70.938,75.375,55.688,56.75,0.0,35.063,72.0,70.0,1000.0,200.0,0.106,203.625,73.0,61.094,-0.052,71.625,74.938,56.344,57.906,0.0,28.078,72.0,70.0,1000.0,200.0,0.033,197.375,68.375,74.688,0.006,72.5,73.625,56.563,57.906,0.0,46.625,72.0,70.0,1000.0,200.0,0.072,294.75,74.875,74.938,0.018,72.313,74.688,57.438,59.188,0.0,35.188,72.0,70.0,1000.0,200.0,0.036,207.0,65.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.81,11.871,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.5,531.0,533.0,304.75,527.5,532.0,525.0,-0.007,1.78,0.0,7.102,0.555,0.203,-0.091,-0.006,-0.0,0.0
8242007,830,1.0,1.0,1.0,1.0,100.0,23.574,40.0,40.0,40.0,1.0,1.0,564.568,204.978,0.022,11.926,0.0,80.0,55.0,1.4,912.375,957.26,1161.322,35.485,55.04,74.286,74.599,74.209,51.905,1.433,1.686,0.362,61.886,49.492,90.368,48.087,0.0,71.284,76.754,76.764,76.804,31.748,59.78,36.288,-10.82,50.875,98.875,71.125,74.563,55.688,56.75,0.0,35.656,72.0,70.0,1000.0,200.0,0.102,197.875,72.875,61.094,-0.052,71.625,75.0,56.344,57.719,0.0,26.969,72.0,70.0,1000.0,200.0,0.035,206.625,68.375,74.688,0.006,72.5,73.688,56.5,57.906,0.0,47.625,72.0,70.0,1000.0,200.0,0.071,292.0,75.0,74.938,0.021,72.313,74.688,57.344,59.188,0.0,37.625,72.0,70.0,1000.0,200.0,0.035,205.75,65.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.801,11.864,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,530.5,532.5,304.5,527.5,531.0,524.5,0.11,1.932,0.0,7.529,0.565,0.205,-0.09,-0.006,0.0,0.0
8242007,831,1.0,1.0,1.0,1.0,100.0,23.044,40.0,40.0,40.0,1.0,1.0,571.596,206.149,0.022,11.807,0.0,80.0,55.0,1.4,897.5,979.212,1167.561,44.852,55.255,74.286,74.599,74.315,52.119,1.429,1.69,0.37,62.109,49.651,90.901,48.115,0.0,71.392,76.828,76.764,76.804,32.261,59.78,36.215,-10.82,50.969,98.75,71.188,74.75,55.688,56.906,0.0,35.875,72.0,70.0,1000.0,200.0,0.1,199.25,72.875,61.281,-0.052,71.625,75.0,56.344,57.719,0.0,27.719,72.0,70.0,1000.0,200.0,0.033,202.25,68.5,74.688,0.006,72.5,73.625,56.5,57.906,0.0,48.031,72.0,70.0,1000.0,200.0,0.072,294.0,75.0,74.875,0.021,72.313,74.688,57.344,59.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.041,223.125,65.438,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.807,11.869,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,530.5,532.0,304.5,526.0,531.0,524.0,0.008,1.696,0.0,6.491,0.572,0.206,-0.088,-0.005,0.0,0.001
8242007,832,1.0,1.0,1.0,1.0,100.0,26.127,40.0,40.0,40.0,1.0,1.0,573.939,207.321,0.012,11.837,0.0,80.0,55.0,1.4,924.875,973.35,1166.001,25.117,55.255,74.286,74.704,74.209,52.333,1.299,1.726,0.366,62.141,49.654,91.182,48.031,0.0,71.069,76.828,76.87,76.804,34.532,59.884,38.618,-10.82,50.625,98.75,71.188,75.25,55.813,56.906,0.0,35.844,72.0,70.0,1000.0,200.0,0.101,199.25,72.875,61.281,-0.052,71.625,75.25,56.438,57.906,0.0,28.344,72.0,70.0,1000.0,200.0,0.031,197.5,68.5,74.688,0.006,72.5,73.375,56.563,58.0,0.0,47.406,72.0,70.0,1000.0,200.0,0.076,304.5,74.875,74.938,0.021,72.375,74.875,57.344,59.188,0.0,37.906,72.0,70.0,1000.0,200.0,0.04,220.375,65.563,72.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.81,11.874,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,530.0,531.5,304.25,525.5,530.5,523.5,-0.007,1.908,0.0,6.72,0.574,0.207,-0.088,-0.005,-0.0,0.001
8242007,833,1.0,1.0,1.0,1.0,100.0,27.625,40.0,40.0,40.0,1.0,1.0,591.508,208.492,0.012,11.837,0.0,80.0,55.0,1.4,925.625,1015.989,1186.284,57.515,55.471,74.604,74.915,74.421,52.654,1.345,1.748,0.373,62.536,50.022,91.742,48.003,0.0,71.069,76.754,76.87,76.804,34.825,60.197,39.201,-10.828,51.156,98.688,71.188,75.063,56.0,56.969,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,199.375,72.875,61.375,-0.052,71.75,75.25,56.563,57.906,0.0,27.047,72.0,70.0,1000.0,200.0,0.035,206.375,68.563,74.688,0.007,72.5,73.938,56.688,58.0,0.0,46.969,72.0,70.0,1000.0,200.0,0.08,313.25,74.875,75.188,0.017,72.375,75.0,57.438,59.188,0.0,37.188,72.0,70.0,1000.0,200.0,0.044,233.625,65.625,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.815,11.876,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,528.0,529.5,531.5,304.25,526.0,530.0,523.0,0.005,2.042,0.0,7.196,0.592,0.208,-0.088,-0.006,-0.001,0.001
8242007,834,1.0,1.0,1.0,1.0,100.0,31.325,40.0,40.0,40.0,1.0,1.0,589.166,208.492,0.022,11.807,0.0,80.0,55.0,1.4,932.5,1036.685,1194.089,64.662,55.578,74.392,74.704,74.209,52.547,1.421,1.636,0.359,62.28,49.812,90.452,48.311,0.0,70.962,76.754,76.764,76.731,35.631,59.362,41.532,-10.82,51.281,99.0,71.313,74.875,56.0,57.063,0.0,35.656,72.0,70.0,1000.0,200.0,0.104,201.125,72.875,61.625,-0.052,71.875,75.25,56.563,58.031,0.0,27.5,72.0,70.0,1000.0,200.0,0.034,203.875,68.563,74.688,0.006,72.5,73.813,56.813,58.0,0.0,47.625,72.0,70.0,1000.0,200.0,0.082,312.0,75.0,74.938,0.017,72.5,75.0,57.563,59.188,0.0,37.156,72.0,70.0,1000.0,200.0,0.047,238.0,65.625,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.798,11.869,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.5,529.0,531.0,304.25,525.5,529.0,523.0,-0.051,2.936,0.0,9.677,0.589,0.208,-0.086,-0.005,0.0,0.002
8242007,835,1.0,1.0,1.0,1.0,100.0,30.882,40.0,40.0,40.0,1.0,1.0,568.082,208.492,0.022,11.777,0.0,80.0,55.0,1.4,951.875,1021.895,1186.284,59.767,55.148,74.392,74.915,74.209,51.798,1.425,1.704,0.37,62.182,49.766,88.601,47.919,0.0,70.855,76.754,76.764,76.731,36.291,56.541,41.969,-10.82,51.219,99.0,71.313,76.375,55.688,56.969,0.0,35.219,72.0,70.0,1000.0,200.0,0.105,202.375,72.813,61.625,-0.052,71.875,75.313,56.438,58.031,0.0,28.656,72.0,70.0,1000.0,200.0,0.031,195.375,68.75,74.875,0.006,72.5,73.313,56.5,58.0,0.0,47.031,72.0,70.0,1000.0,200.0,0.082,313.75,74.875,74.938,0.021,72.5,75.125,57.438,59.188,0.0,37.938,72.0,70.0,1000.0,200.0,0.049,243.25,65.688,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.82,11.882,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,527.5,528.5,531.0,304.0,524.5,529.0,522.5,-0.051,3.302,0.0,9.286,0.568,0.208,-0.085,-0.005,-0.0,0.002
8242007,836,1.0,1.0,1.0,1.0,100.0,29.325,40.0,40.0,40.0,1.0,1.0,572.767,210.835,0.012,11.762,0.0,80.0,55.0,1.4,972.5,1042.612,1203.459,73.462,54.825,74.498,74.915,74.526,51.369,1.417,1.719,0.362,62.281,49.853,89.162,47.583,0.0,70.747,76.828,76.658,76.804,37.536,55.601,42.551,-10.82,51.25,98.625,71.313,76.375,55.688,56.906,0.0,35.25,72.0,70.0,1000.0,200.0,0.104,202.125,72.813,61.719,-0.052,72.0,75.563,56.25,57.906,0.0,27.891,72.0,70.0,1000.0,200.0,0.034,199.375,68.813,74.688,0.006,72.5,73.25,56.281,57.906,0.0,48.063,72.0,70.0,1000.0,200.0,0.084,317.0,74.875,74.938,0.021,72.5,75.25,57.344,59.156,0.0,38.719,72.0,70.0,1000.0,200.0,0.049,243.375,65.938,72.625,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.826,11.885,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,527.0,528.0,530.5,304.0,524.5,528.5,522.0,0.002,3.265,0.0,8.188,0.573,0.211,-0.084,-0.005,-0.0,0.003
8242007,837,1.0,1.0,1.0,1.0,100.0,26.532,40.0,40.0,40.0,1.0,1.0,579.795,210.835,0.022,11.777,0.0,80.0,55.0,1.4,983.875,1067.866,1208.145,80.778,54.717,74.498,74.915,74.315,51.262,1.387,1.704,0.362,62.394,49.981,89.947,47.527,0.0,70.64,76.754,76.764,76.731,38.635,55.914,43.353,-10.828,51.188,98.625,71.188,75.813,55.406,56.75,0.0,35.344,72.0,70.0,1000.0,200.0,0.103,201.25,72.813,61.719,-0.052,72.0,75.563,56.25,57.906,0.0,27.313,72.0,70.0,1000.0,200.0,0.035,206.5,68.813,74.875,0.006,72.5,73.313,56.188,57.813,0.0,48.313,72.0,70.0,1000.0,200.0,0.087,320.75,74.875,74.938,0.017,72.5,75.25,57.219,59.156,0.0,38.063,72.0,70.0,1000.0,200.0,0.055,254.5,65.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.81,11.872,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,526.5,528.0,530.5,304.0,524.5,528.5,521.5,-0.051,3.216,0.0,7.71,0.58,0.211,-0.084,-0.005,-0.0,0.004
8242007,838,1.0,1.0,1.0,1.0,100.0,25.915,40.0,40.0,40.0,1.0,1.0,602.05,213.177,0.012,11.688,0.0,80.0,55.0,1.4,983.875,1057.455,1219.084,71.801,54.825,74.604,74.809,74.315,51.798,1.425,1.787,0.359,62.433,49.926,90.929,47.583,0.0,70.747,76.68,76.658,76.731,38.855,56.541,44.227,-10.82,51.031,98.5,71.438,74.75,55.5,56.75,0.0,35.281,72.0,70.0,1000.0,200.0,0.104,200.875,72.813,61.813,-0.052,72.0,75.688,56.25,57.719,0.0,27.875,72.0,70.0,1000.0,200.0,0.034,202.625,68.938,74.875,0.006,72.375,73.25,56.281,57.813,0.0,48.688,72.0,70.0,1000.0,200.0,0.089,323.25,75.0,74.875,0.017,72.5,75.25,57.219,59.031,0.0,38.625,72.0,70.0,1000.0,200.0,0.055,257.0,66.0,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.807,11.871,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,526.0,527.5,530.5,304.0,523.5,528.0,521.0,-0.028,3.55,0.0,8.712,0.602,0.213,-0.084,-0.005,0.0,0.004
8242007,839,1.0,1.0,1.0,1.0,100.0,27.588,40.0,40.0,40.0,1.0,1.0,554.026,212.006,0.022,11.866,0.0,80.0,55.0,1.4,985.625,990.955,1183.162,44.363,55.04,74.498,74.704,74.315,52.119,1.322,1.582,0.373,62.628,50.058,91.434,47.751,0.0,70.532,76.606,76.658,76.657,36.218,57.063,42.114,-10.82,50.5,98.75,71.438,75.438,55.688,56.906,0.0,36.531,72.0,70.0,1000.0,200.0,0.096,192.0,72.688,61.906,-0.052,72.125,75.563,56.25,57.906,0.0,28.766,72.0,70.0,1000.0,200.0,0.031,195.375,68.938,74.875,0.006,72.375,73.125,56.281,57.813,0.0,49.406,72.0,70.0,1000.0,200.0,0.086,324.75,74.875,74.938,0.017,72.5,75.313,57.219,59.031,0.0,40.0,72.0,70.0,1000.0,200.0,0.052,250.875,66.125,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.813,11.881,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,526.0,527.0,530.5,304.0,523.5,528.0,520.5,0.022,3.356,0.0,9.715,0.554,0.212,-0.082,-0.005,-0.0,0.004
8242007,840,1.0,1.0,1.0,1.0,100.0,27.675,40.0,40.0,40.0,1.0,1.0,609.078,212.006,0.022,11.837,0.0,80.0,55.0,1.4,989.875,1091.732,1234.72,92.828,55.04,74.498,75.02,74.315,51.905,1.421,1.748,0.366,62.589,50.142,90.396,47.667,0.0,70.532,76.68,76.658,76.657,36.511,56.959,42.114,-10.82,51.188,98.75,71.5,76.438,55.688,56.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.103,200.875,72.688,62.0,-0.052,72.125,75.688,56.25,57.906,0.0,27.406,72.0,70.0,1000.0,200.0,0.036,204.75,68.938,74.875,0.006,72.375,73.313,56.281,57.813,0.0,47.844,72.0,70.0,1000.0,200.0,0.097,341.25,75.0,74.938,0.017,72.5,75.313,57.219,59.031,0.0,39.438,72.0,70.0,1000.0,200.0,0.058,262.25,66.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.81,11.881,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,527.0,530.0,304.0,523.0,527.5,520.5,0.023,3.243,0.0,9.209,0.609,0.212,-0.081,-0.005,0.0,0.004
8242007,841,1.0,1.0,1.0,1.0,100.0,26.998,40.0,40.0,40.0,1.0,1.0,597.365,210.835,0.022,11.852,0.0,80.0,55.0,1.4,987.625,1070.845,1234.72,84.514,54.932,74.604,74.915,74.421,51.69,1.41,1.744,0.37,62.593,50.212,90.34,47.414,0.0,70.532,76.606,76.658,76.657,37.536,56.436,42.624,-10.82,51.125,98.688,71.5,75.938,55.5,56.75,0.0,35.25,72.0,70.0,1000.0,200.0,0.104,202.0,72.688,62.156,-0.052,72.125,75.563,56.125,57.719,0.0,28.281,72.0,70.0,1000.0,200.0,0.036,208.5,69.063,74.875,0.006,72.5,73.313,56.188,57.75,0.0,48.906,72.0,70.0,1000.0,200.0,0.092,331.5,74.875,74.938,0.017,72.5,75.313,57.063,59.031,0.0,40.406,72.0,70.0,1000.0,200.0,0.057,262.0,66.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.821,11.892,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,525.5,527.0,530.0,304.0,523.0,527.0,520.0,0.022,3.191,0.0,8.371,0.597,0.211,-0.08,-0.005,-0.0,0.004
8242007,842,1.0,1.0,1.0,1.0,100.0,26.85,40.0,40.0,40.0,1.0,1.0,590.337,207.321,0.012,11.762,0.0,80.0,55.0,1.4,1015.875,1081.279,1214.395,110.52,54.932,74.604,74.915,74.315,51.905,1.398,1.748,0.362,62.515,49.995,90.985,47.611,0.0,70.532,76.68,76.764,76.657,35.705,56.227,41.677,-10.82,51.313,98.5,71.5,75.375,55.688,56.906,0.0,35.094,72.0,70.0,1000.0,200.0,0.104,202.0,72.688,62.156,-0.052,72.25,75.688,56.25,57.719,0.0,28.141,72.0,70.0,1000.0,200.0,0.037,210.625,69.188,74.875,0.005,72.375,73.313,56.281,57.75,0.0,49.344,72.0,70.0,1000.0,200.0,0.093,331.5,75.0,74.938,0.017,72.563,75.313,57.063,58.906,0.0,39.719,72.0,70.0,1000.0,200.0,0.063,271.75,66.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.818,11.887,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,525.0,527.0,530.0,303.75,522.5,527.0,520.0,-0.003,3.423,0.0,9.756,0.59,0.207,-0.08,-0.004,0.0,0.004
8242007,843,1.0,1.0,1.0,1.0,100.0,26.408,40.0,40.0,40.0,1.0,1.0,572.767,210.835,0.012,11.911,0.0,80.0,55.0,1.4,1026.75,1060.428,1222.21,98.643,54.932,74.498,74.915,74.421,51.905,1.387,1.74,0.37,62.485,49.986,90.705,47.583,0.0,70.425,76.68,76.658,76.657,34.972,56.75,41.095,-10.82,51.188,98.75,71.5,76.25,55.5,56.75,0.0,36.563,72.0,70.0,1000.0,200.0,0.094,193.375,72.688,62.281,-0.052,72.25,75.688,56.25,57.719,0.0,29.422,72.0,70.0,1000.0,200.0,0.037,209.375,69.188,74.688,0.006,72.375,73.125,56.188,57.75,0.0,49.688,72.0,70.0,1000.0,200.0,0.093,334.75,74.875,74.938,0.021,72.5,75.25,57.063,58.906,0.0,40.969,72.0,70.0,1000.0,200.0,0.063,272.25,66.5,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.795,11.869,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,526.5,530.0,303.75,522.5,527.0,519.5,0.013,3.349,0.0,10.132,0.573,0.211,-0.079,-0.005,-0.0,0.004
8242007,844,1.0,1.0,1.0,1.0,100.0,26.113,40.0,40.0,40.0,1.0,1.0,623.133,212.006,0.012,11.777,0.0,80.0,55.0,1.4,1051.625,1115.69,1236.284,131.725,54.932,74.498,74.915,74.421,51.69,1.429,1.791,0.362,62.548,50.041,90.565,47.442,0.0,70.317,76.68,76.658,76.657,34.313,56.332,40.439,-10.82,51.594,98.625,71.5,76.438,55.5,56.75,0.0,35.406,72.0,70.0,1000.0,200.0,0.104,201.625,72.563,62.156,-0.052,72.25,75.688,56.125,57.719,0.0,28.969,72.0,70.0,1000.0,200.0,0.039,214.875,69.188,74.875,0.006,72.375,73.125,56.188,57.75,0.0,48.156,72.0,70.0,1000.0,200.0,0.102,346.5,75.0,75.188,0.017,72.5,75.313,56.906,58.906,0.0,40.656,72.0,70.0,1000.0,200.0,0.065,276.75,66.625,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.8,11.871,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,526.0,530.5,303.75,522.0,526.5,519.5,0.013,3.277,0.0,10.024,0.623,0.212,-0.079,-0.005,-0.0,0.004
8242007,845,1.0,1.0,1.0,1.0,100.0,23.703,40.0,40.0,40.0,1.0,1.0,610.249,207.321,0.012,11.777,0.0,80.0,55.0,1.4,1051.625,1114.19,1231.592,126.827,54.717,74.604,74.915,74.421,51.583,1.372,1.726,0.362,62.507,50.006,90.396,47.33,0.0,70.317,76.606,76.552,76.657,34.166,56.018,40.148,-10.82,51.438,98.625,71.5,75.438,55.406,56.75,0.0,35.5,72.0,70.0,1000.0,200.0,0.104,200.125,72.688,62.375,-0.052,72.25,75.563,55.938,57.625,0.0,28.969,72.0,70.0,1000.0,200.0,0.042,217.625,69.375,74.875,0.005,72.375,73.375,56.094,57.594,0.0,49.688,72.0,70.0,1000.0,200.0,0.099,341.25,74.875,74.938,0.017,72.5,75.313,56.906,58.719,0.0,41.594,72.0,70.0,1000.0,200.0,0.065,276.25,66.625,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.795,11.869,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,526.0,530.0,303.75,521.5,526.5,519.5,-0.011,3.224,0.0,9.789,0.61,0.207,-0.079,-0.004,-0.0,0.004
8242007,846,1.0,1.0,1.0,1.0,100.0,22.468,40.0,40.0,40.0,1.0,1.0,644.217,213.177,0.012,11.822,0.0,80.0,55.0,1.4,1047.75,1153.308,1264.465,138.58,54.717,74.498,74.809,74.421,51.69,1.406,1.802,0.359,62.601,50.046,91.294,47.498,0.0,70.317,76.606,76.658,76.657,33.946,56.123,39.419,-10.82,51.531,98.438,71.75,75.438,55.5,56.75,0.0,35.375,72.0,70.0,1000.0,200.0,0.103,200.875,72.563,62.375,-0.052,72.25,75.438,56.125,57.625,0.0,29.422,72.0,70.0,1000.0,200.0,0.042,222.375,69.438,74.875,0.006,72.313,72.813,56.094,57.594,0.0,48.906,72.0,70.0,1000.0,200.0,0.104,352.25,74.875,74.938,0.018,72.5,75.25,56.906,58.719,0.0,40.406,72.0,70.0,1000.0,200.0,0.071,292.75,66.75,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.779,11.855,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,525.5,530.5,304.0,522.0,526.5,519.0,0.012,2.918,0.0,8.991,0.644,0.213,-0.078,-0.005,-0.0,0.004
8242007,847,1.0,1.0,1.0,1.0,100.0,23.348,40.0,40.0,40.0,1.0,1.0,619.619,212.006,0.022,11.852,0.0,80.0,55.0,1.4,1072.75,1163.881,1267.599,144.064,54.932,74.71,75.125,74.526,52.119,1.406,1.766,0.366,62.592,50.098,91.967,47.498,0.0,70.21,76.532,76.552,76.509,33.36,57.168,38.837,-10.82,51.688,98.5,71.813,77.0,55.5,56.75,0.0,35.344,72.0,70.0,1000.0,200.0,0.103,200.75,72.563,62.5,-0.052,72.313,75.438,56.125,57.625,0.0,29.047,72.0,70.0,1000.0,200.0,0.044,228.125,69.438,74.875,0.006,72.313,72.813,56.188,57.594,0.0,49.375,72.0,70.0,1000.0,200.0,0.105,352.25,74.875,74.938,0.018,72.5,75.125,56.906,58.625,0.0,41.156,72.0,70.0,1000.0,200.0,0.071,293.25,66.813,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.768,11.851,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.5,525.5,530.5,303.75,521.5,526.0,519.0,-0.025,2.727,0.0,9.022,0.62,0.212,-0.077,-0.005,-0.0,0.004
8242007,848,1.0,1.0,1.0,1.0,100.0,24.698,40.0,40.0,40.0,1.0,1.0,633.675,215.52,0.012,11.911,0.0,80.0,55.0,1.4,1089.875,1162.369,1275.436,143.993,55.04,74.498,75.02,74.315,52.333,1.383,1.791,0.362,62.602,50.061,91.855,47.386,0.0,70.21,76.606,76.658,76.583,32.847,57.69,38.691,-10.828,51.75,98.625,71.75,76.625,55.813,56.906,0.0,35.406,72.0,70.0,1000.0,200.0,0.102,199.75,72.563,62.5,-0.052,72.313,75.313,56.25,57.625,0.0,28.688,72.0,70.0,1000.0,200.0,0.046,236.0,69.563,74.875,0.006,72.375,72.625,56.281,57.594,0.0,49.156,72.0,70.0,1000.0,200.0,0.108,357.5,75.0,75.188,0.017,72.5,75.125,56.906,58.625,0.0,41.438,72.0,70.0,1000.0,200.0,0.073,295.75,66.875,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.784,11.869,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.5,525.5,530.0,304.0,521.5,526.0,519.0,-0.005,2.802,0.0,9.676,0.634,0.216,-0.077,-0.005,-0.0,0.004
8242007,849,1.0,1.0,1.0,1.0,100.0,27.223,40.0,40.0,40.0,1.0,1.0,633.675,212.006,0.012,11.852,0.0,80.0,55.0,1.4,1089.875,1141.246,1266.032,141.057,55.255,74.71,75.02,74.526,52.333,1.307,1.798,0.355,62.697,50.086,91.378,47.498,0.0,70.21,76.606,76.552,76.583,32.481,57.586,38.4,-10.82,51.813,98.75,71.75,75.813,55.813,56.906,0.0,35.25,72.0,70.0,1000.0,200.0,0.103,200.875,72.438,62.594,-0.052,72.313,75.313,56.25,57.625,0.0,29.0,72.0,70.0,1000.0,200.0,0.046,237.0,69.625,74.875,0.006,72.375,72.813,56.281,57.75,0.0,50.188,72.0,70.0,1000.0,200.0,0.105,354.25,75.0,74.938,0.018,72.563,75.0,56.906,58.719,0.0,42.219,72.0,70.0,1000.0,200.0,0.073,296.25,66.875,72.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.768,11.856,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.5,530.0,304.0,521.0,526.0,519.0,0.005,2.794,0.0,9.753,0.634,0.212,-0.075,-0.005,0.0,0.004
