DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,850,1.0,1.0,1.0,1.0,100.0,30.688,40.0,40.0,40.0,1.0,1.0,628.99,214.348,0.022,11.926,0.0,80.0,55.0,1.4,1089.0,1171.443,1273.869,149.402,55.471,74.498,74.809,74.315,52.44,1.372,1.784,0.359,62.688,50.158,91.35,47.723,0.0,70.425,76.68,76.552,76.583,32.115,57.377,38.108,-10.82,51.906,98.75,71.938,75.813,55.813,56.906,0.0,35.375,72.0,70.0,1000.0,200.0,0.102,199.875,72.438,62.813,-0.052,72.313,75.563,56.25,57.719,0.0,29.484,72.0,70.0,1000.0,200.0,0.046,236.625,69.75,74.875,0.006,72.375,73.0,56.281,57.75,0.0,50.438,72.0,70.0,1000.0,200.0,0.107,356.5,74.875,74.938,0.017,72.563,74.875,56.906,58.625,0.0,41.719,72.0,70.0,1000.0,200.0,0.081,312.5,67.125,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.767,11.861,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.0,525.0,530.5,304.0,521.5,526.0,518.5,0.017,2.829,0.0,9.937,0.629,0.214,-0.073,-0.005,-0.0,0.003
8242007,851,1.0,1.0,1.0,1.0,100.0,32.273,40.0,40.0,40.0,1.0,1.0,627.818,214.348,0.012,11.822,0.0,80.0,55.0,1.4,1109.875,1171.443,1280.141,147.281,55.471,74.498,74.915,74.315,52.226,1.413,1.798,0.359,62.809,50.146,91.041,47.611,0.0,70.317,76.458,76.552,76.509,31.748,56.959,37.89,-10.82,52.0,98.75,71.813,76.625,55.813,56.969,0.0,35.469,72.0,70.0,1000.0,200.0,0.102,199.625,72.438,62.813,-0.052,72.313,75.438,56.344,57.625,0.0,29.531,72.0,70.0,1000.0,200.0,0.047,238.5,69.75,74.875,0.007,72.375,72.813,56.281,57.75,0.0,50.625,72.0,70.0,1000.0,200.0,0.109,359.25,74.875,74.938,0.018,72.563,74.875,56.906,58.625,0.0,42.406,72.0,70.0,1000.0,200.0,0.082,312.25,67.125,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.754,11.844,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,523.0,525.0,530.5,304.0,521.0,526.0,518.5,0.007,2.88,0.0,10.097,0.628,0.214,-0.073,-0.005,-0.0,0.003
8242007,852,1.0,1.0,1.0,1.0,100.0,30.334,40.0,40.0,40.0,1.0,1.0,618.448,216.691,0.012,11.822,0.0,80.0,55.0,1.4,1120.25,1174.47,1281.709,148.14,55.04,74.392,74.809,74.315,52.012,1.394,1.776,0.362,62.766,50.253,89.835,47.583,0.0,70.21,76.532,76.552,76.583,31.455,56.541,38.4,-10.82,52.0,98.813,71.813,75.813,55.688,56.969,0.0,35.406,72.0,70.0,1000.0,200.0,0.103,200.0,72.438,62.906,-0.052,72.438,75.25,56.25,57.625,0.0,30.875,72.0,70.0,1000.0,200.0,0.048,239.875,70.0,74.875,0.008,72.313,72.75,56.188,57.75,0.0,50.625,72.0,70.0,1000.0,200.0,0.109,365.0,74.875,75.188,0.018,72.563,74.688,56.906,58.625,0.0,43.25,72.0,70.0,1000.0,200.0,0.082,313.0,67.25,72.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.771,11.856,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,530.5,303.75,521.0,525.5,518.5,0.031,3.273,0.0,11.418,0.618,0.217,-0.073,-0.006,-0.001,0.002
8242007,853,1.0,1.0,1.0,1.0,100.0,28.629,40.0,40.0,40.0,1.0,1.0,636.018,219.034,0.022,11.792,0.0,80.0,55.0,1.4,1145.25,1220.05,1305.255,167.42,54.825,74.604,74.915,74.526,51.583,1.36,1.74,0.362,62.901,50.317,90.004,47.667,0.0,69.995,76.532,76.552,76.583,31.236,55.601,37.89,-10.82,52.156,98.625,71.938,75.438,55.5,56.906,0.0,35.75,72.0,70.0,1000.0,200.0,0.1,198.375,72.438,62.906,-0.052,72.438,75.25,55.938,57.5,0.0,30.188,72.0,70.0,1000.0,200.0,0.053,249.25,70.0,74.875,0.007,72.313,72.813,56.094,57.594,0.0,49.5,72.0,70.0,1000.0,200.0,0.116,374.75,75.0,74.938,0.017,72.563,74.625,56.844,58.531,0.0,42.688,72.0,70.0,1000.0,200.0,0.088,325.25,67.25,72.938,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.76,11.844,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,522.5,525.0,531.0,303.75,520.5,525.5,518.0,0.056,3.22,0.0,10.912,0.636,0.219,-0.073,-0.005,0.0,0.001
8242007,854,1.0,1.0,1.0,1.0,100.0,25.749,40.0,40.0,40.0,1.0,1.0,665.3,221.376,0.012,11.717,0.0,80.0,55.0,1.4,1150.75,1221.574,1313.112,166.682,54.61,74.392,74.809,74.315,51.369,1.372,1.784,0.362,62.928,50.332,89.976,47.527,0.0,69.995,76.532,76.552,76.583,30.942,55.392,37.671,-10.82,52.125,98.625,72.0,76.375,55.406,56.75,0.0,35.781,72.0,70.0,1000.0,200.0,0.101,198.375,72.563,63.0,-0.052,72.313,75.313,55.938,57.406,0.0,29.75,72.0,70.0,1000.0,200.0,0.055,257.25,70.0,74.875,0.005,72.313,72.75,55.969,57.438,0.0,49.563,72.0,70.0,1000.0,200.0,0.115,369.25,75.0,74.938,0.017,72.688,74.5,56.781,58.438,0.0,43.375,72.0,70.0,1000.0,200.0,0.089,327.5,67.25,72.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.772,11.855,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,522.5,525.0,531.5,303.5,520.0,525.5,518.0,0.031,3.225,0.0,10.966,0.665,0.221,-0.073,-0.004,0.0,0.0
8242007,855,1.0,1.0,1.0,1.0,100.0,23.104,40.0,40.0,40.0,1.0,1.0,655.93,216.691,0.012,11.792,0.0,80.0,55.0,1.4,1150.75,1215.478,1295.832,174.381,54.502,74.392,74.809,74.315,51.369,1.379,1.805,0.362,62.933,50.33,90.34,47.386,0.0,69.995,76.532,76.552,76.509,30.796,55.392,37.38,-10.82,52.125,98.563,71.938,75.75,55.281,56.563,0.0,35.75,72.0,70.0,1000.0,200.0,0.102,199.125,72.313,63.0,-0.052,72.313,75.25,55.844,57.313,0.0,31.953,72.0,70.0,1000.0,200.0,0.055,256.75,70.063,74.875,0.001,72.313,72.625,55.969,57.344,0.0,49.25,72.0,70.0,1000.0,200.0,0.117,374.25,75.0,74.938,0.02,72.688,74.438,56.656,58.438,0.0,44.969,72.0,70.0,1000.0,200.0,0.091,330.25,67.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.738,11.83,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,524.5,531.5,303.75,520.0,525.5,518.0,-0.014,3.157,0.0,10.799,0.656,0.217,-0.071,-0.001,0.0,0.003
8242007,856,1.0,1.0,1.0,1.0,100.0,21.869,40.0,40.0,40.0,1.0,1.0,669.985,216.691,0.012,11.777,0.0,80.0,55.0,1.4,1151.0,1229.203,1311.541,168.496,54.61,74.286,74.599,74.209,51.69,1.383,1.834,0.355,62.987,50.378,91.574,47.47,0.0,69.888,76.458,76.445,76.509,30.649,55.81,36.215,-10.82,51.969,98.375,72.125,75.25,55.281,56.563,0.0,35.844,72.0,70.0,1000.0,200.0,0.101,198.75,72.438,63.188,-0.052,72.313,74.938,55.844,57.313,0.0,31.906,72.0,70.0,1000.0,200.0,0.053,252.25,70.063,74.875,0.001,72.313,73.0,55.969,57.344,0.0,49.469,72.0,70.0,1000.0,200.0,0.118,376.25,74.875,75.188,0.021,72.563,74.25,56.656,58.344,0.0,44.25,72.0,70.0,1000.0,200.0,0.095,339.0,67.5,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.744,11.831,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,524.5,531.5,303.5,520.5,525.5,518.0,-0.047,2.605,0.0,9.118,0.67,0.217,-0.07,-0.001,-0.001,0.003
8242007,857,1.0,1.0,1.0,1.0,100.0,23.689,40.0,40.0,40.0,1.0,1.0,674.671,220.205,0.012,11.703,0.0,80.0,55.0,1.4,1161.0,1232.256,1317.829,176.829,54.932,74.498,74.915,74.421,52.226,1.353,1.841,0.362,63.155,50.527,92.331,47.611,0.0,69.888,76.384,76.445,76.509,30.43,56.959,36.433,-10.828,52.125,98.5,72.125,76.438,55.5,56.75,0.0,36.719,72.0,70.0,1000.0,200.0,0.099,197.5,72.313,63.188,-0.052,72.438,75.0,55.938,57.406,0.0,31.797,72.0,70.0,1000.0,200.0,0.056,257.0,70.063,74.875,0.001,72.375,72.625,56.094,57.344,0.0,49.969,72.0,70.0,1000.0,200.0,0.121,382.75,75.0,75.188,0.017,72.563,74.125,56.656,58.344,0.0,44.438,72.0,70.0,1000.0,200.0,0.098,343.0,67.5,73.063,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.736,11.825,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,524.5,532.0,303.75,520.5,525.5,518.0,0.025,2.648,0.0,9.773,0.675,0.22,-0.069,-0.001,-0.0,0.004
8242007,858,1.0,1.0,1.0,1.0,100.0,25.509,40.0,40.0,40.0,1.0,1.0,677.013,220.205,0.022,11.852,0.0,80.0,55.0,1.4,1177.125,1236.84,1328.84,181.033,55.148,74.392,74.915,74.421,52.333,1.379,1.83,0.359,63.317,50.656,91.967,47.639,0.0,69.78,76.384,76.552,76.509,30.283,57.377,36.433,-10.82,52.219,98.625,72.0,76.563,55.813,56.906,0.0,37.031,72.0,70.0,1000.0,200.0,0.1,197.75,72.313,63.375,-0.052,72.438,74.938,56.125,57.406,0.0,32.094,72.0,70.0,1000.0,200.0,0.057,259.25,70.125,74.938,0.001,72.313,72.5,56.188,57.438,0.0,49.813,72.0,70.0,1000.0,200.0,0.12,380.75,75.0,75.188,0.017,72.563,74.063,56.781,58.344,0.0,45.094,72.0,70.0,1000.0,200.0,0.099,344.25,67.625,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.744,11.828,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,524.5,532.0,303.75,519.5,525.5,518.0,0.016,2.69,0.0,10.14,0.677,0.22,-0.068,-0.001,-0.0,0.003
8242007,859,1.0,1.0,1.0,1.0,100.0,27.564,40.0,40.0,40.0,1.0,1.0,692.24,217.862,0.012,11.732,0.0,80.0,55.0,1.4,1178.0,1255.203,1328.84,182.217,55.471,74.18,74.704,74.104,52.44,1.333,1.78,0.362,63.503,50.675,91.686,47.695,0.0,69.888,76.384,76.552,76.509,29.99,57.168,36.215,-10.82,52.406,98.625,72.313,75.938,55.813,56.906,0.0,37.219,72.0,70.0,1000.0,200.0,0.098,195.75,72.438,63.469,-0.052,72.438,74.813,56.25,57.406,0.0,31.031,72.0,70.0,1000.0,200.0,0.063,271.25,70.25,74.938,0.001,72.375,72.75,56.188,57.594,0.0,50.25,72.0,70.0,1000.0,200.0,0.121,381.0,75.0,75.188,0.019,72.563,74.063,56.781,58.438,0.0,45.75,72.0,70.0,1000.0,200.0,0.1,349.25,67.813,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.744,11.828,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.0,524.5,532.5,303.75,520.0,525.0,517.5,0.009,2.687,0.0,10.161,0.692,0.218,-0.068,-0.001,-0.001,0.003
8242007,900,1.0,1.0,1.0,1.0,100.0,29.149,40.0,40.0,40.0,1.0,1.0,692.24,222.548,0.012,11.732,0.0,80.0,55.0,1.4,1207.5,1267.473,1335.136,183.739,55.255,74.392,74.809,74.315,52.547,1.33,1.856,0.362,63.694,50.933,91.546,47.891,0.0,69.888,76.458,76.445,76.509,29.624,57.377,35.996,-10.82,52.438,98.688,72.125,75.625,55.906,57.063,0.0,37.531,72.0,70.0,1000.0,200.0,0.098,195.875,72.438,63.469,-0.052,72.313,74.688,56.25,57.406,0.0,31.344,72.0,70.0,1000.0,200.0,0.062,274.0,70.25,74.938,0.001,72.313,72.438,56.281,57.594,0.0,50.0,72.0,70.0,1000.0,200.0,0.123,384.0,75.0,75.188,0.018,72.563,73.938,56.844,58.344,0.0,45.188,72.0,70.0,1000.0,200.0,0.107,358.25,67.813,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.775,11.86,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,521.0,524.0,532.0,303.75,519.5,525.5,517.5,-0.047,2.694,0.0,10.402,0.692,0.223,-0.068,-0.001,-0.0,0.003
8242007,901,1.0,1.0,1.0,1.0,100.0,32.849,40.0,40.0,40.0,1.0,1.0,708.638,222.548,0.012,11.717,0.0,80.0,55.0,1.4,1207.5,1290.536,1352.467,194.845,55.255,74.18,74.599,74.104,52.44,1.345,1.798,0.366,63.91,51.017,90.649,47.947,0.0,69.566,76.384,76.552,76.435,29.55,57.377,37.016,-10.82,52.656,98.75,72.313,75.938,55.813,56.969,0.0,36.406,72.0,70.0,1000.0,200.0,0.109,206.75,72.313,63.594,-0.052,72.438,74.688,56.25,57.406,0.0,31.078,72.0,70.0,1000.0,200.0,0.064,277.5,70.375,74.938,0.001,72.313,72.5,56.281,57.594,0.0,50.0,72.0,70.0,1000.0,200.0,0.124,385.5,75.0,75.188,0.018,72.563,73.813,56.844,58.438,0.0,45.781,72.0,70.0,1000.0,200.0,0.108,361.0,67.875,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.775,11.852,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.0,524.5,532.5,303.75,519.5,525.0,517.5,0.004,3.144,0.0,12.172,0.709,0.223,-0.066,-0.001,-0.0,0.003
8242007,902,1.0,1.0,1.0,1.0,100.0,30.439,40.0,40.0,40.0,1.0,1.0,702.782,224.89,0.012,11.822,0.0,80.0,55.0,1.4,1231.0,1293.617,1349.314,197.02,54.932,74.18,74.704,73.998,51.798,1.383,1.856,0.355,63.957,51.124,89.218,47.779,0.0,69.566,76.458,76.339,76.435,29.257,55.392,36.797,-10.82,52.688,98.813,72.313,76.125,55.5,56.906,0.0,36.531,72.0,70.0,1000.0,200.0,0.111,208.875,72.313,63.594,-0.052,72.313,74.375,56.125,57.406,0.0,31.172,72.0,70.0,1000.0,200.0,0.065,278.25,70.375,74.938,0.001,72.313,72.75,56.188,57.438,0.0,50.656,72.0,70.0,1000.0,200.0,0.123,384.75,75.0,75.188,0.02,72.563,73.625,56.781,58.344,0.0,46.469,72.0,70.0,1000.0,200.0,0.109,363.0,67.938,73.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.795,11.871,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.0,524.0,533.0,303.5,519.5,525.0,517.5,0.002,3.411,0.0,12.404,0.703,0.225,-0.066,-0.001,-0.001,0.004
8242007,903,1.0,1.0,1.0,1.0,100.0,27.324,40.0,40.0,40.0,1.0,1.0,705.125,226.062,0.012,11.747,0.0,80.0,55.0,1.4,1234.375,1282.84,1357.198,196.187,54.717,74.18,74.599,73.998,51.369,1.36,1.91,0.362,64.128,51.275,89.415,47.667,0.0,69.566,76.384,76.445,76.435,31.309,54.765,37.744,-10.82,52.625,98.563,72.313,75.625,55.406,56.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.111,209.125,72.313,63.688,-0.052,72.438,74.625,55.75,57.125,0.0,31.328,72.0,70.0,1000.0,200.0,0.063,275.5,70.375,74.938,0.001,72.375,72.625,55.969,57.344,0.0,51.281,72.0,70.0,1000.0,200.0,0.119,378.25,75.0,75.188,0.017,72.5,73.5,56.656,58.125,0.0,45.906,72.0,70.0,1000.0,200.0,0.118,372.75,68.063,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.775,11.86,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,520.5,524.0,533.0,303.5,520.0,525.0,517.5,0.01,3.223,0.0,10.513,0.705,0.226,-0.066,-0.001,-0.0,0.003
8242007,904,1.0,1.0,1.0,1.0,100.0,23.739,40.0,40.0,40.0,1.0,1.0,733.236,226.062,0.012,11.747,0.0,80.0,55.0,1.4,1238.75,1309.041,1371.402,198.382,54.502,74.18,74.599,73.998,51.369,1.383,1.867,0.373,64.178,51.322,90.789,47.527,0.0,69.566,76.384,76.339,76.435,31.675,54.556,38.036,-10.82,52.563,98.375,72.313,76.125,55.281,56.75,0.0,36.469,72.0,70.0,1000.0,200.0,0.111,208.5,72.313,63.688,-0.052,72.313,74.375,55.75,57.125,0.0,31.203,72.0,70.0,1000.0,200.0,0.064,278.0,70.563,74.875,0.001,72.313,72.75,55.875,57.344,0.0,51.781,72.0,70.0,1000.0,200.0,0.126,391.0,75.0,74.938,0.02,72.5,73.438,56.438,58.0,0.0,46.75,72.0,70.0,1000.0,200.0,0.117,374.75,68.063,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.785,11.879,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.0,524.0,533.5,303.5,519.5,525.0,517.5,-0.014,3.266,0.0,10.391,0.733,0.226,-0.066,-0.001,0.0,0.003
8242007,905,1.0,1.0,1.0,1.0,100.0,23.444,40.0,40.0,40.0,1.0,1.0,727.379,224.89,0.012,11.792,0.0,80.0,55.0,1.4,1258.75,1302.868,1371.402,202.035,54.825,74.18,74.704,74.104,52.119,1.372,1.917,0.362,64.428,51.545,92.64,47.386,0.0,69.351,76.236,76.445,76.287,31.822,55.81,37.38,-10.82,52.563,98.25,72.438,76.563,55.406,56.563,0.0,36.406,72.0,70.0,1000.0,200.0,0.112,209.25,72.313,63.813,-0.052,72.438,74.625,55.844,57.125,0.0,32.688,72.0,70.0,1000.0,200.0,0.064,278.25,70.563,74.938,0.001,72.313,72.438,56.094,57.219,0.0,52.156,72.0,70.0,1000.0,200.0,0.129,390.75,75.0,75.188,0.021,72.5,73.438,56.438,58.0,0.0,46.594,72.0,70.0,1000.0,200.0,0.119,376.75,68.063,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.768,11.864,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.0,524.0,534.0,303.5,519.5,525.0,517.5,0.003,2.732,0.0,9.113,0.727,0.225,-0.065,-0.001,-0.001,0.003
8242007,906,1.0,1.0,1.0,1.0,100.0,26.439,40.0,40.0,40.0,1.0,1.0,725.037,226.062,0.022,11.866,0.0,80.0,55.0,1.4,1263.75,1302.868,1358.775,197.757,55.255,74.18,74.704,73.998,52.761,1.398,1.845,0.373,64.424,51.545,92.808,47.498,0.0,69.351,76.384,76.445,76.435,31.895,57.063,37.89,-10.82,52.563,98.438,72.313,76.438,55.813,56.906,0.0,36.5,72.0,70.0,1000.0,200.0,0.111,209.0,72.188,63.813,-0.052,72.438,74.375,56.125,57.125,0.0,32.406,72.0,70.0,1000.0,200.0,0.065,279.25,70.563,74.938,0.001,72.313,72.188,56.188,57.438,0.0,51.563,72.0,70.0,1000.0,200.0,0.127,394.25,75.0,75.188,0.018,72.5,73.438,56.656,58.0,0.0,46.938,72.0,70.0,1000.0,200.0,0.121,379.75,68.25,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.801,11.885,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,520.5,524.0,534.0,303.5,520.0,525.0,517.0,0.018,2.826,0.0,9.891,0.725,0.226,-0.064,-0.001,-0.0,0.003
8242007,907,1.0,1.0,1.0,1.0,100.0,30.14,40.0,40.0,40.0,1.0,1.0,730.893,223.719,0.022,11.777,0.0,80.0,55.0,1.4,1273.875,1313.675,1379.3,201.328,55.471,74.074,74.599,73.998,52.975,1.364,1.899,0.362,64.533,51.593,92.556,47.863,0.0,69.351,76.236,76.339,76.361,32.188,57.69,38.181,-10.82,52.656,98.625,72.313,76.25,56.0,56.969,0.0,36.875,72.0,70.0,1000.0,200.0,0.111,207.5,72.313,63.813,-0.052,72.313,74.375,56.344,57.406,0.0,32.094,72.0,70.0,1000.0,200.0,0.072,290.25,70.688,74.938,0.001,72.375,72.5,56.5,57.594,0.0,52.063,72.0,70.0,1000.0,200.0,0.127,393.0,75.0,75.188,0.023,72.5,73.25,56.781,58.125,0.0,48.156,72.0,70.0,1000.0,200.0,0.119,377.25,68.25,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.805,11.881,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,520.5,524.0,534.0,303.5,520.5,525.0,517.0,0.027,2.768,0.0,9.813,0.731,0.224,-0.065,-0.001,-0.001,0.003
8242007,908,1.0,1.0,1.0,1.0,100.0,34.31,40.0,40.0,40.0,1.0,1.0,737.921,228.404,0.012,11.673,0.0,80.0,55.0,1.4,1273.875,1350.851,1388.786,213.726,55.578,74.18,74.704,73.998,52.868,1.398,1.87,0.359,64.643,51.647,92.023,47.835,0.0,69.458,76.31,76.339,76.361,32.701,57.481,39.419,-10.82,52.969,98.688,72.313,77.313,56.125,57.063,0.0,37.719,72.0,70.0,1000.0,200.0,0.109,206.375,72.188,64.063,-0.052,72.438,74.313,56.344,57.5,0.0,32.781,72.0,70.0,1000.0,200.0,0.072,293.0,70.688,74.938,0.006,72.313,72.188,56.5,57.594,0.0,50.813,72.0,70.0,1000.0,200.0,0.137,404.25,75.0,75.188,0.018,72.5,73.25,56.844,58.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.126,389.0,68.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.793,11.869,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,520.5,524.0,534.5,303.5,518.5,525.0,517.0,0.021,3.165,0.0,10.901,0.738,0.228,-0.062,-0.004,-0.0,0.003
8242007,909,1.0,1.0,1.0,1.0,100.0,35.19,40.0,40.0,40.0,1.0,1.0,762.518,234.261,0.012,11.688,0.0,80.0,55.0,1.4,1294.25,1353.957,1403.029,215.444,55.471,74.18,74.704,73.998,52.333,1.353,1.903,0.37,64.807,51.805,89.807,47.807,0.0,69.351,76.31,76.339,76.361,32.921,55.914,40.585,-10.82,53.031,98.813,72.438,77.063,55.906,56.969,0.0,38.063,72.0,70.0,1000.0,200.0,0.11,207.25,72.188,64.063,-0.052,72.625,74.313,56.25,57.406,0.0,32.656,72.0,70.0,1000.0,200.0,0.074,297.75,70.688,74.938,0.006,72.313,72.5,56.281,57.594,0.0,50.969,72.0,70.0,1000.0,200.0,0.137,406.75,75.0,74.938,0.017,72.5,73.25,56.781,58.125,0.0,47.563,72.0,70.0,1000.0,200.0,0.129,393.75,68.5,73.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.793,11.871,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,520.0,524.0,535.0,303.5,519.0,525.0,517.0,0.021,3.896,0.0,12.452,0.763,0.234,-0.062,-0.004,0.0,0.003
8242007,910,1.0,1.0,1.0,1.0,100.0,33.955,40.0,40.0,40.0,1.0,1.0,737.921,230.747,0.012,11.777,0.0,80.0,55.0,1.4,1309.875,1355.511,1412.535,216.174,55.148,74.18,74.599,73.998,51.905,1.337,1.939,0.366,64.977,51.933,89.835,47.723,0.0,69.243,76.31,76.233,76.361,33.214,54.869,40.439,-10.82,53.031,98.563,72.313,76.563,55.688,56.969,0.0,37.938,72.0,70.0,1000.0,200.0,0.111,208.625,72.188,64.188,-0.052,72.438,74.313,56.125,57.313,0.0,32.063,72.0,70.0,1000.0,200.0,0.073,297.75,70.688,74.938,0.006,72.313,72.438,56.094,57.594,0.0,51.0,72.0,70.0,1000.0,200.0,0.138,408.25,75.0,75.188,0.021,72.5,73.063,56.656,58.125,0.0,48.25,72.0,70.0,1000.0,200.0,0.129,394.0,68.5,73.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.804,11.887,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,520.5,524.0,535.0,303.5,519.0,525.0,517.0,-0.008,3.929,0.0,11.827,0.738,0.231,-0.061,-0.004,-0.001,0.001
8242007,911,1.0,1.0,1.0,1.0,100.0,32.25,40.0,40.0,40.0,1.0,1.0,764.861,231.918,0.012,11.688,0.0,80.0,55.0,1.4,1302.25,1349.298,1414.121,211.77,54.825,74.074,74.599,73.998,51.69,1.337,1.917,0.373,65.004,51.946,90.172,47.695,0.0,69.243,76.31,76.339,76.361,33.36,54.765,40.512,-10.828,52.813,98.5,72.438,75.938,55.688,56.906,0.0,37.625,72.0,70.0,1000.0,200.0,0.111,208.0,72.188,64.313,-0.052,72.438,74.313,55.938,57.125,0.0,32.781,72.0,70.0,1000.0,200.0,0.073,297.25,70.75,74.938,0.007,72.313,72.5,56.094,57.438,0.0,51.094,72.0,70.0,1000.0,200.0,0.14,408.5,75.0,75.188,0.017,72.5,73.063,56.656,58.0,0.0,49.094,72.0,70.0,1000.0,200.0,0.13,394.75,68.563,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.812,11.893,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,520.5,524.5,535.0,303.25,519.5,524.5,517.0,0.021,3.905,0.0,11.618,0.765,0.232,-0.06,-0.004,-0.0,0.003
8242007,912,1.0,1.0,1.0,1.0,100.0,30.78,40.0,40.0,40.0,1.0,1.0,776.574,234.261,0.012,11.688,0.0,80.0,55.0,1.4,1314.625,1372.624,1417.292,217.598,54.825,74.074,74.599,73.998,51.69,1.326,1.975,0.366,65.07,52.05,90.649,47.723,0.0,69.136,76.236,76.339,76.361,34.166,54.974,41.022,-10.82,52.875,98.5,72.438,76.25,55.5,56.906,0.0,37.563,72.0,70.0,1000.0,200.0,0.119,216.125,72.188,64.188,-0.052,72.438,74.313,55.844,57.125,0.0,34.125,72.0,70.0,1000.0,200.0,0.074,298.75,70.75,74.938,0.007,72.313,72.438,55.969,57.344,0.0,52.438,72.0,70.0,1000.0,200.0,0.14,410.25,75.0,75.188,0.021,72.5,72.938,56.438,58.0,0.0,48.656,72.0,70.0,1000.0,200.0,0.137,405.25,68.688,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.825,11.901,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,520.0,524.0,535.5,303.5,519.5,525.0,517.0,0.015,3.851,0.0,11.135,0.777,0.234,-0.061,-0.004,-0.001,0.003
8242007,913,1.0,1.0,1.0,1.0,100.0,30.015,40.0,40.0,40.0,1.0,1.0,785.944,233.089,0.012,11.688,0.0,80.0,55.0,1.4,1346.625,1385.094,1426.811,231.077,55.04,74.074,74.599,73.998,51.905,1.402,1.928,0.37,65.247,52.19,91.294,47.751,0.0,69.458,76.236,76.445,76.361,34.606,55.183,41.459,-10.828,53.0,98.375,72.5,76.563,55.688,56.906,0.0,37.656,72.0,70.0,1000.0,200.0,0.12,214.5,72.313,64.375,-0.052,72.313,74.188,55.844,57.125,0.0,33.531,72.0,70.0,1000.0,200.0,0.081,307.75,70.875,74.938,0.007,72.313,72.0,55.969,57.344,0.0,52.0,72.0,70.0,1000.0,200.0,0.142,411.75,75.0,75.188,0.021,72.5,72.938,56.438,57.938,0.0,49.094,72.0,70.0,1000.0,200.0,0.134,398.5,68.688,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.813,11.889,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,520.0,524.5,535.5,303.5,519.5,525.0,517.0,0.007,3.893,0.0,11.128,0.786,0.233,-0.06,-0.004,-0.001,0.003
8242007,914,1.0,1.0,1.0,1.0,100.0,32.54,40.0,40.0,40.0,1.0,1.0,800.0,237.775,0.012,11.732,0.0,80.0,55.0,1.4,1346.625,1406.965,1445.877,227.111,54.932,73.968,74.494,73.998,52.012,1.421,1.928,0.373,65.26,52.289,91.518,47.723,0.0,69.136,76.236,76.233,76.361,34.825,55.496,41.677,-10.82,52.969,98.375,72.5,75.813,55.5,56.906,0.0,37.813,72.0,70.0,1000.0,200.0,0.119,216.75,72.188,64.375,-0.052,72.313,74.188,55.844,57.125,0.0,33.688,72.0,70.0,1000.0,200.0,0.083,310.25,70.875,74.938,0.007,72.375,71.938,55.969,57.344,0.0,52.125,72.0,70.0,1000.0,200.0,0.145,414.0,75.0,75.188,0.023,72.375,72.875,56.438,57.938,0.0,49.656,72.0,70.0,1000.0,200.0,0.139,407.5,68.875,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.804,11.876,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,520.0,524.5,535.5,303.5,519.0,525.0,516.5,-0.5,3.889,0.0,11.168,0.8,0.238,-0.059,-0.004,-0.001,0.003
8242007,915,1.0,1.0,1.0,1.0,100.0,30.835,40.0,40.0,40.0,1.0,1.0,817.57,238.946,0.022,11.762,0.0,80.0,55.0,1.4,1342.625,1425.762,1437.928,232.498,54.932,73.968,74.494,73.892,52.119,1.326,1.957,0.37,65.513,52.338,91.686,47.639,0.0,69.243,76.236,76.339,76.287,34.972,55.392,41.823,-10.82,53.094,98.438,72.5,76.25,55.688,56.906,0.0,37.844,72.0,70.0,1000.0,200.0,0.122,218.25,72.063,64.625,-0.052,72.313,74.125,56.125,57.125,0.0,33.625,72.0,70.0,1000.0,200.0,0.083,316.75,70.938,74.938,0.007,72.375,71.938,56.094,57.344,0.0,52.0,72.0,70.0,1000.0,200.0,0.149,418.5,75.0,75.188,0.02,72.375,72.875,56.438,57.938,0.0,49.0,72.0,70.0,1000.0,200.0,0.146,419.75,68.875,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.796,11.869,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,520.0,524.5,536.0,303.5,519.0,525.0,517.0,0.011,3.946,0.0,11.194,0.818,0.239,-0.057,-0.004,-0.001,0.003
8242007,916,1.0,1.0,1.0,1.0,100.0,31.715,40.0,40.0,40.0,1.0,1.0,800.0,235.432,0.012,11.777,0.0,80.0,55.0,1.4,1361.5,1392.898,1437.928,227.77,55.255,73.968,74.494,73.892,52.333,1.394,1.903,0.37,65.449,52.36,91.462,47.695,0.0,69.351,76.236,76.339,76.361,35.338,55.705,42.114,-10.828,53.063,98.563,72.438,77.125,55.688,56.969,0.0,37.563,72.0,70.0,1000.0,200.0,0.125,220.75,72.063,64.625,-0.052,72.313,74.063,55.938,57.125,0.0,33.688,72.0,70.0,1000.0,200.0,0.082,313.5,70.938,74.938,0.007,72.188,71.938,56.188,57.344,0.0,52.875,72.0,70.0,1000.0,200.0,0.142,410.0,75.0,75.188,0.024,72.375,72.75,56.438,57.938,0.0,50.656,72.0,70.0,1000.0,200.0,0.138,406.25,68.875,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.801,11.879,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.0,524.5,536.0,303.5,519.5,525.5,517.0,0.015,3.918,0.0,11.085,0.8,0.235,-0.057,-0.004,-0.001,0.003
8242007,917,1.0,1.0,1.0,1.0,100.0,33.3,40.0,40.0,40.0,1.0,1.0,805.857,242.46,0.012,11.777,0.0,80.0,55.0,1.4,1370.0,1406.965,1449.059,230.764,55.363,73.968,74.599,73.787,52.44,1.375,1.985,0.384,65.566,52.463,91.799,47.611,0.0,69.243,76.236,76.339,76.287,35.705,55.81,42.333,-10.82,53.063,98.563,72.5,76.625,55.813,56.906,0.0,37.75,72.0,70.0,1000.0,200.0,0.124,220.75,72.188,64.688,-0.052,72.313,74.125,55.938,57.125,0.0,34.0,72.0,70.0,1000.0,200.0,0.085,320.0,70.938,75.063,0.007,72.188,72.188,56.188,57.344,0.0,52.781,72.0,70.0,1000.0,200.0,0.143,412.0,75.0,75.188,0.021,72.375,72.75,56.438,57.938,0.0,48.875,72.0,70.0,1000.0,200.0,0.15,423.25,68.938,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.79,11.866,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.5,524.5,536.5,303.5,518.5,525.5,517.0,0.006,3.883,0.0,10.841,0.806,0.242,-0.057,-0.004,-0.001,0.002
8242007,918,1.0,1.0,1.0,1.0,100.0,35.12,40.0,40.0,40.0,1.0,1.0,783.602,235.432,0.012,11.807,0.0,80.0,55.0,1.4,1369.0,1419.491,1439.518,234.244,55.255,73.968,74.389,73.892,52.44,1.353,1.953,0.366,65.735,52.526,91.686,47.779,0.0,68.921,76.236,76.339,76.361,36.071,56.018,42.697,-10.82,53.188,98.5,72.438,76.25,55.906,56.906,0.0,37.781,72.0,70.0,1000.0,200.0,0.124,219.75,72.063,64.688,-0.052,72.313,74.063,56.125,57.0,0.0,33.438,72.0,70.0,1000.0,200.0,0.085,319.75,71.188,74.938,0.007,72.313,72.188,56.281,57.438,0.0,52.844,72.0,70.0,1000.0,200.0,0.145,413.5,75.0,75.188,0.021,72.313,72.688,56.656,57.938,0.0,49.469,72.0,70.0,1000.0,200.0,0.146,418.75,68.938,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.792,11.872,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.0,525.0,536.5,303.5,519.0,525.5,516.5,0.015,3.922,0.0,10.864,0.784,0.235,-0.056,-0.004,-0.001,0.003
8242007,919,1.0,1.0,1.0,1.0,100.0,36.471,40.0,40.0,40.0,1.0,1.0,821.084,242.46,0.012,11.792,0.0,80.0,55.0,1.4,1385.25,1430.469,1461.795,234.324,55.363,73.862,74.284,73.787,52.547,1.379,1.975,0.37,65.84,52.674,91.49,48.087,0.0,68.921,76.088,76.339,76.287,36.511,56.018,43.425,-10.828,53.125,98.563,72.5,76.125,55.906,56.969,0.0,37.969,72.0,70.0,1000.0,200.0,0.123,219.75,72.063,64.688,-0.052,72.313,74.063,56.125,57.313,0.0,33.719,72.0,70.0,1000.0,200.0,0.085,319.5,71.188,75.063,0.007,72.313,71.625,56.281,57.438,0.0,52.531,72.0,70.0,1000.0,200.0,0.151,426.0,75.0,75.188,0.023,72.313,72.438,56.656,57.938,0.0,49.031,72.0,70.0,1000.0,200.0,0.15,422.25,68.938,73.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.79,11.869,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,520.5,525.0,537.0,303.75,519.0,525.5,517.0,0.01,4.18,0.0,11.321,0.821,0.242,-0.056,-0.004,-0.001,0.003
8242007,920,1.0,1.0,1.0,1.0,100.0,39.466,40.0,40.0,40.0,1.0,1.0,794.144,238.946,0.022,11.717,0.0,80.0,55.0,1.4,1385.25,1417.925,1441.107,231.474,55.255,73.968,74.599,73.998,52.44,1.41,1.989,0.373,65.955,52.664,91.069,47.975,0.0,68.814,76.236,76.339,76.287,34.239,55.705,42.333,-10.82,53.25,98.625,72.5,76.563,55.906,56.969,0.0,38.688,72.0,70.0,1000.0,200.0,0.125,220.625,72.188,64.813,-0.052,72.313,74.063,56.25,57.125,0.0,33.938,72.0,70.0,1000.0,200.0,0.085,320.75,71.25,75.063,0.007,72.313,71.438,56.281,57.438,0.0,52.063,72.0,70.0,1000.0,200.0,0.154,430.25,75.0,75.25,0.019,72.0,72.688,56.656,57.938,0.0,49.688,72.0,70.0,1000.0,200.0,0.139,407.75,69.063,73.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.792,11.866,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.5,525.0,536.5,303.25,519.5,525.5,517.0,0.011,4.418,0.0,13.178,0.794,0.239,-0.056,-0.004,-0.001,0.003
8242007,921,1.0,1.0,1.0,1.0,100.0,39.171,40.0,40.0,40.0,1.0,1.0,803.514,238.946,0.012,11.613,0.0,80.0,55.0,1.4,1381.0,1430.469,1455.425,236.407,54.932,73.862,74.389,73.787,51.69,1.387,2.021,0.377,65.919,52.735,88.77,47.779,0.0,68.814,76.236,76.233,76.214,33.8,54.242,42.479,-10.82,53.313,98.813,72.625,76.375,55.688,56.906,0.0,38.781,72.0,70.0,1000.0,200.0,0.124,220.75,72.188,64.875,-0.052,72.313,73.813,55.938,57.0,0.0,34.188,72.0,70.0,1000.0,200.0,0.086,322.0,71.25,75.063,0.007,72.313,71.625,56.188,57.344,0.0,52.656,72.0,70.0,1000.0,200.0,0.153,428.75,75.0,75.25,0.021,72.063,72.438,56.438,57.938,0.0,50.094,72.0,70.0,1000.0,200.0,0.138,406.75,69.125,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.788,11.856,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,520.5,525.5,537.0,303.5,519.5,526.0,517.0,0.088,4.93,0.0,14.006,0.804,0.239,-0.056,-0.004,-0.001,0.002
8242007,922,1.0,1.0,1.0,1.0,100.0,33.001,40.0,40.0,40.0,1.0,1.0,819.912,241.288,0.012,11.628,0.0,80.0,55.0,1.4,1380.25,1441.461,1457.017,240.311,54.502,73.756,74.284,73.892,51.155,1.379,2.011,0.366,65.976,52.788,89.022,47.835,0.0,68.599,76.31,76.339,76.287,34.02,53.511,42.042,-10.82,53.219,98.375,72.688,75.625,55.406,56.563,0.0,39.594,72.0,70.0,1000.0,200.0,0.125,220.75,72.063,64.875,-0.052,72.313,73.813,55.625,56.938,0.0,34.969,72.0,70.0,1000.0,200.0,0.085,320.5,71.25,75.188,0.007,72.188,71.938,55.656,57.219,0.0,52.844,72.0,70.0,1000.0,200.0,0.155,430.0,75.0,75.25,0.018,72.063,72.438,56.219,57.875,0.0,50.0,72.0,70.0,1000.0,200.0,0.15,422.75,69.25,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.796,11.866,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.5,525.5,537.5,303.5,519.5,526.0,517.0,-0.01,4.786,0.0,12.962,0.82,0.241,-0.055,-0.004,-0.001,0.002
8242007,923,1.0,1.0,1.0,1.0,100.0,28.006,40.0,40.0,40.0,1.0,1.0,823.426,238.946,0.012,11.613,0.0,80.0,55.0,1.4,1401.125,1450.895,1458.609,239.026,54.179,73.65,74.179,73.681,50.834,1.387,2.047,0.37,66.071,52.862,89.611,47.723,0.0,68.599,76.236,76.233,76.287,34.386,53.407,42.187,-10.82,53.031,98.313,72.938,75.938,55.094,56.438,0.0,38.563,72.0,70.0,1000.0,200.0,0.141,235.25,72.063,64.875,-0.052,72.25,73.625,55.531,56.781,0.0,35.219,72.0,70.0,1000.0,200.0,0.086,325.0,71.375,75.063,0.007,72.188,71.625,55.5,57.125,0.0,53.375,72.0,70.0,1000.0,200.0,0.154,430.0,75.0,75.25,0.021,72.063,72.375,56.125,57.75,0.0,49.563,72.0,70.0,1000.0,200.0,0.144,416.25,69.25,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.787,11.858,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,520.5,525.5,537.0,303.25,519.0,526.0,517.0,-0.204,4.763,0.0,12.587,0.823,0.239,-0.055,-0.004,-0.001,0.002
8242007,924,1.0,1.0,1.0,1.0,100.0,26.301,40.0,40.0,40.0,1.0,1.0,801.171,241.288,0.012,11.852,0.0,80.0,55.0,1.4,1403.375,1436.748,1464.982,235.945,54.394,73.65,74.284,73.575,51.476,1.394,1.964,0.392,66.02,52.837,92.444,47.555,0.0,68.706,76.162,76.127,76.214,34.313,54.451,40.439,-10.82,53.0,98.063,72.938,76.25,55.188,56.438,0.0,39.625,72.0,70.0,1000.0,200.0,0.132,226.625,72.063,65.0,-0.052,72.25,73.813,55.531,56.688,0.0,35.313,72.0,70.0,1000.0,200.0,0.084,323.25,71.375,75.063,0.007,72.188,71.438,55.656,57.0,0.0,53.375,72.0,70.0,1000.0,200.0,0.153,428.75,75.0,75.25,0.023,72.0,72.375,56.125,57.75,0.0,49.063,72.0,70.0,1000.0,200.0,0.146,418.5,69.25,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.801,11.872,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,525.5,537.5,303.5,519.0,526.0,517.5,-0.018,3.605,0.0,10.088,0.801,0.241,-0.054,-0.004,-0.001,0.002
8242007,925,1.0,1.0,1.0,1.0,100.0,29.061,40.0,40.0,40.0,1.0,1.0,815.227,240.117,0.022,11.762,0.0,80.0,55.0,1.4,1412.25,1435.177,1450.65,237.256,54.825,73.65,74.073,73.575,52.44,1.383,2.003,0.37,66.113,52.901,92.836,47.947,0.0,68.599,76.236,76.127,76.214,33.873,56.018,40.658,-10.82,53.063,98.313,72.938,75.375,55.688,56.75,0.0,39.375,72.0,70.0,1000.0,200.0,0.142,235.875,72.063,65.188,-0.052,72.25,73.625,55.844,56.781,0.0,35.875,72.0,70.0,1000.0,200.0,0.086,319.5,71.375,75.063,0.007,72.063,71.0,55.969,57.219,0.0,53.156,72.0,70.0,1000.0,200.0,0.157,432.25,75.188,75.188,0.021,72.0,72.375,56.344,57.75,0.0,48.938,72.0,70.0,1000.0,200.0,0.146,418.5,69.438,73.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.8,11.876,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,526.0,537.5,303.5,520.0,526.0,517.5,0.004,3.604,0.0,11.09,0.815,0.24,-0.052,-0.004,0.0,0.003
8242007,926,1.0,1.0,1.0,1.0,100.0,30.881,40.0,40.0,40.0,1.0,1.0,831.625,247.145,0.012,11.807,0.0,80.0,55.0,1.4,1426.625,1477.686,1476.144,245.501,55.148,73.65,74.073,73.787,52.547,1.41,2.021,0.381,66.181,52.929,92.388,48.115,0.0,68.491,76.236,76.233,76.214,33.507,56.123,40.512,-10.82,53.406,98.5,73.0,75.938,55.813,56.75,0.0,39.563,72.0,70.0,1000.0,200.0,0.142,236.375,72.188,65.188,-0.052,72.25,73.625,55.938,56.938,0.0,35.25,72.0,70.0,1000.0,200.0,0.09,326.0,71.5,74.938,0.007,72.063,71.438,56.094,57.219,0.0,53.094,72.0,70.0,1000.0,200.0,0.159,434.5,75.188,75.25,0.021,72.063,72.25,56.438,57.75,0.0,48.844,72.0,70.0,1000.0,200.0,0.146,418.5,69.438,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.804,11.871,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.0,526.0,538.0,303.5,520.0,526.5,517.5,0.088,3.657,0.0,11.495,0.832,0.247,-0.053,-0.004,-0.0,0.002
8242007,927,1.0,1.0,1.0,1.0,100.0,32.701,40.0,40.0,40.0,1.0,1.0,842.167,245.974,0.022,11.941,0.0,80.0,55.0,1.4,1426.625,1477.686,1482.529,247.594,55.255,73.543,74.073,73.575,52.44,1.379,2.011,0.381,66.324,53.051,91.911,48.143,0.0,68.491,76.236,76.127,76.214,33.287,56.018,40.293,-10.82,53.531,98.563,72.688,76.25,55.813,56.75,0.0,40.25,72.0,70.0,1000.0,200.0,0.142,236.0,72.063,65.188,-0.052,72.125,73.5,56.125,57.0,0.0,34.313,72.0,70.0,1000.0,200.0,0.094,336.5,71.5,75.063,0.007,72.188,71.313,56.188,57.219,0.0,52.594,72.0,70.0,1000.0,200.0,0.161,441.0,75.0,75.25,0.023,72.063,72.188,56.438,57.875,0.0,48.969,72.0,70.0,1000.0,200.0,0.145,416.75,69.625,73.313,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.804,11.877,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,526.5,538.0,303.5,518.5,526.0,517.5,0.004,3.68,0.0,11.628,0.842,0.246,-0.052,-0.004,-0.001,0.003
8242007,928,1.0,1.0,1.0,1.0,100.0,34.756,40.0,40.0,40.0,1.0,1.0,842.167,250.659,0.012,11.881,0.0,80.0,55.0,1.4,1425.5,1465.067,1484.126,243.055,55.363,73.65,74.179,73.47,52.44,1.402,2.061,0.377,66.326,53.047,91.658,48.255,0.0,68.491,76.162,76.233,76.14,32.994,56.018,40.002,-10.82,53.594,98.625,72.688,75.625,55.906,56.906,0.0,40.375,72.0,70.0,1000.0,200.0,0.145,237.25,72.063,65.188,-0.052,72.25,73.75,56.125,57.0,0.0,35.75,72.0,70.0,1000.0,200.0,0.089,324.5,71.5,75.063,0.007,72.188,71.313,56.188,57.344,0.0,52.281,72.0,70.0,1000.0,200.0,0.163,443.5,74.875,75.25,0.02,72.0,72.188,56.438,57.875,0.0,48.563,72.0,70.0,1000.0,200.0,0.147,419.75,69.438,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.8,11.876,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,526.0,538.0,303.5,520.0,526.5,517.0,-0.004,3.616,0.0,11.574,0.842,0.251,-0.052,-0.004,-0.001,0.002
8242007,929,1.0,1.0,1.0,1.0,100.0,35.166,40.0,40.0,40.0,1.0,1.0,838.653,244.802,0.012,11.866,0.0,80.0,55.0,1.4,1423.375,1469.797,1477.74,244.729,55.255,73.543,74.073,73.681,52.226,1.318,1.993,0.377,66.46,53.085,90.733,48.451,0.0,68.491,76.162,76.127,76.14,32.847,55.287,40.293,-10.828,53.594,98.625,72.688,75.938,55.813,56.906,0.0,40.25,72.0,70.0,1000.0,200.0,0.143,236.875,72.063,65.25,-0.052,72.25,73.625,55.938,57.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.095,339.0,71.563,75.063,0.007,72.063,71.563,56.094,57.344,0.0,52.563,72.0,70.0,1000.0,200.0,0.162,443.5,75.0,75.375,0.023,72.063,72.063,56.438,57.938,0.0,49.531,72.0,70.0,1000.0,200.0,0.139,409.5,69.625,73.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.78,11.854,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.0,526.5,538.0,303.25,520.0,526.0,517.5,0.008,3.937,0.0,12.282,0.839,0.245,-0.052,-0.004,-0.001,0.003
8242007,930,1.0,1.0,1.0,1.0,100.0,35.106,40.0,40.0,40.0,1.0,1.0,850.366,248.316,0.022,11.822,0.0,80.0,55.0,1.4,1425.375,1484.003,1493.713,248.983,55.04,73.543,74.179,73.47,52.119,1.375,2.083,0.388,66.425,53.141,90.621,48.255,0.0,68.491,76.162,76.233,76.14,32.701,54.974,40.221,-10.828,53.719,98.625,72.688,76.25,55.688,56.75,0.0,40.5,72.0,70.0,1000.0,200.0,0.144,236.875,72.063,65.25,-0.052,72.25,73.5,55.938,57.0,0.0,34.156,72.0,70.0,1000.0,200.0,0.097,340.5,71.563,75.063,0.007,72.188,71.313,56.094,57.219,0.0,52.688,72.0,70.0,1000.0,200.0,0.163,443.5,75.188,75.25,0.022,72.0,72.063,56.438,57.875,0.0,48.844,72.0,70.0,1000.0,200.0,0.146,418.75,69.625,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.752,11.828,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.5,526.5,538.0,303.5,520.0,526.5,517.5,-0.007,3.991,0.0,12.358,0.85,0.248,-0.052,-0.004,-0.0,0.003
8242007,931,1.0,1.0,1.0,1.0,100.0,34.106,40.0,40.0,40.0,1.0,1.0,859.736,245.974,0.022,11.658,0.0,80.0,55.0,1.4,1424.875,1472.952,1488.918,240.573,55.04,73.543,74.179,73.47,51.905,1.379,2.014,0.377,66.556,53.175,90.172,48.087,0.0,68.491,76.236,76.233,76.287,32.554,54.974,40.512,-10.82,53.594,98.625,72.688,76.125,55.5,56.75,0.0,40.594,72.0,70.0,1000.0,200.0,0.144,237.25,72.063,65.375,-0.052,72.25,73.625,55.844,56.938,0.0,34.906,72.0,70.0,1000.0,200.0,0.095,337.75,71.563,75.188,0.007,72.188,71.313,55.969,57.219,0.0,52.563,72.0,70.0,1000.0,200.0,0.164,445.25,75.0,75.25,0.023,72.063,72.063,56.344,57.875,0.0,49.531,72.0,70.0,1000.0,200.0,0.14,411.0,69.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.815,11.879,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,526.5,538.5,303.5,519.0,526.5,517.5,-0.374,4.138,0.0,12.897,0.86,0.246,-0.051,-0.004,-0.001,0.002
8242007,932,1.0,1.0,1.0,1.0,100.0,32.166,40.0,40.0,40.0,1.0,1.0,817.57,243.631,0.012,11.703,0.0,80.0,55.0,1.4,1438.0,1479.265,1493.713,248.556,54.932,73.543,74.073,73.47,51.69,1.398,1.996,0.381,66.552,53.21,90.144,48.171,0.0,68.706,76.162,76.233,76.214,32.334,54.347,40.221,-10.82,53.563,98.5,72.938,75.938,55.5,56.563,0.0,40.875,72.0,70.0,1000.0,200.0,0.145,238.375,72.063,65.5,-0.052,72.125,73.625,55.75,56.781,0.0,34.625,72.0,70.0,1000.0,200.0,0.097,340.75,71.75,75.188,0.007,72.063,71.438,55.875,57.219,0.0,52.719,72.0,70.0,1000.0,200.0,0.165,445.75,75.188,75.25,0.021,72.0,72.063,56.219,57.875,0.0,49.813,72.0,70.0,1000.0,200.0,0.14,407.75,69.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.82,11.894,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,522.0,526.5,538.5,303.25,520.0,526.5,517.5,0.009,4.193,0.0,12.833,0.818,0.244,-0.05,-0.004,-0.0,0.002
8242007,933,1.0,1.0,1.0,1.0,100.0,31.871,40.0,40.0,40.0,1.0,1.0,846.852,250.659,0.012,11.762,0.0,80.0,55.0,1.4,1448.75,1502.983,1496.911,252.798,54.61,73.437,74.073,73.364,51.476,1.368,2.025,0.381,66.6,53.283,90.34,48.115,0.0,68.384,76.162,76.127,76.14,32.334,54.242,40.148,-10.82,53.594,98.5,72.688,76.438,55.281,56.438,0.0,40.75,72.0,70.0,1000.0,200.0,0.155,246.625,72.063,65.5,-0.052,72.125,73.625,55.625,56.781,0.0,34.219,72.0,70.0,1000.0,200.0,0.096,339.75,71.875,75.063,0.007,72.063,71.563,55.656,57.125,0.0,52.781,72.0,70.0,1000.0,200.0,0.166,446.25,75.188,75.188,0.024,72.063,72.063,56.219,57.75,0.0,49.406,72.0,70.0,1000.0,200.0,0.145,418.25,69.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.801,11.874,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,527.5,538.0,303.25,520.0,526.5,517.5,0.008,4.195,0.0,12.778,0.847,0.251,-0.05,-0.003,0.0,0.002
8242007,934,1.0,1.0,1.0,1.0,100.0,29.227,40.0,40.0,40.0,1.0,1.0,850.366,248.316,0.022,11.777,0.0,80.0,55.0,1.4,1448.75,1491.906,1493.713,250.89,54.61,73.437,74.073,73.47,51.369,1.345,1.989,0.37,66.697,53.346,90.368,47.779,0.0,68.384,76.162,76.127,76.14,32.261,54.242,40.075,-10.82,53.5,98.5,72.938,76.125,55.281,56.438,0.0,40.656,72.0,70.0,1000.0,200.0,0.158,248.375,72.063,65.563,-0.052,72.125,73.5,55.625,56.781,0.0,34.094,72.0,70.0,1000.0,200.0,0.097,340.75,71.75,75.063,0.007,72.063,71.625,55.656,57.125,0.0,53.281,72.0,70.0,1000.0,200.0,0.16,436.5,75.0,75.25,0.015,72.313,72.063,56.219,57.75,0.0,49.219,72.0,70.0,1000.0,200.0,0.147,419.25,69.813,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.801,11.872,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,527.5,538.0,303.5,520.0,526.5,517.5,0.014,4.187,0.0,12.794,0.85,0.248,-0.049,-0.003,-0.001,0.002
8242007,935,1.0,1.0,1.0,1.0,100.0,26.346,40.0,40.0,40.0,1.0,1.0,855.051,249.488,0.012,11.822,0.0,80.0,55.0,1.4,1446.0,1484.003,1492.115,248.869,54.502,73.437,74.073,73.364,51.476,1.364,2.039,0.377,66.719,53.327,91.069,47.947,0.0,68.384,76.088,76.021,76.14,32.115,54.242,39.347,-10.82,53.469,98.375,72.688,75.438,55.281,56.344,0.0,40.156,72.0,70.0,1000.0,200.0,0.158,247.875,72.063,65.563,-0.052,72.125,73.375,55.531,56.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.095,338.5,71.875,75.188,0.007,72.063,71.188,55.656,57.125,0.0,53.344,72.0,70.0,1000.0,200.0,0.16,438.0,75.0,75.25,0.019,72.0,71.813,56.125,57.563,0.0,49.219,72.0,70.0,1000.0,200.0,0.146,419.25,69.813,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.813,11.89,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.0,527.5,538.5,303.25,520.0,526.5,517.5,-0.009,3.864,0.0,11.887,0.855,0.249,-0.049,-0.003,-0.001,0.003
8242007,936,1.0,1.0,1.0,1.0,100.0,26.287,40.0,40.0,40.0,1.0,1.0,858.565,250.659,0.012,11.807,0.0,80.0,55.0,1.4,1443.75,1466.644,1493.713,249.679,54.932,73.756,74.179,73.364,52.012,1.413,2.072,0.381,66.723,53.396,92.079,47.891,0.0,68.599,76.088,76.127,76.066,32.041,55.183,39.055,-10.82,53.344,98.313,72.688,75.938,55.406,56.344,0.0,40.063,72.0,70.0,1000.0,200.0,0.159,248.625,71.938,65.563,-0.052,72.125,73.188,55.625,56.688,0.0,34.656,72.0,70.0,1000.0,200.0,0.097,341.75,71.875,75.188,0.007,72.063,71.438,55.875,57.125,0.0,53.406,72.0,70.0,1000.0,200.0,0.161,439.5,75.0,75.25,0.021,72.0,72.063,56.219,57.563,0.0,50.156,72.0,70.0,1000.0,200.0,0.139,406.75,69.813,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.803,11.864,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,527.5,538.5,303.25,519.5,526.5,517.5,-0.007,3.579,0.0,11.515,0.859,0.251,-0.049,-0.003,-0.001,0.002
8242007,937,1.0,1.0,1.0,1.0,100.0,27.167,40.0,40.0,40.0,1.0,1.0,852.709,245.974,0.022,11.837,0.0,80.0,55.0,1.4,1443.375,1499.816,1490.516,249.29,54.932,73.437,74.073,73.364,52.119,1.406,2.0,0.384,66.785,53.438,91.883,47.891,0.0,68.491,76.088,76.127,76.14,31.968,55.601,39.128,-10.82,53.5,98.5,72.688,76.438,55.5,56.438,0.0,40.188,72.0,70.0,1000.0,200.0,0.158,248.25,71.938,65.75,-0.052,72.125,73.063,55.75,56.781,0.0,34.813,72.0,70.0,1000.0,200.0,0.097,341.25,71.938,75.188,0.007,72.063,71.313,55.969,57.125,0.0,53.781,72.0,70.0,1000.0,200.0,0.16,438.5,75.188,75.25,0.02,72.0,71.813,56.219,57.75,0.0,48.719,72.0,70.0,1000.0,200.0,0.146,418.25,70.0,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.805,11.872,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,528.0,538.5,303.25,520.5,527.0,517.5,0.029,3.586,0.0,11.784,0.853,0.246,-0.047,-0.003,-0.0,0.002
8242007,938,1.0,1.0,1.0,1.0,100.0,29.927,40.0,40.0,40.0,1.0,1.0,853.88,249.488,0.012,11.703,0.0,80.0,55.0,1.4,1445.875,1490.324,1501.711,250.725,55.04,73.437,74.073,73.47,52.119,1.413,2.065,0.373,66.821,53.453,91.49,47.947,0.0,68.491,76.088,76.021,76.066,31.822,55.496,39.201,-10.82,53.5,98.563,72.625,76.625,55.5,56.563,0.0,40.344,72.0,70.0,1000.0,200.0,0.158,248.25,71.938,65.875,-0.052,72.125,73.188,55.75,56.781,0.0,35.0,72.0,70.0,1000.0,200.0,0.097,341.0,71.938,75.188,0.007,72.063,71.563,55.969,57.125,0.0,53.75,72.0,70.0,1000.0,200.0,0.162,440.25,75.0,75.25,0.021,72.0,71.813,56.219,57.75,0.0,49.5,72.0,70.0,1000.0,200.0,0.146,418.25,70.0,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.784,11.852,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,528.0,538.5,303.25,520.0,527.0,518.0,0.004,3.648,0.0,12.008,0.854,0.249,-0.046,-0.003,-0.001,0.002
8242007,939,1.0,1.0,1.0,1.0,100.0,30.572,40.0,40.0,40.0,1.0,1.0,877.306,250.659,0.022,11.792,0.0,80.0,55.0,1.4,1451.375,1501.399,1500.111,250.988,55.148,73.543,74.179,73.47,52.119,1.402,2.014,0.377,66.89,53.447,91.322,47.975,0.0,68.384,76.088,76.127,76.066,31.529,55.496,38.91,-10.82,53.563,98.563,72.5,76.25,55.5,56.563,0.0,40.406,72.0,70.0,1000.0,200.0,0.158,248.625,72.063,65.75,-0.052,72.125,73.188,55.844,56.938,0.0,35.219,72.0,70.0,1000.0,200.0,0.097,341.25,71.938,75.188,0.007,72.063,71.438,56.094,57.219,0.0,52.688,72.0,70.0,1000.0,200.0,0.168,449.25,75.0,75.25,0.021,72.0,71.813,56.344,57.75,0.0,48.5,72.0,70.0,1000.0,200.0,0.147,421.0,70.0,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.787,11.851,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,528.5,538.5,303.25,521.0,527.0,518.0,-0.012,3.632,0.0,12.104,0.877,0.251,-0.048,-0.003,-0.001,0.003
8242007,940,1.0,1.0,1.0,1.0,100.0,29.807,40.0,40.0,40.0,1.0,1.0,849.195,242.46,0.012,11.747,0.0,80.0,55.0,1.4,1454.25,1482.423,1503.311,251.553,55.04,73.437,74.073,73.364,52.119,1.353,2.086,0.373,66.813,53.444,91.182,47.975,0.0,68.277,76.088,76.021,76.066,31.236,55.392,38.691,-10.82,53.688,98.563,72.5,76.375,55.5,56.563,0.0,40.031,72.0,70.0,1000.0,200.0,0.159,249.25,71.938,66.0,-0.052,72.125,73.375,55.844,56.938,0.0,35.438,72.0,70.0,1000.0,200.0,0.097,342.0,72.063,75.188,0.007,72.063,71.188,56.094,57.219,0.0,53.656,72.0,70.0,1000.0,200.0,0.165,442.5,75.0,75.25,0.021,71.938,71.813,56.344,57.75,0.0,49.094,72.0,70.0,1000.0,200.0,0.145,416.5,70.125,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.782,11.854,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,528.0,538.5,303.25,521.0,527.0,518.0,0.004,3.625,0.0,12.179,0.849,0.242,-0.045,-0.003,-0.001,0.002
