DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,941,1.0,1.0,1.0,1.0,100.0,30.452,40.0,40.0,40.0,1.0,1.0,840.996,253.001,0.012,11.762,0.0,80.0,55.0,1.4,1445.0,1484.003,1500.111,247.635,55.255,73.437,73.968,73.364,52.119,1.417,2.086,0.384,66.872,53.536,90.957,47.863,0.0,68.491,76.014,76.127,75.992,31.089,55.183,38.545,-10.828,53.5,98.625,72.5,75.75,55.5,56.563,0.0,39.906,72.0,70.0,1000.0,200.0,0.158,249.25,71.938,66.0,-0.052,72.125,73.375,55.75,56.938,0.0,35.906,72.0,70.0,1000.0,200.0,0.098,341.5,72.063,75.188,0.007,72.063,71.438,55.969,57.125,0.0,53.75,72.0,70.0,1000.0,200.0,0.165,442.0,75.0,75.25,0.022,72.0,71.813,56.344,57.75,0.0,49.406,72.0,70.0,1000.0,200.0,0.139,410.5,70.125,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.78,11.847,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,528.5,538.5,303.5,521.5,527.0,518.0,-0.002,3.64,0.0,12.197,0.841,0.253,-0.045,-0.003,-0.001,0.002
8242007,942,1.0,1.0,1.0,1.0,100.0,31.097,40.0,40.0,40.0,1.0,1.0,838.653,249.488,0.022,11.822,0.0,80.0,55.0,1.4,1445.0,1469.797,1509.716,251.634,54.932,73.756,74.284,73.575,52.012,1.383,1.993,0.388,67.005,53.594,90.873,47.947,0.0,68.277,76.088,76.021,76.066,31.016,55.078,38.473,-10.82,53.5,98.563,72.5,76.125,55.5,56.563,0.0,40.25,72.0,70.0,1000.0,200.0,0.159,249.625,72.063,66.063,-0.052,72.125,73.375,55.844,56.938,0.0,36.25,72.0,70.0,1000.0,200.0,0.097,342.25,72.063,75.25,0.007,72.063,71.313,55.969,57.125,0.0,53.5,72.0,70.0,1000.0,200.0,0.166,444.5,75.0,75.25,0.021,71.938,71.688,56.344,57.75,0.0,49.844,72.0,70.0,1000.0,200.0,0.135,408.25,70.125,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.775,11.841,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,528.5,538.5,303.25,521.5,527.0,518.0,0.007,3.664,0.0,12.261,0.839,0.249,-0.046,-0.003,-0.001,0.002
8242007,943,1.0,1.0,1.0,1.0,100.0,30.097,40.0,40.0,40.0,1.0,1.0,840.996,251.83,0.022,11.747,0.0,80.0,55.0,1.4,1447.125,1476.108,1506.513,249.871,54.932,73.65,74.284,73.575,51.905,1.383,2.061,0.388,66.906,53.526,90.901,47.947,0.0,68.384,76.014,75.914,76.066,30.942,54.974,38.473,-10.82,53.5,98.563,72.438,76.375,55.5,56.438,0.0,40.0,72.0,70.0,1000.0,200.0,0.161,250.375,71.938,66.0,-0.052,72.125,73.375,55.75,56.938,0.0,36.094,72.0,70.0,1000.0,200.0,0.099,348.5,72.188,75.25,0.007,72.063,71.438,55.969,57.125,0.0,53.75,72.0,70.0,1000.0,200.0,0.167,443.0,75.188,75.25,0.021,72.0,71.75,56.219,57.75,0.0,50.094,72.0,70.0,1000.0,200.0,0.137,404.25,70.188,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.775,11.839,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,528.5,538.5,303.25,521.5,527.0,518.0,-0.011,3.681,0.0,12.305,0.841,0.252,-0.045,-0.003,-0.0,0.002
8242007,944,1.0,1.0,1.0,1.0,100.0,29.802,40.0,40.0,40.0,1.0,1.0,846.852,247.145,0.012,11.732,0.0,80.0,55.0,1.4,1453.125,1471.374,1506.513,247.348,54.932,73.65,74.179,73.575,51.905,1.394,2.061,0.381,66.96,53.629,91.041,47.947,0.0,68.277,76.014,76.127,76.066,30.723,54.974,38.327,-10.82,53.469,98.438,72.5,75.625,55.688,56.563,0.0,40.313,72.0,70.0,1000.0,200.0,0.159,249.875,71.938,66.0,-0.052,72.125,73.375,55.844,56.781,0.0,36.594,72.0,70.0,1000.0,200.0,0.099,343.75,72.375,75.188,0.007,72.188,71.0,55.969,57.125,0.0,53.906,72.0,70.0,1000.0,200.0,0.165,442.75,75.0,75.25,0.021,72.0,71.75,56.219,57.75,0.0,49.25,72.0,70.0,1000.0,200.0,0.141,409.0,70.188,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.779,11.841,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,528.5,538.5,303.5,522.0,527.0,518.0,0.006,3.679,0.0,12.409,0.847,0.247,-0.045,-0.003,-0.001,0.002
8242007,945,1.0,1.0,1.0,1.0,100.0,29.507,40.0,40.0,40.0,1.0,1.0,880.82,254.173,0.012,11.703,0.0,80.0,55.0,1.4,1455.25,1509.319,1508.114,256.808,54.932,73.437,73.863,73.364,51.905,1.394,2.039,0.377,67.019,53.625,91.041,48.143,0.0,68.384,75.94,76.021,75.992,30.649,54.974,38.108,-10.82,53.594,98.5,72.5,75.438,55.5,56.438,0.0,41.031,72.0,70.0,1000.0,200.0,0.157,248.375,71.938,66.063,-0.052,72.125,73.375,55.844,56.938,0.0,35.875,72.0,70.0,1000.0,200.0,0.106,350.0,72.375,75.188,0.007,72.063,71.188,55.969,57.125,0.0,54.156,72.0,70.0,1000.0,200.0,0.164,442.75,75.0,75.25,0.021,72.0,71.75,56.219,57.75,0.0,48.938,72.0,70.0,1000.0,200.0,0.145,417.5,70.188,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.779,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,529.0,538.5,303.25,522.5,527.0,518.0,0.008,3.589,0.0,12.142,0.881,0.254,-0.045,-0.003,-0.001,0.002
8242007,946,1.0,1.0,1.0,1.0,100.0,31.092,40.0,40.0,40.0,1.0,1.0,843.338,248.316,0.012,11.792,0.0,80.0,55.0,1.4,1473.25,1499.816,1506.513,248.645,54.932,73.331,73.968,73.364,51.905,1.387,2.036,0.384,67.088,53.665,90.929,48.059,0.0,68.384,76.014,76.021,75.992,30.503,54.974,38.108,-10.82,53.406,98.563,72.688,75.75,55.5,56.563,0.0,41.594,72.0,70.0,1000.0,200.0,0.159,250.25,71.938,66.188,-0.052,72.0,73.188,55.75,56.781,0.0,36.625,72.0,70.0,1000.0,200.0,0.104,351.5,72.375,75.188,0.007,72.063,70.938,55.969,57.125,0.0,53.875,72.0,70.0,1000.0,200.0,0.166,444.25,75.188,75.25,0.023,72.063,71.75,56.219,57.75,0.0,49.719,72.0,70.0,1000.0,200.0,0.141,409.5,70.313,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.782,11.844,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,529.0,538.5,303.25,522.0,527.0,518.0,-0.038,3.665,0.0,12.475,0.843,0.248,-0.044,-0.003,-0.0,0.002
8242007,947,1.0,1.0,1.0,1.0,100.0,29.858,40.0,40.0,40.0,1.0,1.0,872.621,250.659,0.022,11.717,0.0,80.0,55.0,1.4,1463.875,1491.906,1511.318,254.761,54.932,73.331,73.968,73.364,51.905,1.364,2.097,0.373,67.122,53.699,90.761,48.059,0.0,68.384,75.866,76.021,75.992,30.43,54.869,38.036,-10.82,53.563,98.375,72.688,75.938,55.406,56.563,0.0,41.719,72.0,70.0,1000.0,200.0,0.164,255.125,72.063,66.188,-0.052,72.125,73.5,55.75,56.781,0.0,37.313,72.0,70.0,1000.0,200.0,0.1,345.75,72.375,75.188,0.007,72.188,71.188,55.969,57.125,0.0,53.969,72.0,70.0,1000.0,200.0,0.167,444.0,75.0,75.375,0.022,72.0,71.75,56.219,57.75,0.0,48.625,72.0,70.0,1000.0,200.0,0.146,419.25,70.313,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.782,11.841,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,529.0,538.5,303.5,523.0,527.0,518.5,0.018,3.647,0.0,12.397,0.873,0.251,-0.045,-0.003,-0.001,0.002
8242007,948,1.0,1.0,1.0,1.0,100.0,28.388,40.0,40.0,40.0,1.0,1.0,872.621,253.001,0.022,11.777,0.0,80.0,55.0,1.4,1463.875,1498.234,1517.729,256.192,54.932,73.437,73.968,73.259,51.905,1.398,2.054,0.384,67.147,53.786,90.929,47.863,0.0,68.277,76.014,76.021,75.992,30.356,54.765,37.963,-10.82,53.469,98.438,72.625,76.125,55.406,56.438,0.0,40.813,72.0,70.0,1000.0,200.0,0.173,261.0,71.938,66.188,-0.052,72.125,73.188,55.75,56.781,0.0,36.938,72.0,70.0,1000.0,200.0,0.103,350.0,72.375,75.188,0.007,72.063,71.188,55.875,57.0,0.0,53.75,72.0,70.0,1000.0,200.0,0.168,445.5,75.188,75.25,0.017,72.0,71.75,56.219,57.75,0.0,49.781,72.0,70.0,1000.0,200.0,0.141,408.0,70.438,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.793,11.854,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,529.0,538.5,303.5,522.5,527.0,518.0,-0.069,3.67,0.0,12.463,0.873,0.253,-0.044,-0.003,-0.0,0.002
8242007,949,1.0,1.0,1.0,1.0,100.0,28.798,40.0,40.0,40.0,1.0,1.0,856.223,248.316,0.022,11.762,0.0,80.0,55.0,1.4,1475.75,1520.419,1519.332,262.415,54.825,73.331,73.863,73.259,51.798,1.425,2.101,0.373,67.216,53.779,90.957,48.031,0.0,68.277,76.014,76.021,75.992,30.283,54.765,37.89,-10.82,53.625,98.375,72.625,75.813,55.406,56.438,0.0,41.75,72.0,70.0,1000.0,200.0,0.167,257.75,71.938,66.375,-0.052,72.125,73.188,55.75,56.688,0.0,36.781,72.0,70.0,1000.0,200.0,0.104,351.75,72.375,75.25,0.007,72.063,71.188,55.875,57.125,0.0,53.656,72.0,70.0,1000.0,200.0,0.169,446.5,75.0,75.25,0.021,72.0,71.813,56.219,57.75,0.0,48.625,72.0,70.0,1000.0,200.0,0.147,418.0,70.438,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.784,11.851,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,528.5,538.5,303.5,523.0,527.0,518.0,-0.069,3.655,0.0,12.447,0.856,0.248,-0.042,-0.003,-0.001,0.002
8242007,950,1.0,1.0,1.0,1.0,100.0,27.328,40.0,40.0,40.0,1.0,1.0,872.621,253.001,0.012,11.673,0.0,80.0,55.0,1.4,1463.75,1517.246,1520.936,259.749,55.04,73.543,74.073,73.47,51.69,1.417,2.079,0.381,67.209,53.763,90.733,48.087,0.0,68.169,75.866,76.021,75.992,30.283,54.765,37.817,-10.82,53.531,98.5,72.625,75.75,55.406,56.344,0.0,40.875,72.0,70.0,1000.0,200.0,0.175,261.5,71.938,66.375,-0.052,72.125,73.188,55.75,56.938,0.0,36.5,72.0,70.0,1000.0,200.0,0.107,355.0,72.438,75.25,0.007,71.875,71.563,55.969,57.125,0.0,52.438,72.0,70.0,1000.0,200.0,0.161,439.75,75.0,75.375,0.021,72.0,71.813,56.219,57.75,0.0,48.563,72.0,70.0,1000.0,200.0,0.147,419.75,70.438,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.784,11.851,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.0,529.0,538.5,303.25,523.5,527.0,518.5,0.01,3.592,0.0,12.234,0.873,0.253,-0.042,-0.003,-0.001,0.002
8242007,951,1.0,1.0,1.0,1.0,100.0,26.563,40.0,40.0,40.0,1.0,1.0,874.963,254.173,0.012,11.688,0.0,80.0,55.0,1.4,1470.0,1514.074,1517.729,256.07,54.825,73.225,73.863,73.259,51.798,1.41,2.068,0.373,67.236,53.756,90.761,47.975,0.0,68.169,75.866,76.021,75.992,30.137,54.66,37.671,-10.82,53.563,98.5,72.625,75.938,55.406,56.438,0.0,41.375,72.0,70.0,1000.0,200.0,0.173,260.75,71.938,66.375,-0.052,72.125,73.188,55.75,56.688,0.0,36.781,72.0,70.0,1000.0,200.0,0.106,353.25,72.438,75.25,0.007,72.063,71.0,55.875,57.125,0.0,52.75,72.0,70.0,1000.0,200.0,0.162,442.0,75.0,75.375,0.025,72.0,71.75,56.219,57.75,0.0,49.313,72.0,70.0,1000.0,200.0,0.143,415.0,70.625,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.765,11.841,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.0,529.5,538.5,303.25,523.5,527.0,518.5,0.01,3.591,0.0,12.251,0.875,0.254,-0.042,-0.003,-0.001,0.002
8242007,952,1.0,1.0,1.0,1.0,100.0,28.148,40.0,40.0,40.0,1.0,1.0,883.163,254.173,0.022,11.762,0.0,80.0,55.0,1.4,1479.5,1514.074,1533.777,261.358,54.825,73.331,73.863,73.259,51.798,1.413,2.108,0.381,67.302,53.863,90.845,48.003,0.0,68.169,75.866,75.808,75.918,30.137,54.869,37.671,-10.82,53.531,98.375,72.938,75.438,55.406,56.344,0.0,41.625,72.0,70.0,1000.0,200.0,0.174,260.75,71.938,66.5,-0.052,72.125,73.063,55.75,56.688,0.0,36.875,72.0,70.0,1000.0,200.0,0.107,354.75,72.5,75.25,0.007,72.063,70.813,55.875,57.125,0.0,53.375,72.0,70.0,1000.0,200.0,0.169,446.5,75.0,75.375,0.021,72.0,71.75,56.219,57.563,0.0,49.656,72.0,70.0,1000.0,200.0,0.14,413.0,70.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.769,11.851,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.0,529.5,538.5,303.5,523.5,527.0,519.0,-0.02,3.583,0.0,12.328,0.883,0.254,-0.041,-0.003,-0.001,0.002
8242007,953,1.0,1.0,1.0,1.0,100.0,25.033,40.0,40.0,40.0,1.0,1.0,890.19,254.173,0.012,11.747,0.0,80.0,55.0,1.4,1482.0,1544.255,1525.749,262.289,54.717,73.225,73.863,73.153,51.798,1.353,2.065,0.377,67.345,53.888,90.957,47.947,0.0,68.277,75.866,75.914,75.992,30.063,54.869,37.453,-10.82,53.531,98.375,72.688,75.813,55.406,56.438,0.0,43.281,72.0,70.0,1000.0,200.0,0.171,258.25,72.063,66.563,-0.052,72.125,73.063,55.625,56.688,0.0,35.75,72.0,70.0,1000.0,200.0,0.111,365.25,72.438,75.188,0.007,72.063,70.813,55.875,57.125,0.0,53.188,72.0,70.0,1000.0,200.0,0.169,451.75,75.0,75.25,0.021,72.0,71.75,56.219,57.563,0.0,48.625,72.0,70.0,1000.0,200.0,0.146,418.25,70.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.76,11.836,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.0,529.5,538.5,303.25,523.0,527.0,518.5,0.032,3.5,0.0,12.077,0.89,0.254,-0.042,-0.003,-0.001,0.002
8242007,954,1.0,1.0,1.0,1.0,100.0,27.793,40.0,40.0,40.0,1.0,1.0,892.533,255.344,0.012,11.792,0.0,80.0,55.0,1.4,1475.5,1563.372,1530.565,257.962,55.148,73.225,73.863,73.153,52.012,1.391,2.184,0.373,67.32,53.836,91.49,47.919,0.0,68.277,75.866,76.021,75.918,29.99,55.183,37.089,-10.82,53.531,98.313,72.688,76.25,55.5,56.438,0.0,42.656,72.0,70.0,1000.0,200.0,0.175,262.5,71.938,66.563,-0.052,72.0,73.0,55.75,56.781,0.0,35.438,72.0,70.0,1000.0,200.0,0.111,368.5,72.5,75.25,0.007,72.188,71.0,55.875,57.125,0.0,52.969,72.0,70.0,1000.0,200.0,0.171,454.5,75.188,75.375,0.024,71.938,71.75,56.219,57.563,0.0,49.219,72.0,70.0,1000.0,200.0,0.142,415.25,70.625,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.769,11.839,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,529.5,538.5,303.25,524.0,527.0,518.5,0.004,3.323,0.0,11.646,0.893,0.255,-0.041,-0.003,-0.001,0.002
8242007,955,1.0,1.0,1.0,1.0,100.0,27.263,40.0,40.0,40.0,1.0,1.0,880.82,245.974,0.022,11.792,0.0,80.0,55.0,1.4,1478.0,1517.246,1517.729,257.056,55.04,73.225,73.863,73.153,52.119,1.383,2.068,0.384,67.337,53.746,91.182,48.115,0.0,68.169,75.866,75.808,75.918,29.917,55.496,37.234,-10.82,53.656,98.5,72.625,75.625,55.5,56.563,0.0,43.281,72.0,70.0,1000.0,200.0,0.174,261.25,71.938,66.625,-0.052,72.0,73.063,55.844,56.781,0.0,37.281,72.0,70.0,1000.0,200.0,0.101,347.75,72.625,75.25,0.007,72.063,71.0,55.969,57.125,0.0,54.219,72.0,70.0,1000.0,200.0,0.172,451.75,75.313,75.25,0.021,72.0,71.688,56.344,57.75,0.0,49.094,72.0,70.0,1000.0,200.0,0.14,410.75,70.75,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.767,11.844,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,529.5,538.5,303.25,524.0,527.0,518.5,-0.02,3.373,0.0,12.004,0.881,0.246,-0.04,-0.003,0.0,0.002
8242007,956,1.0,1.0,1.0,1.0,100.0,27.438,40.0,40.0,40.0,1.0,1.0,872.621,253.001,0.012,11.822,0.0,80.0,55.0,1.4,1486.25,1507.734,1517.729,258.176,55.255,73.225,73.758,73.153,52.226,1.394,2.057,0.377,67.33,53.871,91.153,48.143,0.0,68.384,75.94,75.914,75.844,29.917,55.287,37.162,-10.82,53.656,98.375,72.625,75.438,55.688,56.563,0.0,43.375,72.0,70.0,1000.0,200.0,0.173,261.0,71.938,66.625,-0.052,72.0,73.063,55.844,56.688,0.0,37.094,72.0,70.0,1000.0,200.0,0.103,349.25,72.625,75.25,0.007,72.063,71.438,55.969,57.219,0.0,54.5,72.0,70.0,1000.0,200.0,0.166,446.0,75.188,75.375,0.021,72.0,71.75,56.219,57.75,0.0,49.313,72.0,70.0,1000.0,200.0,0.143,413.25,70.75,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.769,11.846,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.5,529.5,538.5,303.5,524.0,527.0,518.5,0.044,3.376,0.0,11.916,0.873,0.253,-0.04,-0.003,-0.001,0.002
8242007,957,1.0,1.0,1.0,1.0,100.0,28.553,40.0,40.0,40.0,1.0,1.0,880.82,256.515,0.022,11.762,0.0,80.0,55.0,1.4,1494.25,1515.66,1524.144,259.743,55.148,73.437,74.073,73.364,52.226,1.417,2.075,0.384,67.427,53.944,91.294,48.255,0.0,68.169,75.792,75.914,75.844,29.77,55.392,37.089,-10.82,53.719,98.375,72.688,75.375,55.688,56.563,0.0,42.625,72.0,70.0,1000.0,200.0,0.186,269.5,71.938,66.625,-0.052,72.125,73.188,55.938,56.781,0.0,36.844,72.0,70.0,1000.0,200.0,0.105,351.0,72.625,75.25,0.007,72.063,71.313,56.094,57.219,0.0,54.438,72.0,70.0,1000.0,200.0,0.168,447.25,75.188,75.375,0.024,71.938,71.75,56.344,57.75,0.0,49.375,72.0,70.0,1000.0,200.0,0.143,413.5,70.813,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.752,11.828,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,529.5,538.5,303.5,524.0,527.0,518.5,0.009,3.36,0.0,11.978,0.881,0.257,-0.04,-0.003,-0.001,0.002
8242007,958,1.0,1.0,1.0,1.0,100.0,31.313,40.0,40.0,40.0,1.0,1.0,864.422,254.173,0.022,11.792,0.0,80.0,55.0,1.4,1494.25,1514.074,1517.729,261.159,55.148,73.331,74.073,73.364,52.226,1.356,2.093,0.377,67.412,53.928,91.041,48.227,0.0,68.169,75.866,75.914,75.844,29.624,55.183,36.943,-10.82,53.688,98.5,72.625,76.125,55.688,56.563,0.0,43.625,72.0,70.0,1000.0,200.0,0.181,266.0,71.938,66.625,-0.052,72.0,73.188,55.938,56.938,0.0,36.781,72.0,70.0,1000.0,200.0,0.104,352.5,72.625,75.188,0.007,71.875,71.0,56.094,57.219,0.0,54.406,72.0,70.0,1000.0,200.0,0.168,449.0,75.188,75.375,0.019,72.0,71.75,56.344,57.75,0.0,48.594,72.0,70.0,1000.0,200.0,0.143,414.25,70.813,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.747,11.828,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,529.5,539.0,303.5,524.0,527.0,519.0,-0.01,3.377,0.0,12.009,0.864,0.254,-0.04,-0.003,-0.001,0.002
8242007,959,1.0,1.0,1.0,1.0,100.0,29.609,40.0,40.0,40.0,1.0,1.0,883.163,250.659,0.012,11.703,0.0,80.0,55.0,1.4,1478.0,1518.833,1524.144,259.068,55.148,73.225,73.863,73.153,52.119,1.398,2.068,0.381,67.399,53.92,90.901,48.227,0.0,68.062,75.866,75.808,75.844,29.697,55.183,37.016,-10.82,53.813,98.375,72.625,75.625,55.688,56.563,0.0,42.938,72.0,70.0,1000.0,200.0,0.19,273.75,71.938,66.75,-0.052,72.125,73.063,55.844,56.938,0.0,36.594,72.0,70.0,1000.0,200.0,0.1,345.25,72.625,75.25,0.007,72.063,70.813,56.094,57.219,0.0,54.375,72.0,70.0,1000.0,200.0,0.167,450.75,75.0,75.375,0.021,72.0,71.75,56.344,57.875,0.0,49.094,72.0,70.0,1000.0,200.0,0.143,414.0,70.813,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.75,11.831,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,529.5,538.5,303.5,524.5,527.0,519.0,0.005,3.361,0.0,11.918,0.883,0.251,-0.04,-0.003,-0.001,0.002
8242007,1000,1.0,1.0,1.0,1.0,100.0,31.899,40.0,40.0,40.0,1.0,1.0,887.848,258.858,0.012,11.747,0.0,80.0,55.0,1.4,1488.25,1539.483,1527.354,267.314,55.148,73.225,73.758,73.047,52.119,1.33,2.115,0.373,67.523,53.995,91.125,48.283,0.0,68.062,75.792,75.914,75.918,29.624,55.287,36.943,-10.82,53.781,98.375,72.688,75.438,55.688,56.563,0.0,42.469,72.0,70.0,1000.0,200.0,0.193,275.5,71.813,66.75,-0.052,72.125,73.188,55.938,56.781,0.0,36.375,72.0,70.0,1000.0,200.0,0.106,356.0,72.625,75.25,0.007,72.188,70.688,56.094,57.219,0.0,53.875,72.0,70.0,1000.0,200.0,0.177,462.25,75.0,75.25,0.021,72.063,71.75,56.344,57.75,0.0,49.438,72.0,70.0,1000.0,200.0,0.141,412.25,70.813,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.722,11.806,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.0,539.0,303.5,525.0,527.5,519.0,0.012,3.35,0.0,11.963,0.888,0.259,-0.039,-0.003,-0.001,0.002
8242007,1001,1.0,1.0,1.0,1.0,100.0,31.839,40.0,40.0,40.0,1.0,1.0,896.047,257.687,0.022,11.807,0.0,80.0,55.0,1.4,1501.75,1544.255,1540.206,263.468,55.04,73.331,73.863,73.259,52.119,1.349,2.122,0.37,67.635,54.089,90.901,48.395,0.0,67.954,75.792,75.914,75.918,29.477,55.287,36.87,-10.82,53.719,98.375,72.688,75.75,55.688,56.563,0.0,43.375,72.0,70.0,1000.0,200.0,0.188,272.25,71.938,66.938,-0.052,72.125,73.375,55.938,56.938,0.0,37.219,72.0,70.0,1000.0,200.0,0.105,361.25,72.75,75.25,0.007,72.313,70.938,56.094,57.125,0.0,54.375,72.0,70.0,1000.0,200.0,0.18,464.5,75.0,75.375,0.017,72.0,71.75,56.344,57.75,0.0,49.406,72.0,70.0,1000.0,200.0,0.143,412.5,70.813,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.727,11.818,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.0,539.0,303.5,525.0,527.0,519.0,0.023,3.382,0.0,12.146,0.896,0.258,-0.038,-0.003,-0.001,0.002
8242007,1002,1.0,1.0,1.0,1.0,100.0,32.484,40.0,40.0,40.0,1.0,1.0,914.788,255.344,0.012,11.717,0.0,80.0,55.0,1.4,1513.25,1576.141,1551.468,268.434,55.04,73.013,73.758,73.047,52.226,1.368,2.126,0.377,67.744,54.147,90.985,48.395,0.0,68.169,75.792,75.914,75.844,29.477,55.287,36.87,-10.82,53.938,98.375,72.688,75.375,55.688,56.563,0.0,43.594,72.0,70.0,1000.0,200.0,0.194,276.25,71.938,66.75,-0.052,72.125,73.375,55.938,56.938,0.0,36.594,72.0,70.0,1000.0,200.0,0.107,358.75,72.938,75.563,0.007,72.375,71.0,56.094,57.219,0.0,54.313,72.0,70.0,1000.0,200.0,0.188,475.25,75.188,75.25,0.021,72.0,71.75,56.344,57.875,0.0,49.5,72.0,70.0,1000.0,200.0,0.142,412.5,70.938,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.742,11.826,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,529.5,539.0,303.5,525.0,527.0,519.0,0.005,3.356,0.0,12.053,0.915,0.255,-0.04,-0.003,-0.0,0.002
8242007,1003,1.0,1.0,1.0,1.0,100.0,35.009,40.0,40.0,40.0,1.0,1.0,920.644,255.344,0.022,11.658,0.0,80.0,55.0,1.4,1523.5,1579.336,1553.078,271.786,55.363,73.331,73.863,73.259,52.333,1.372,2.104,0.381,67.751,54.208,91.125,48.507,0.0,68.169,75.792,75.914,75.844,29.404,55.392,37.016,-10.82,54.031,98.438,72.625,75.375,55.813,56.563,0.0,43.281,72.0,70.0,1000.0,200.0,0.194,275.75,71.813,66.938,-0.052,72.125,73.188,55.938,56.938,0.0,37.563,72.0,70.0,1000.0,200.0,0.108,359.5,72.938,75.5,0.007,72.5,70.688,56.094,57.219,0.0,54.219,72.0,70.0,1000.0,200.0,0.192,479.5,75.188,75.438,0.024,72.063,71.75,56.438,57.875,0.0,50.0,72.0,70.0,1000.0,200.0,0.141,410.5,70.938,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.734,11.816,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,530.0,539.0,303.5,524.5,527.5,519.0,0.009,3.415,0.0,12.348,0.921,0.255,-0.037,-0.003,-0.001,0.002
8242007,1004,1.0,1.0,1.0,1.0,100.0,33.304,40.0,40.0,40.0,1.0,1.0,932.357,260.029,0.022,11.762,0.0,80.0,55.0,1.4,1543.25,1596.93,1569.199,275.729,55.04,73.225,73.653,73.047,51.798,1.383,2.122,0.377,67.8,54.227,89.835,48.451,0.0,68.169,75.644,75.808,75.844,29.404,54.556,37.671,-10.82,54.125,98.438,72.625,75.375,55.5,56.563,0.0,43.375,72.0,70.0,1000.0,200.0,0.194,274.75,71.813,66.938,-0.052,72.125,73.188,55.844,56.938,0.0,37.813,72.0,70.0,1000.0,200.0,0.109,361.0,72.938,75.25,0.007,72.375,70.688,55.969,57.125,0.0,54.625,72.0,70.0,1000.0,200.0,0.198,487.5,75.188,75.375,0.025,72.063,71.75,56.344,57.875,0.0,49.0,72.0,70.0,1000.0,200.0,0.149,423.75,70.938,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.76,11.833,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,529.5,539.0,303.5,525.0,527.5,519.5,0.027,3.866,0.0,13.531,0.932,0.26,-0.037,-0.002,-0.001,0.002
8242007,1005,1.0,1.0,1.0,1.0,100.0,31.364,40.0,40.0,40.0,1.0,1.0,930.015,263.543,0.012,11.703,0.0,80.0,55.0,1.4,1543.25,1593.728,1562.747,277.677,54.825,73.119,73.548,73.047,51.583,1.375,2.101,0.381,67.855,54.283,90.032,48.283,0.0,68.277,75.718,75.808,75.844,29.404,54.033,37.526,-10.82,54.031,98.375,72.625,75.375,55.406,56.438,0.0,43.594,72.0,70.0,1000.0,200.0,0.193,274.75,71.813,67.063,-0.052,72.125,73.0,55.75,56.781,0.0,37.844,72.0,70.0,1000.0,200.0,0.111,361.0,72.938,75.5,0.007,72.313,71.188,55.875,57.0,0.0,55.844,72.0,70.0,1000.0,200.0,0.197,485.75,75.0,75.375,0.02,72.063,71.75,56.219,57.75,0.0,49.594,72.0,70.0,1000.0,200.0,0.147,421.0,70.938,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.75,11.822,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,529.5,539.0,303.25,525.0,527.5,519.0,0.017,3.859,0.0,13.227,0.93,0.264,-0.036,-0.003,-0.001,0.002
8242007,1006,1.0,1.0,1.0,1.0,100.0,29.894,40.0,40.0,40.0,1.0,1.0,918.302,261.201,0.012,11.747,0.0,80.0,55.0,1.4,1545.5,1576.141,1559.522,273.985,54.932,73.119,73.653,73.047,51.583,1.379,2.162,0.381,67.859,54.285,90.172,48.171,0.0,68.384,75.718,75.808,75.844,29.331,54.138,37.38,-10.82,53.875,98.25,72.625,75.625,55.281,56.344,0.0,43.406,72.0,70.0,1000.0,200.0,0.194,275.75,71.813,67.188,-0.052,72.125,73.0,55.625,56.688,0.0,37.563,72.0,70.0,1000.0,200.0,0.112,363.25,72.938,75.563,0.007,72.375,70.938,55.656,57.0,0.0,54.813,72.0,70.0,1000.0,200.0,0.195,484.75,75.188,75.25,0.022,72.063,71.75,56.219,57.75,0.0,50.563,72.0,70.0,1000.0,200.0,0.142,414.5,71.0,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.754,11.825,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,529.5,539.0,303.5,525.0,527.5,519.5,0.017,3.811,0.0,13.157,0.918,0.261,-0.035,-0.003,-0.0,0.002
8242007,1007,1.0,1.0,1.0,1.0,100.0,29.364,40.0,40.0,40.0,1.0,1.0,935.871,261.201,0.012,11.732,0.0,80.0,55.0,1.4,1544.75,1600.133,1570.813,284.555,54.61,73.013,73.653,73.047,51.476,1.383,2.169,0.381,68.013,54.357,90.396,48.059,0.0,68.169,75.718,75.808,75.844,29.477,53.929,37.453,-10.82,53.938,98.188,72.5,75.438,55.281,56.25,0.0,44.188,72.0,70.0,1000.0,200.0,0.193,274.75,71.813,67.188,-0.052,72.0,73.0,55.625,56.688,0.0,37.406,72.0,70.0,1000.0,200.0,0.113,364.75,73.063,75.25,0.007,72.5,70.688,55.656,57.0,0.0,55.656,72.0,70.0,1000.0,200.0,0.199,489.0,75.0,75.375,0.025,72.063,71.688,56.125,57.563,0.0,49.281,72.0,70.0,1000.0,200.0,0.15,424.75,71.0,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.746,11.819,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,530.0,539.0,303.25,525.0,527.5,519.0,0.017,3.827,0.0,13.021,0.936,0.261,-0.035,-0.002,-0.001,0.002
8242007,1008,1.0,1.0,1.0,1.0,100.0,26.249,40.0,40.0,40.0,1.0,1.0,922.987,260.029,0.012,11.866,0.0,80.0,55.0,1.4,1561.25,1596.93,1570.813,284.01,54.61,73.331,73.758,73.153,51.476,1.406,2.126,0.377,68.007,54.382,90.817,48.143,0.0,68.169,75.718,75.702,75.77,29.55,53.929,37.162,-10.828,53.844,98.25,72.625,75.25,55.281,56.25,0.0,44.188,72.0,70.0,1000.0,200.0,0.194,275.25,71.813,67.188,-0.052,72.125,72.938,55.531,56.406,0.0,37.438,72.0,70.0,1000.0,200.0,0.113,365.5,73.063,75.25,0.007,72.375,70.625,55.656,56.813,0.0,56.719,72.0,70.0,1000.0,200.0,0.203,494.75,75.0,75.375,0.021,72.063,71.688,56.125,57.563,0.0,49.969,72.0,70.0,1000.0,200.0,0.147,421.25,71.188,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.738,11.805,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.0,539.0,303.5,525.0,527.5,519.5,-0.039,3.705,0.0,12.568,0.923,0.26,-0.035,-0.002,-0.001,0.001
8242007,1009,1.0,1.0,1.0,1.0,100.0,27.834,40.0,40.0,40.0,1.0,1.0,930.015,261.201,0.012,11.822,0.0,80.0,55.0,1.4,1569.5,1590.528,1570.813,289.96,54.825,73.013,73.548,72.942,51.798,1.402,2.158,0.377,68.033,54.361,91.434,48.115,0.0,68.062,75.718,75.914,75.77,29.55,54.556,37.162,-10.82,53.875,98.25,72.625,75.125,55.281,56.344,0.0,44.219,72.0,70.0,1000.0,200.0,0.196,276.75,71.813,67.188,-0.052,72.125,72.938,55.625,56.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.113,366.0,73.063,75.5,0.007,72.313,70.625,55.875,56.813,0.0,55.906,72.0,70.0,1000.0,200.0,0.201,491.25,75.188,75.375,0.021,72.063,71.688,56.125,57.563,0.0,50.094,72.0,70.0,1000.0,200.0,0.147,418.25,71.188,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.742,11.806,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.0,539.0,303.5,525.0,527.5,519.5,0.003,3.599,0.0,12.521,0.93,0.261,-0.035,-0.002,-0.001,0.002
8242007,1010,1.0,1.0,1.0,1.0,100.0,26.834,40.0,40.0,40.0,1.0,1.0,922.987,262.372,0.022,11.717,0.0,80.0,55.0,1.4,1577.5,1620.978,1567.585,284.31,54.825,73.013,73.548,72.942,51.798,1.425,2.194,0.381,67.873,54.306,91.238,48.143,0.0,68.062,75.792,75.808,75.696,29.55,54.66,37.234,-10.82,53.844,98.313,72.625,75.438,55.281,56.344,0.0,44.031,72.0,70.0,1000.0,200.0,0.201,280.0,71.813,67.25,-0.052,72.125,73.0,55.625,56.5,0.0,37.094,72.0,70.0,1000.0,200.0,0.111,362.5,73.063,75.5,0.007,72.5,70.688,55.875,56.813,0.0,56.563,72.0,70.0,1000.0,200.0,0.207,495.25,75.188,75.375,0.025,72.0,71.75,56.125,57.563,0.0,49.656,72.0,70.0,1000.0,200.0,0.152,423.5,71.188,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.741,11.816,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.0,539.0,303.5,526.5,527.5,519.5,-0.132,3.586,0.0,12.528,0.923,0.262,-0.035,-0.002,-0.001,0.002
8242007,1011,1.0,1.0,1.0,1.0,100.0,26.304,40.0,40.0,40.0,1.0,1.0,931.186,264.715,0.022,11.822,0.0,80.0,55.0,1.4,1577.5,1616.164,1578.888,292.042,54.932,73.119,73.548,73.047,52.012,1.387,2.151,0.373,67.928,54.435,91.238,48.115,0.0,68.062,75.644,75.808,75.77,29.55,54.765,37.162,-10.82,53.813,98.25,72.5,75.938,55.406,56.344,0.0,43.813,72.0,70.0,1000.0,200.0,0.207,285.0,71.813,67.188,-0.052,72.0,72.938,55.75,56.688,0.0,37.406,72.0,70.0,1000.0,200.0,0.114,368.25,73.125,75.5,0.007,72.188,70.938,55.875,56.813,0.0,56.781,72.0,70.0,1000.0,200.0,0.203,491.75,75.188,75.375,0.021,72.0,71.688,56.219,57.563,0.0,49.594,72.0,70.0,1000.0,200.0,0.151,426.25,71.313,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.741,11.818,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.0,539.0,303.25,526.0,527.0,519.5,0.017,3.569,0.0,12.521,0.931,0.265,-0.035,-0.002,-0.001,0.001
8242007,1012,1.0,1.0,1.0,1.0,100.0,26.714,40.0,40.0,40.0,1.0,1.0,947.584,260.029,0.022,11.822,0.0,80.0,55.0,1.4,1570.0,1603.336,1572.427,276.015,54.932,73.225,73.863,73.153,51.905,1.364,2.158,0.381,67.956,54.362,90.901,47.947,0.0,68.062,75.718,75.808,75.77,29.404,54.869,37.089,-10.828,53.875,98.313,72.5,76.125,55.406,56.344,0.0,45.063,72.0,70.0,1000.0,200.0,0.198,277.25,71.688,67.25,-0.052,71.875,72.813,55.75,56.781,0.0,37.219,72.0,70.0,1000.0,200.0,0.11,364.5,73.125,75.25,0.007,72.188,70.625,55.875,57.0,0.0,56.281,72.0,70.0,1000.0,200.0,0.203,494.5,75.188,75.375,0.021,72.063,71.688,56.219,57.563,0.0,50.156,72.0,70.0,1000.0,200.0,0.144,418.0,71.313,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.741,11.816,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.0,539.5,303.5,525.0,527.5,520.0,0.013,3.568,0.0,12.642,0.948,0.26,-0.034,-0.002,-0.001,0.002
8242007,1013,1.0,1.0,1.0,1.0,100.0,27.36,40.0,40.0,40.0,1.0,1.0,951.098,262.372,0.012,11.822,0.0,80.0,55.0,1.4,1561.25,1622.584,1596.683,282.013,54.932,73.013,73.443,72.942,52.012,1.433,2.173,0.377,68.02,54.45,91.238,48.227,0.0,67.954,75.644,75.808,75.77,29.477,54.869,37.162,-10.82,53.906,98.313,72.625,75.125,55.5,56.438,0.0,43.75,72.0,70.0,1000.0,200.0,0.211,285.0,71.938,67.375,-0.052,72.0,72.938,55.844,56.688,0.0,38.156,72.0,70.0,1000.0,200.0,0.112,365.75,73.125,75.25,0.007,72.188,70.813,55.875,57.0,0.0,56.75,72.0,70.0,1000.0,200.0,0.213,505.0,75.0,75.375,0.021,72.063,71.563,56.219,57.563,0.0,50.25,72.0,70.0,1000.0,200.0,0.145,415.25,71.313,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.749,11.822,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.0,539.5,303.25,526.5,527.5,519.5,0.009,3.578,0.0,12.642,0.951,0.262,-0.035,-0.002,-0.001,0.001
8242007,1014,1.0,1.0,1.0,1.0,100.0,28.005,40.0,40.0,40.0,1.0,1.0,921.816,263.543,0.012,11.732,0.0,80.0,55.0,1.4,1570.0,1593.728,1567.585,274.058,54.932,73.013,73.337,72.942,52.012,1.413,2.122,0.381,68.085,54.479,90.677,48.451,0.0,68.169,75.718,75.808,75.77,29.55,54.974,37.162,-10.82,53.938,98.313,72.5,75.375,55.5,56.438,0.0,45.125,72.0,70.0,1000.0,200.0,0.199,278.25,71.813,67.375,-0.052,72.0,72.938,55.75,56.688,0.0,36.969,72.0,70.0,1000.0,200.0,0.113,368.0,73.125,75.5,0.007,72.063,70.688,55.969,57.0,0.0,55.844,72.0,70.0,1000.0,200.0,0.196,483.75,75.188,75.375,0.02,72.0,71.688,56.219,57.563,0.0,50.0,72.0,70.0,1000.0,200.0,0.146,416.75,71.313,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.757,11.825,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,530.0,539.0,303.25,525.5,527.5,519.5,0.007,3.513,0.0,12.426,0.922,0.264,-0.034,-0.002,-0.001,0.001
8242007,1015,1.0,1.0,1.0,1.0,100.0,27.005,40.0,40.0,40.0,1.0,1.0,955.783,265.886,0.022,11.732,0.0,80.0,55.0,1.4,1571.5,1625.796,1588.589,285.974,55.04,73.013,73.443,72.836,52.012,1.417,2.079,0.384,68.08,54.454,90.985,48.395,0.0,68.169,75.718,75.702,75.696,29.331,54.66,37.089,-10.82,54.0,98.25,72.5,75.438,55.5,56.344,0.0,43.875,72.0,70.0,1000.0,200.0,0.212,287.25,71.813,67.375,-0.052,72.0,72.938,55.75,56.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.112,364.25,73.25,75.5,0.007,72.188,70.688,55.875,57.0,0.0,56.594,72.0,70.0,1000.0,200.0,0.202,488.25,75.188,75.375,0.021,72.0,71.688,56.219,57.75,0.0,49.344,72.0,70.0,1000.0,200.0,0.151,421.5,71.313,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.736,11.81,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.0,539.5,303.5,526.5,527.5,520.0,0.03,3.593,0.0,12.665,0.956,0.266,-0.034,-0.002,-0.001,0.001
8242007,1016,1.0,1.0,1.0,1.0,100.0,28.59,40.0,40.0,40.0,1.0,1.0,940.556,262.372,0.012,11.717,0.0,80.0,55.0,1.4,1564.25,1606.542,1570.813,283.478,55.148,72.907,73.337,72.836,52.012,1.387,2.111,0.377,68.12,54.53,90.873,48.311,0.0,68.169,75.792,75.808,75.696,29.477,54.765,37.162,-10.82,53.938,98.375,72.438,75.25,55.5,56.344,0.0,44.063,72.0,70.0,1000.0,200.0,0.21,286.25,71.813,67.375,-0.052,72.0,72.938,55.75,56.688,0.0,37.781,72.0,70.0,1000.0,200.0,0.11,363.25,73.25,75.5,0.007,72.313,70.625,55.875,57.0,0.0,56.906,72.0,70.0,1000.0,200.0,0.2,488.0,75.0,75.375,0.022,72.0,71.688,56.219,57.563,0.0,49.313,72.0,70.0,1000.0,200.0,0.149,424.0,71.313,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.741,11.819,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.5,539.5,303.25,526.5,527.5,520.0,-0.072,3.561,0.0,12.53,0.941,0.262,-0.034,-0.002,-0.001,0.001
8242007,1017,1.0,1.0,1.0,1.0,100.0,27.12,40.0,40.0,40.0,1.0,1.0,920.644,262.372,0.012,11.777,0.0,80.0,55.0,1.4,1564.25,1624.19,1578.888,284.162,54.932,72.907,73.337,72.942,52.012,1.372,2.093,0.381,68.168,54.547,90.817,48.423,0.0,68.062,75.718,75.702,75.696,29.477,54.765,37.089,-10.828,54.0,98.313,72.438,75.25,55.5,56.438,0.0,44.031,72.0,70.0,1000.0,200.0,0.209,286.75,71.813,67.563,-0.052,72.0,72.938,55.625,56.688,0.0,37.75,72.0,70.0,1000.0,200.0,0.11,364.5,73.25,75.5,0.007,72.313,70.625,55.875,57.0,0.0,56.688,72.0,70.0,1000.0,200.0,0.211,503.5,75.188,75.438,0.021,72.0,71.688,56.219,57.563,0.0,50.031,72.0,70.0,1000.0,200.0,0.145,419.25,71.438,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.734,11.806,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,539.5,303.25,526.0,527.5,519.5,0.016,3.545,0.0,12.474,0.921,0.262,-0.032,-0.002,-0.001,0.002
8242007,1018,1.0,1.0,1.0,1.0,100.0,28.0,40.0,40.0,40.0,1.0,1.0,961.64,267.057,0.022,11.747,0.0,80.0,55.0,1.4,1580.75,1612.955,1588.589,283.591,55.04,72.907,73.443,72.836,52.119,1.41,2.137,0.384,68.121,54.491,90.957,48.423,0.0,68.062,75.718,75.702,75.77,29.477,54.869,37.162,-10.82,54.063,98.313,72.5,75.25,55.5,56.438,0.0,44.688,72.0,70.0,1000.0,200.0,0.203,280.5,71.688,67.688,-0.052,72.0,72.813,55.844,56.781,0.0,37.063,72.0,70.0,1000.0,200.0,0.113,368.25,73.25,75.5,0.007,72.313,70.688,55.969,57.0,0.0,56.094,72.0,70.0,1000.0,200.0,0.216,509.25,75.188,75.375,0.022,72.0,71.688,56.219,57.75,0.0,50.594,72.0,70.0,1000.0,200.0,0.143,412.75,71.438,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.719,11.79,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.0,539.5,303.25,525.5,527.5,520.0,-0.071,3.555,0.0,12.562,0.962,0.267,-0.03,-0.002,-0.001,0.001
8242007,1019,1.0,1.0,1.0,1.0,100.0,28.88,40.0,40.0,40.0,1.0,1.0,952.269,264.715,0.012,11.777,0.0,80.0,55.0,1.4,1568.75,1654.755,1588.589,291.157,55.04,73.013,73.548,73.047,52.012,1.391,2.104,0.388,68.154,54.498,90.929,48.507,0.0,68.062,75.718,75.702,75.696,29.477,54.765,37.089,-10.82,54.125,98.188,72.5,75.375,55.5,56.344,0.0,44.656,72.0,70.0,1000.0,200.0,0.209,286.0,71.688,67.688,-0.052,72.0,72.938,55.75,56.781,0.0,37.688,72.0,70.0,1000.0,200.0,0.111,364.25,73.25,75.5,0.007,72.375,70.375,55.969,57.0,0.0,57.063,72.0,70.0,1000.0,200.0,0.222,511.0,75.188,75.375,0.02,72.0,71.688,56.219,57.563,0.0,50.063,72.0,70.0,1000.0,200.0,0.147,416.0,71.438,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.734,11.803,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.5,539.5,303.25,526.5,527.5,520.0,0.016,3.545,0.0,12.474,0.952,0.265,-0.03,-0.002,-0.001,0.001
8242007,1020,1.0,1.0,1.0,1.0,100.0,30.23,40.0,40.0,40.0,1.0,1.0,954.612,267.057,0.022,11.747,0.0,80.0,55.0,1.4,1595.25,1624.19,1575.657,287.619,54.932,73.013,73.548,73.047,52.012,1.417,2.148,0.399,68.18,54.502,90.901,48.507,0.0,67.954,75.644,75.808,75.696,29.404,54.765,37.089,-10.82,54.094,98.25,72.5,75.375,55.5,56.344,0.0,44.188,72.0,70.0,1000.0,200.0,0.212,288.75,71.688,67.688,-0.052,72.0,72.938,55.844,56.781,0.0,37.531,72.0,70.0,1000.0,200.0,0.111,366.5,73.375,75.5,0.007,72.313,70.813,55.875,57.0,0.0,57.313,72.0,70.0,1000.0,200.0,0.213,510.25,75.188,75.375,0.023,72.0,71.563,56.344,57.563,0.0,49.969,72.0,70.0,1000.0,200.0,0.146,416.75,71.438,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.733,11.797,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,539.5,303.5,527.5,527.5,520.0,0.007,3.56,0.0,12.562,0.955,0.267,-0.03,-0.002,-0.001,0.001
8242007,1021,1.0,1.0,1.0,1.0,100.0,28.29,40.0,40.0,40.0,1.0,1.0,947.584,262.372,0.012,11.807,0.0,80.0,55.0,1.4,1598.75,1619.373,1580.504,280.51,54.932,72.907,73.337,72.73,51.905,1.364,2.093,0.381,68.127,54.48,90.789,48.536,0.0,67.954,75.718,75.702,75.77,29.477,54.765,37.162,-10.82,54.063,98.313,72.5,75.813,55.406,56.438,0.0,44.313,72.0,70.0,1000.0,200.0,0.214,288.5,71.688,67.688,-0.052,72.0,72.938,55.75,56.781,0.0,37.531,72.0,70.0,1000.0,200.0,0.112,365.25,73.375,75.5,0.007,72.188,70.688,55.969,57.0,0.0,57.281,72.0,70.0,1000.0,200.0,0.218,511.75,75.188,75.375,0.026,72.0,71.688,56.219,57.75,0.0,50.469,72.0,70.0,1000.0,200.0,0.144,413.0,71.5,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.724,11.79,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,530.5,539.5,303.25,525.5,527.5,520.0,-0.039,3.588,0.0,12.626,0.948,0.262,-0.03,-0.002,-0.001,0.001
8242007,1022,1.0,1.0,1.0,1.0,100.0,27.995,40.0,40.0,40.0,1.0,1.0,946.413,265.886,0.022,11.777,0.0,80.0,55.0,1.4,1582.5,1616.164,1575.657,283.539,55.148,72.801,73.337,72.73,52.012,1.341,2.054,0.388,68.218,54.538,90.761,48.423,0.0,68.169,75.718,75.702,75.696,29.55,54.66,37.162,-10.82,54.031,98.313,72.438,75.75,55.5,56.438,0.0,44.625,72.0,70.0,1000.0,200.0,0.213,288.5,71.688,67.688,-0.052,72.0,73.0,55.75,56.781,0.0,37.875,72.0,70.0,1000.0,200.0,0.11,363.5,73.375,75.5,0.007,72.313,70.375,55.969,57.0,0.0,57.25,72.0,70.0,1000.0,200.0,0.215,510.5,75.188,75.375,0.021,72.0,71.688,56.219,57.75,0.0,50.25,72.0,70.0,1000.0,200.0,0.145,414.5,71.5,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.73,11.793,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,539.5,303.25,525.0,528.0,520.0,0.03,3.57,0.0,12.474,0.946,0.266,-0.03,-0.002,-0.001,0.001
8242007,1023,1.0,1.0,1.0,1.0,100.0,29.58,40.0,40.0,40.0,1.0,1.0,952.269,262.372,0.022,11.717,0.0,80.0,55.0,1.4,1582.5,1637.047,1572.427,288.288,55.04,72.801,73.337,72.73,52.012,1.41,2.101,0.381,68.143,54.569,90.901,48.479,0.0,67.954,75.644,75.702,75.696,29.404,54.765,37.162,-10.82,54.125,98.25,72.438,75.625,55.5,56.344,0.0,44.594,72.0,70.0,1000.0,200.0,0.214,288.5,71.688,67.813,-0.052,72.0,73.0,55.75,56.781,0.0,37.719,72.0,70.0,1000.0,200.0,0.112,365.25,73.375,75.5,0.007,72.313,70.688,55.969,57.0,0.0,57.938,72.0,70.0,1000.0,200.0,0.219,511.75,75.188,75.375,0.02,72.0,71.688,56.219,57.75,0.0,50.156,72.0,70.0,1000.0,200.0,0.146,415.5,71.5,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.729,11.801,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,539.0,303.5,526.0,527.5,520.0,0.02,3.584,0.0,12.649,0.952,0.262,-0.03,-0.002,-0.001,0.002
8242007,1024,1.0,1.0,1.0,1.0,100.0,29.051,40.0,40.0,40.0,1.0,1.0,949.927,262.372,0.022,11.762,0.0,80.0,55.0,1.4,1580.25,1617.768,1577.272,288.006,54.932,72.801,73.232,72.73,52.012,1.394,2.162,0.381,68.163,54.527,90.845,48.62,0.0,67.954,75.644,75.702,75.623,29.404,54.66,37.089,-10.82,54.156,98.313,72.313,75.125,55.5,56.344,0.0,44.438,72.0,70.0,1000.0,200.0,0.213,288.5,71.688,67.813,-0.052,71.875,73.063,55.844,56.781,0.0,37.5,72.0,70.0,1000.0,200.0,0.112,367.25,73.563,75.5,0.007,72.313,70.188,56.094,57.0,0.0,57.281,72.0,70.0,1000.0,200.0,0.22,516.5,75.188,75.438,0.025,72.0,71.688,56.219,57.75,0.0,50.313,72.0,70.0,1000.0,200.0,0.145,414.75,71.5,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.729,11.797,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,539.5,303.5,526.0,527.5,520.0,-0.008,3.579,0.0,12.578,0.95,0.262,-0.03,-0.002,-0.001,0.001
8242007,1025,1.0,1.0,1.0,1.0,100.0,28.286,40.0,40.0,40.0,1.0,1.0,971.01,264.715,0.012,11.732,0.0,80.0,55.0,1.4,1592.0,1661.203,1585.354,296.691,54.932,72.801,73.127,72.73,52.012,1.421,2.252,0.377,68.147,54.589,90.901,48.704,0.0,68.062,75.644,75.702,75.696,29.404,54.556,37.089,-10.82,54.313,98.188,72.313,75.375,55.5,56.438,0.0,44.375,72.0,70.0,1000.0,200.0,0.214,289.25,71.813,67.813,-0.052,72.0,73.0,55.844,56.781,0.0,37.406,72.0,70.0,1000.0,200.0,0.113,367.5,73.563,75.5,0.007,72.063,70.125,55.969,57.0,0.0,57.469,72.0,70.0,1000.0,200.0,0.224,514.0,75.188,75.375,0.021,72.0,71.688,56.219,57.75,0.0,49.125,72.0,70.0,1000.0,200.0,0.152,423.75,71.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.726,11.795,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.5,539.5,303.5,526.5,527.5,520.0,0.011,3.585,0.0,12.546,0.971,0.265,-0.03,-0.002,-0.001,0.001
8242007,1026,1.0,1.0,1.0,1.0,100.0,29.166,40.0,40.0,40.0,1.0,1.0,949.927,261.201,0.022,11.822,0.0,80.0,55.0,1.4,1599.5,1608.144,1574.042,285.856,55.04,72.695,73.232,72.625,52.012,1.41,2.119,0.381,68.103,54.471,90.845,48.704,0.0,67.954,75.644,75.702,75.623,29.404,54.66,37.162,-10.828,54.219,98.313,72.438,75.438,55.5,56.438,0.0,44.438,72.0,70.0,1000.0,200.0,0.214,289.5,71.688,67.813,-0.052,72.0,72.938,55.844,56.781,0.0,37.469,72.0,70.0,1000.0,200.0,0.113,376.5,73.563,75.5,0.007,72.188,70.125,55.969,57.0,0.0,57.719,72.0,70.0,1000.0,200.0,0.22,515.5,75.188,75.375,0.025,72.0,71.688,56.219,57.563,0.0,49.875,72.0,70.0,1000.0,200.0,0.145,420.75,71.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.716,11.8,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,539.5,303.5,527.0,528.0,520.0,-0.008,3.631,0.0,12.762,0.95,0.261,-0.03,-0.002,-0.001,0.001
8242007,1027,1.0,1.0,1.0,1.0,100.0,28.166,40.0,40.0,40.0,1.0,1.0,951.098,263.543,0.012,11.762,0.0,80.0,55.0,1.4,1599.5,1625.796,1585.354,285.603,54.932,72.695,73.232,72.73,52.012,1.387,2.248,0.377,68.093,54.463,90.845,48.648,0.0,68.062,75.644,75.702,75.623,29.404,54.765,37.089,-10.82,54.25,98.25,72.438,75.438,55.5,56.344,0.0,45.125,72.0,70.0,1000.0,200.0,0.212,288.25,71.688,67.813,-0.052,72.125,72.938,55.75,56.781,0.0,37.281,72.0,70.0,1000.0,200.0,0.113,368.25,73.563,75.563,0.007,72.313,70.125,56.094,57.0,0.0,57.656,72.0,70.0,1000.0,200.0,0.229,523.0,75.188,75.375,0.021,72.0,71.688,56.219,57.75,0.0,49.813,72.0,70.0,1000.0,200.0,0.145,420.5,71.625,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.733,11.806,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,539.5,303.5,527.0,527.5,520.5,-0.004,3.564,0.0,12.578,0.951,0.264,-0.03,-0.002,-0.001,0.002
8242007,1028,1.0,1.0,1.0,1.0,100.0,28.106,40.0,40.0,40.0,1.0,1.0,951.098,271.742,0.012,11.732,0.0,80.0,55.0,1.4,1599.5,1667.656,1604.786,293.512,55.255,72.907,73.443,72.836,52.119,1.353,2.111,0.399,68.085,54.439,90.901,48.76,0.0,68.277,75.57,75.596,75.623,29.404,54.556,37.089,-10.82,54.438,98.188,72.5,75.438,55.5,56.438,0.0,45.219,72.0,70.0,1000.0,200.0,0.213,287.75,71.688,67.938,-0.052,72.0,72.938,55.844,56.781,0.0,37.688,72.0,70.0,1000.0,200.0,0.112,365.25,73.563,75.563,0.007,72.313,69.813,55.969,56.813,0.0,58.188,72.0,70.0,1000.0,200.0,0.237,527.5,75.188,75.375,0.025,72.0,71.563,56.219,57.563,0.0,50.75,72.0,70.0,1000.0,200.0,0.142,412.25,71.625,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.721,11.789,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,530.0,539.5,303.25,527.0,527.5,520.0,0.024,3.585,0.0,12.546,0.951,0.272,-0.029,-0.002,-0.001,0.001
8242007,1029,1.0,1.0,1.0,1.0,100.0,31.336,40.0,40.0,40.0,1.0,1.0,966.325,265.886,0.022,11.688,0.0,80.0,55.0,1.4,1609.75,1640.264,1590.207,288.688,55.04,72.907,73.337,72.625,52.012,1.425,2.209,0.37,68.075,54.449,90.845,48.76,0.0,68.062,75.644,75.702,75.623,29.477,54.765,37.162,-10.828,54.469,98.25,72.5,75.375,55.5,56.438,0.0,46.063,72.0,70.0,1000.0,200.0,0.214,288.75,71.688,67.875,-0.052,71.875,72.938,55.844,56.781,0.0,37.781,72.0,70.0,1000.0,200.0,0.113,365.75,73.688,75.5,0.007,72.063,69.813,55.875,57.0,0.0,57.5,72.0,70.0,1000.0,200.0,0.232,526.5,75.188,75.375,0.023,72.0,71.563,56.219,57.75,0.0,50.688,72.0,70.0,1000.0,200.0,0.143,411.75,71.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.727,11.803,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,527.5,528.0,520.0,-0.008,3.552,0.0,12.499,0.966,0.266,-0.029,-0.002,-0.001,0.001
8242007,1030,1.0,1.0,1.0,1.0,100.0,30.101,40.0,40.0,40.0,1.0,1.0,954.612,265.886,0.022,11.777,0.0,80.0,55.0,1.4,1613.5,1661.203,1596.683,294.35,55.04,72.907,73.232,72.836,52.119,1.436,2.209,0.381,68.01,54.414,90.929,48.844,0.0,68.062,75.57,75.489,75.549,29.477,54.765,37.089,-10.82,54.563,98.25,72.438,74.75,55.5,56.438,0.0,44.875,72.0,70.0,1000.0,200.0,0.229,296.5,71.688,67.875,-0.052,72.0,73.0,55.75,56.781,0.0,37.656,72.0,70.0,1000.0,200.0,0.114,367.5,73.563,75.563,0.007,72.188,69.813,55.969,57.0,0.0,57.844,72.0,70.0,1000.0,200.0,0.223,519.5,75.188,75.375,0.024,72.0,71.688,56.219,57.75,0.0,50.125,72.0,70.0,1000.0,200.0,0.146,415.25,71.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.736,11.8,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,539.5,303.25,527.5,528.0,520.5,0.006,3.545,0.0,12.474,0.955,0.266,-0.029,-0.002,-0.001,0.001
8242007,1031,1.0,1.0,1.0,1.0,100.0,29.336,40.0,40.0,40.0,1.0,1.0,966.325,265.886,0.012,11.717,0.0,80.0,55.0,1.4,1604.0,1670.883,1596.683,296.615,55.255,72.695,73.127,72.625,52.119,1.425,2.198,0.373,67.988,54.405,90.761,48.956,0.0,68.277,75.57,75.596,75.475,29.404,54.66,37.016,-10.82,54.469,98.25,72.438,75.125,55.5,56.438,0.0,45.938,72.0,70.0,1000.0,200.0,0.218,291.0,71.688,67.938,-0.052,72.0,73.063,55.75,56.781,0.0,37.656,72.0,70.0,1000.0,200.0,0.114,368.25,73.688,75.5,0.007,72.188,69.813,55.875,57.0,0.0,57.594,72.0,70.0,1000.0,200.0,0.239,534.0,75.188,75.25,0.026,72.0,71.688,56.219,57.75,0.0,50.406,72.0,70.0,1000.0,200.0,0.141,410.25,71.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.742,11.81,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,539.5,303.25,527.5,527.5,520.5,-0.044,3.531,0.0,12.411,0.966,0.266,-0.029,-0.002,-0.0,0.001
