DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1032,1.0,1.0,1.0,1.0,100.0,30.686,40.0,40.0,40.0,1.0,1.0,978.038,267.057,0.012,11.673,0.0,80.0,55.0,1.4,1610.0,1688.657,1609.653,303.637,55.255,72.589,73.127,72.73,52.119,1.417,2.241,0.37,68.012,54.404,90.985,48.788,0.0,68.277,75.644,75.489,75.623,29.404,54.556,37.089,-10.82,54.563,98.125,72.5,75.438,55.5,56.438,0.0,44.906,72.0,70.0,1000.0,200.0,0.229,300.0,71.688,67.938,-0.052,72.0,73.063,55.844,56.688,0.0,37.688,72.0,70.0,1000.0,200.0,0.113,369.0,73.688,75.5,0.007,72.063,69.75,55.969,57.0,0.0,58.094,72.0,70.0,1000.0,200.0,0.238,534.0,75.0,75.375,0.021,72.0,71.688,56.219,57.75,0.0,49.063,72.0,70.0,1000.0,200.0,0.153,424.75,71.875,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.738,11.811,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.5,539.5,303.25,527.5,528.0,520.0,0.002,3.567,0.0,12.483,0.978,0.267,-0.029,-0.002,-0.001,0.001
8242007,1033,1.0,1.0,1.0,1.0,100.0,30.861,40.0,40.0,40.0,1.0,1.0,966.325,264.715,0.012,11.777,0.0,80.0,55.0,1.4,1624.75,1693.51,1604.786,306.642,55.04,72.589,73.127,72.519,52.119,1.398,2.198,0.373,68.012,54.408,91.013,48.816,0.0,68.169,75.57,75.489,75.549,29.477,54.765,37.162,-10.828,54.656,98.25,72.438,75.125,55.5,56.344,0.0,44.656,72.0,70.0,1000.0,200.0,0.231,300.75,71.688,67.938,-0.052,72.0,73.0,55.844,56.781,0.0,37.875,72.0,70.0,1000.0,200.0,0.113,368.5,73.688,75.563,0.007,72.313,69.813,55.969,57.0,0.0,57.688,72.0,70.0,1000.0,200.0,0.239,534.0,75.188,75.375,0.017,72.063,71.688,56.219,57.75,0.0,49.188,72.0,70.0,1000.0,200.0,0.153,428.75,71.813,73.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.733,11.806,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,539.5,303.5,527.5,528.0,520.5,0.003,3.579,0.0,12.594,0.966,0.265,-0.029,-0.002,-0.0,0.001
8242007,1034,1.0,1.0,1.0,1.0,100.0,31.272,40.0,40.0,40.0,1.0,1.0,944.07,264.715,0.022,11.777,0.0,80.0,55.0,1.4,1613.0,1680.574,1598.303,297.951,55.255,72.695,73.337,72.73,52.226,1.398,2.238,0.381,67.98,54.401,90.733,48.872,0.0,68.384,75.57,75.489,75.549,29.404,54.765,37.089,-10.82,54.656,98.188,72.438,75.063,55.5,56.438,0.0,46.156,72.0,70.0,1000.0,200.0,0.221,293.25,71.563,67.938,-0.052,72.0,72.938,55.844,56.781,0.0,37.875,72.0,70.0,1000.0,200.0,0.114,368.75,73.688,75.563,0.007,72.313,69.75,55.969,57.0,0.0,57.5,72.0,70.0,1000.0,200.0,0.245,545.0,75.188,75.375,0.02,72.0,71.688,56.344,57.75,0.0,50.75,72.0,70.0,1000.0,200.0,0.142,411.5,71.875,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.73,11.806,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,539.5,303.25,527.0,528.0,520.5,0.006,3.569,0.0,12.594,0.944,0.265,-0.028,-0.002,-0.001,0.001
8242007,1035,1.0,1.0,1.0,1.0,100.0,33.797,40.0,40.0,40.0,1.0,1.0,966.325,271.742,0.022,11.837,0.0,80.0,55.0,1.4,1639.25,1704.844,1609.653,306.721,55.255,72.695,73.337,72.73,52.226,1.391,2.252,0.373,68.008,54.408,90.985,48.928,0.0,68.277,75.496,75.489,75.549,29.404,54.765,37.089,-10.82,54.688,98.125,72.5,75.625,55.688,56.438,0.0,45.719,72.0,70.0,1000.0,200.0,0.229,298.5,71.688,68.125,-0.052,72.0,72.938,55.844,56.781,0.0,37.938,72.0,70.0,1000.0,200.0,0.114,369.25,73.75,75.563,0.007,72.313,69.813,55.969,57.0,0.0,57.75,72.0,70.0,1000.0,200.0,0.248,545.5,75.188,75.375,0.021,72.0,71.563,56.219,57.75,0.0,49.219,72.0,70.0,1000.0,200.0,0.153,428.0,71.875,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.732,11.801,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,539.5,303.25,527.5,528.0,520.5,-0.167,3.587,0.0,12.658,0.966,0.272,-0.027,-0.002,-0.001,0.001
8242007,1036,1.0,1.0,1.0,1.0,100.0,32.562,40.0,40.0,40.0,1.0,1.0,985.066,260.029,0.022,11.658,0.0,80.0,55.0,1.4,1639.25,1691.892,1604.786,302.197,55.255,72.589,73.022,72.625,52.119,1.402,2.245,0.377,68.002,54.401,90.901,48.9,0.0,68.169,75.422,75.596,75.549,29.404,54.765,37.162,-10.82,54.719,98.125,72.5,75.125,55.688,56.438,0.0,45.75,72.0,70.0,1000.0,200.0,0.229,299.75,71.563,68.125,-0.052,72.0,72.938,55.844,56.781,0.0,38.313,72.0,70.0,1000.0,200.0,0.112,367.0,73.688,75.563,0.007,72.188,70.125,55.969,57.0,0.0,58.5,72.0,70.0,1000.0,200.0,0.251,548.5,75.188,75.375,0.025,72.063,71.563,56.344,57.75,0.0,49.688,72.0,70.0,1000.0,200.0,0.146,419.5,71.875,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.734,11.805,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.5,539.5,303.25,526.5,528.0,520.5,0.016,3.566,0.0,12.585,0.985,0.26,-0.026,-0.002,-0.001,0.001
8242007,1037,1.0,1.0,1.0,1.0,100.0,33.677,40.0,40.0,40.0,1.0,1.0,968.668,263.543,0.012,11.703,0.0,80.0,55.0,1.4,1635.25,1683.806,1604.786,305.396,55.148,72.482,73.127,72.519,52.226,1.364,2.227,0.37,68.022,54.402,91.069,48.9,0.0,68.062,75.496,75.596,75.549,29.404,54.869,37.162,-10.82,54.875,98.125,72.438,75.625,55.688,56.438,0.0,45.938,72.0,70.0,1000.0,200.0,0.229,300.0,71.563,68.125,-0.052,72.0,73.0,55.844,56.781,0.0,37.625,72.0,70.0,1000.0,200.0,0.115,370.5,73.75,75.563,0.007,72.188,69.75,55.969,57.0,0.0,58.0,72.0,70.0,1000.0,200.0,0.251,549.0,75.188,75.375,0.026,72.0,71.688,56.344,57.75,0.0,50.125,72.0,70.0,1000.0,200.0,0.148,422.0,71.875,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.719,11.795,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,526.5,528.0,520.5,0.006,3.565,0.0,12.634,0.969,0.264,-0.026,-0.002,-0.001,0.001
8242007,1038,1.0,1.0,1.0,1.0,100.0,34.087,40.0,40.0,40.0,1.0,1.0,965.154,267.057,0.022,11.717,0.0,80.0,55.0,1.4,1643.0,1695.129,1604.786,301.949,55.148,72.801,73.127,72.73,52.119,1.413,2.241,0.373,68.027,54.424,90.929,49.012,0.0,68.277,75.57,75.596,75.475,29.404,54.66,37.234,-10.82,54.938,98.25,72.438,75.063,55.688,56.438,0.0,45.688,72.0,70.0,1000.0,200.0,0.232,301.25,71.563,68.125,-0.052,72.0,73.0,55.844,56.781,0.0,38.094,72.0,70.0,1000.0,200.0,0.113,368.0,73.75,75.5,0.007,71.875,70.0,56.094,57.0,0.0,58.219,72.0,70.0,1000.0,200.0,0.248,545.5,75.188,75.438,0.021,72.0,71.688,56.344,57.563,0.0,49.469,72.0,70.0,1000.0,200.0,0.148,422.0,71.875,73.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.719,11.801,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,526.5,528.0,520.5,-0.08,3.633,0.0,12.766,0.965,0.267,-0.026,-0.002,-0.001,0.001
8242007,1039,1.0,1.0,1.0,1.0,100.0,34.262,40.0,40.0,40.0,1.0,1.0,994.436,265.886,0.022,11.688,0.0,80.0,55.0,1.4,1637.25,1688.657,1598.303,295.721,55.04,72.801,73.232,72.73,52.012,1.425,2.22,0.381,68.044,54.395,89.667,49.124,0.0,68.277,75.496,75.489,75.475,29.477,54.556,38.254,-10.82,54.875,98.313,72.438,74.75,55.5,56.438,0.0,46.031,72.0,70.0,1000.0,200.0,0.229,300.25,71.563,68.25,-0.052,72.0,72.938,55.844,56.938,0.0,38.188,72.0,70.0,1000.0,200.0,0.113,368.25,73.75,75.563,0.007,72.063,70.188,55.875,57.0,0.0,57.688,72.0,70.0,1000.0,200.0,0.234,532.5,75.0,75.375,0.025,72.0,71.563,56.219,57.75,0.0,50.281,72.0,70.0,1000.0,200.0,0.148,421.0,72.0,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.719,11.801,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,526.5,528.0,520.5,0.066,4.09,0.0,14.275,0.994,0.266,-0.025,-0.002,-0.001,0.001
8242007,1040,1.0,1.0,1.0,1.0,100.0,31.382,40.0,40.0,40.0,1.0,1.0,961.64,264.715,0.012,11.703,0.0,80.0,55.0,1.4,1613.25,1685.423,1601.544,303.521,54.825,72.589,73.022,72.519,51.583,1.402,2.238,0.381,68.016,54.413,89.891,48.872,0.0,68.277,75.422,75.489,75.549,29.477,53.616,37.89,-10.82,54.844,98.125,72.313,75.375,55.281,56.344,0.0,45.75,72.0,70.0,1000.0,200.0,0.231,301.25,71.563,68.25,-0.052,72.0,72.813,55.625,56.688,0.0,37.469,72.0,70.0,1000.0,200.0,0.117,372.25,73.75,75.563,0.007,71.875,70.125,55.656,56.813,0.0,58.0,72.0,70.0,1000.0,200.0,0.244,539.0,75.188,75.375,0.023,72.0,71.563,56.125,57.563,0.0,49.531,72.0,70.0,1000.0,200.0,0.148,422.75,72.0,73.813,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.721,11.801,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,527.0,528.0,521.0,0.023,4.079,0.0,13.7,0.962,0.265,-0.025,-0.002,-0.001,0.002
8242007,1041,1.0,1.0,1.0,1.0,100.0,28.972,40.0,40.0,40.0,1.0,1.0,975.695,267.057,0.022,11.643,0.0,80.0,55.0,1.4,1637.75,1685.423,1612.899,304.978,54.825,72.589,73.022,72.519,51.583,1.406,2.227,0.373,68.014,54.41,90.228,48.676,0.0,68.599,75.496,75.489,75.475,29.477,53.407,37.817,-10.82,54.813,98.125,72.313,75.063,55.188,56.125,0.0,45.719,72.0,70.0,1000.0,200.0,0.233,301.75,71.5,68.125,-0.052,72.0,72.813,55.625,56.688,0.0,38.0,72.0,70.0,1000.0,200.0,0.118,373.75,73.813,75.563,0.007,71.688,70.188,55.625,56.813,0.0,58.406,72.0,70.0,1000.0,200.0,0.241,537.5,75.188,75.438,0.02,72.0,71.563,56.125,57.563,0.0,49.188,72.0,70.0,1000.0,200.0,0.15,424.25,71.875,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.706,11.787,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,530.5,539.5,303.25,527.5,528.0,520.5,0.066,4.058,0.0,13.512,0.976,0.267,-0.026,-0.002,-0.001,0.001
8242007,1042,1.0,1.0,1.0,1.0,100.0,27.502,40.0,40.0,40.0,1.0,1.0,967.496,263.543,0.022,11.747,0.0,80.0,55.0,1.4,1630.5,1670.883,1601.544,302.949,54.502,72.907,73.127,72.73,51.369,1.417,2.176,0.381,67.974,54.379,90.34,48.76,0.0,68.277,75.422,75.489,75.475,29.477,53.511,37.526,-10.82,54.625,98.063,72.313,75.25,55.188,56.25,0.0,46.438,72.0,70.0,1000.0,200.0,0.232,300.0,71.563,68.375,-0.052,72.0,72.813,55.344,56.5,0.0,37.563,72.0,70.0,1000.0,200.0,0.117,369.0,73.813,75.563,0.007,71.875,70.188,55.5,56.719,0.0,57.875,72.0,70.0,1000.0,200.0,0.229,521.5,75.0,75.375,0.02,72.0,71.563,56.063,57.438,0.0,49.938,72.0,70.0,1000.0,200.0,0.15,422.25,72.0,73.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.726,11.803,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,530.5,539.5,303.25,527.0,528.0,520.5,0.017,3.934,0.0,13.157,0.967,0.264,-0.024,-0.002,-0.001,0.001
8242007,1043,1.0,1.0,1.0,1.0,100.0,24.387,40.0,40.0,40.0,1.0,1.0,973.353,269.4,0.012,11.732,0.0,80.0,55.0,1.4,1630.25,1690.275,1619.395,306.782,54.717,72.589,73.022,72.519,51.798,1.421,2.216,0.373,68.068,54.486,92.528,48.564,0.0,68.384,75.496,75.489,75.475,29.77,53.929,36.215,-10.82,54.531,97.875,72.313,75.063,55.406,56.25,0.0,46.781,72.0,70.0,1000.0,200.0,0.229,299.0,71.688,68.25,-0.052,72.0,73.0,55.531,56.5,0.0,37.344,72.0,70.0,1000.0,200.0,0.117,370.0,73.813,75.563,0.007,72.188,69.813,55.656,56.719,0.0,57.875,72.0,70.0,1000.0,200.0,0.244,537.5,75.0,75.375,0.025,72.0,71.563,56.125,57.563,0.0,49.438,72.0,70.0,1000.0,200.0,0.149,422.75,72.125,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.719,11.79,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.5,540.0,303.25,528.0,528.5,520.5,0.036,3.13,0.0,10.52,0.973,0.269,-0.026,-0.002,-0.001,0.001
8242007,1044,1.0,1.0,1.0,1.0,100.0,27.617,40.0,40.0,40.0,1.0,1.0,983.895,270.571,0.012,11.807,0.0,80.0,55.0,1.4,1646.75,1690.275,1617.771,308.069,55.148,72.589,72.917,72.519,52.44,1.413,2.223,0.381,68.055,54.442,92.556,48.76,0.0,68.277,75.496,75.383,75.475,29.77,55.705,36.87,-10.82,54.5,98.0,72.313,75.125,55.5,56.438,0.0,47.031,72.0,70.0,1000.0,200.0,0.229,299.75,71.563,68.375,-0.052,72.0,72.563,55.75,56.688,0.0,37.219,72.0,70.0,1000.0,200.0,0.117,370.0,73.813,75.563,0.007,72.188,70.125,55.969,56.813,0.0,58.875,72.0,70.0,1000.0,200.0,0.244,538.5,75.0,75.438,0.021,72.0,71.563,56.219,57.563,0.0,50.25,72.0,70.0,1000.0,200.0,0.148,422.0,72.0,73.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.717,11.793,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.5,539.5,303.25,527.5,528.0,520.5,0.002,3.232,0.0,11.664,0.984,0.271,-0.024,-0.002,-0.001,0.001
8242007,1045,1.0,1.0,1.0,1.0,100.0,30.142,40.0,40.0,40.0,1.0,1.0,995.608,265.886,0.022,11.852,0.0,80.0,55.0,1.4,1646.75,1712.948,1614.522,308.322,55.363,72.589,73.127,72.519,52.761,1.402,2.234,0.37,68.079,54.455,92.275,48.928,0.0,68.384,75.348,75.489,75.401,29.697,55.914,37.016,-10.82,54.844,98.188,72.125,75.625,55.813,56.438,0.0,46.125,72.0,70.0,1000.0,200.0,0.24,307.0,71.563,68.375,-0.052,72.0,72.813,55.938,56.781,0.0,36.125,72.0,70.0,1000.0,200.0,0.12,378.5,73.813,75.563,0.007,72.375,70.375,56.094,57.0,0.0,59.125,72.0,70.0,1000.0,200.0,0.249,545.0,75.188,75.375,0.017,72.0,71.563,56.344,57.75,0.0,49.156,72.0,70.0,1000.0,200.0,0.147,419.75,72.125,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.726,11.797,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,530.5,539.5,303.25,526.5,528.0,520.5,0.008,3.309,0.0,12.07,0.996,0.266,-0.024,-0.002,-0.0,0.001
8242007,1046,1.0,1.0,1.0,1.0,100.0,33.607,40.0,40.0,40.0,1.0,1.0,983.895,267.057,0.012,11.777,0.0,80.0,55.0,1.4,1644.25,1708.085,1616.146,308.799,55.471,72.589,72.917,72.625,52.868,1.398,2.238,0.373,68.076,54.45,91.883,49.124,0.0,68.491,75.422,75.596,75.475,29.624,55.914,37.453,-10.828,54.969,98.25,72.125,75.375,56.0,56.563,0.0,46.344,72.0,70.0,1000.0,200.0,0.232,301.25,71.563,68.438,-0.052,72.0,72.813,56.125,56.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.122,382.5,73.813,75.563,0.007,72.313,70.0,56.188,57.219,0.0,59.219,72.0,70.0,1000.0,200.0,0.253,548.5,75.188,75.375,0.021,72.0,71.563,56.438,57.875,0.0,49.438,72.0,70.0,1000.0,200.0,0.148,421.5,72.125,73.813,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.705,11.778,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,530.0,540.0,303.25,526.5,528.0,520.5,0.004,3.507,0.0,12.829,0.984,0.267,-0.024,-0.002,-0.001,0.001
8242007,1047,1.0,1.0,1.0,1.0,100.0,35.897,40.0,40.0,40.0,1.0,1.0,982.723,267.057,0.012,11.777,0.0,80.0,55.0,1.4,1650.0,1712.948,1624.272,310.309,55.471,72.801,73.127,72.73,52.44,1.379,2.245,0.373,68.074,54.456,89.947,49.236,0.0,68.491,75.348,75.489,75.401,29.331,55.183,38.181,-10.82,55.156,98.438,72.125,75.063,55.906,56.75,0.0,46.688,72.0,70.0,1000.0,200.0,0.229,299.0,71.563,68.438,-0.052,72.0,72.813,56.125,56.938,0.0,37.156,72.0,70.0,1000.0,200.0,0.116,373.25,74.0,75.563,0.007,72.375,70.0,56.094,57.125,0.0,58.781,72.0,70.0,1000.0,200.0,0.261,555.5,75.0,75.375,0.021,72.0,71.563,56.344,57.75,0.0,50.406,72.0,70.0,1000.0,200.0,0.147,420.25,72.125,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.73,11.801,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,527.5,528.0,520.5,0.005,4.032,0.0,14.503,0.983,0.267,-0.024,-0.002,-0.001,0.001
8242007,1048,1.0,1.0,1.0,1.0,100.0,35.368,40.0,40.0,40.0,1.0,1.0,1002.635,267.057,0.012,11.673,0.0,80.0,55.0,1.4,1644.75,1722.682,1621.02,312.906,54.932,72.482,72.812,72.519,51.798,1.41,2.241,0.381,68.097,54.47,88.826,49.264,0.0,68.491,75.422,75.489,75.475,29.404,53.511,38.764,-10.82,55.063,98.375,72.125,75.063,55.5,56.438,0.0,46.656,72.0,70.0,1000.0,200.0,0.23,300.0,71.563,68.438,-0.052,72.0,72.813,55.75,56.781,0.0,37.125,72.0,70.0,1000.0,200.0,0.117,373.5,74.0,75.563,0.007,72.188,70.0,55.875,57.0,0.0,59.813,72.0,70.0,1000.0,200.0,0.262,558.0,75.188,75.375,0.023,72.0,71.688,56.219,57.75,0.0,49.75,72.0,70.0,1000.0,200.0,0.149,421.5,72.125,73.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.744,11.818,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,530.0,539.5,303.5,527.5,528.5,520.5,0.009,4.532,0.0,15.203,1.003,0.267,-0.024,-0.002,-0.001,0.001
8242007,1049,1.0,1.0,1.0,1.0,100.0,31.548,40.0,40.0,40.0,1.0,1.0,983.895,263.543,0.012,11.554,0.0,80.0,55.0,1.4,1645.0,1711.327,1609.653,308.957,54.502,72.482,72.917,72.519,51.155,1.398,2.248,0.381,68.079,54.456,89.078,49.096,0.0,68.491,75.348,75.383,75.401,29.477,52.78,38.327,-10.828,54.969,98.063,72.313,74.75,55.188,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.23,300.5,71.563,68.438,-0.052,72.0,72.563,55.531,56.688,0.0,37.25,72.0,70.0,1000.0,200.0,0.116,373.0,74.0,75.563,0.007,72.188,69.813,55.625,56.719,0.0,58.625,72.0,70.0,1000.0,200.0,0.255,553.0,75.0,75.375,0.021,72.0,71.688,56.125,57.563,0.0,49.969,72.0,70.0,1000.0,200.0,0.147,420.5,72.188,73.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.729,11.795,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,527.5,528.0,520.5,0.018,4.388,0.0,14.228,0.984,0.264,-0.024,-0.002,-0.001,0.001
8242007,1050,1.0,1.0,1.0,1.0,100.0,26.788,40.0,40.0,40.0,1.0,1.0,993.265,265.886,0.012,11.747,0.0,80.0,55.0,1.4,1656.5,1727.553,1622.646,314.064,54.394,72.482,72.812,72.413,51.262,1.391,2.263,0.37,68.081,54.465,90.845,48.732,0.0,68.491,75.422,75.489,75.475,29.624,52.884,37.016,-10.82,54.781,97.875,72.125,74.875,55.094,56.125,0.0,46.0,72.0,70.0,1000.0,200.0,0.245,309.25,71.563,68.438,-0.052,72.0,72.813,55.344,56.5,0.0,37.031,72.0,70.0,1000.0,200.0,0.117,374.75,74.0,75.563,0.007,72.313,69.75,55.625,56.594,0.0,59.313,72.0,70.0,1000.0,200.0,0.257,555.5,75.188,75.375,0.017,72.0,71.563,56.063,57.438,0.0,49.781,72.0,70.0,1000.0,200.0,0.148,422.0,72.188,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.73,11.797,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,528.0,528.0,520.5,0.009,3.733,0.0,12.082,0.993,0.266,-0.024,-0.002,-0.0,0.001
8242007,1051,1.0,1.0,1.0,1.0,100.0,27.903,40.0,40.0,40.0,1.0,1.0,1019.034,264.715,0.012,11.866,0.0,80.0,55.0,1.4,1656.5,1725.929,1627.525,314.307,54.825,72.482,72.812,72.413,52.012,1.413,2.245,0.373,68.09,54.481,92.556,48.9,0.0,68.706,75.274,75.489,75.327,29.77,54.242,36.725,-10.82,54.781,97.875,72.313,75.375,55.406,56.125,0.0,46.813,72.0,70.0,1000.0,200.0,0.234,302.0,71.563,68.438,-0.052,72.0,72.813,55.625,56.5,0.0,36.781,72.0,70.0,1000.0,200.0,0.117,374.75,74.188,75.563,0.007,72.313,70.0,55.875,56.594,0.0,58.844,72.0,70.0,1000.0,200.0,0.268,566.5,75.0,75.375,0.022,72.0,71.563,56.125,57.563,0.0,49.75,72.0,70.0,1000.0,200.0,0.149,422.5,72.188,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.724,11.79,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,528.0,528.5,520.5,0.003,3.372,0.0,11.483,1.019,0.265,-0.024,-0.001,-0.001,0.001
8242007,1052,1.0,1.0,1.0,1.0,100.0,29.253,40.0,40.0,40.0,1.0,1.0,1016.691,261.201,0.012,11.807,0.0,80.0,55.0,1.4,1654.0,1732.426,1614.522,316.855,55.148,72.695,73.022,72.625,52.547,1.402,2.238,0.37,68.11,54.469,92.331,49.068,0.0,68.599,75.274,75.383,75.401,29.99,55.287,37.307,-10.828,55.063,98.125,72.313,75.75,55.688,56.344,0.0,46.313,72.0,70.0,1000.0,200.0,0.242,307.75,71.563,68.563,-0.052,71.875,72.563,55.844,56.688,0.0,36.875,72.0,70.0,1000.0,200.0,0.116,373.25,74.188,75.563,0.007,72.313,69.625,55.969,56.813,0.0,59.344,72.0,70.0,1000.0,200.0,0.269,566.5,75.188,75.375,0.022,71.938,71.563,56.219,57.75,0.0,49.188,72.0,70.0,1000.0,200.0,0.147,420.5,72.188,73.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.716,11.787,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,530.0,540.0,303.25,527.5,528.0,520.5,0.014,3.415,0.0,12.019,1.017,0.261,-0.023,-0.001,-0.001,0.001
8242007,1053,1.0,1.0,1.0,1.0,100.0,32.248,40.0,40.0,40.0,1.0,1.0,997.95,267.057,0.012,11.822,0.0,80.0,55.0,1.4,1665.5,1735.676,1624.272,315.285,55.363,72.482,72.812,72.413,52.547,1.387,2.227,0.373,68.102,54.482,92.051,49.18,0.0,68.706,75.274,75.489,75.475,29.917,55.496,37.453,-10.82,55.25,98.188,72.125,75.938,55.906,56.563,0.0,45.875,72.0,70.0,1000.0,200.0,0.245,309.75,71.5,68.563,-0.052,71.875,72.813,55.938,56.781,0.0,36.844,72.0,70.0,1000.0,200.0,0.116,373.25,74.188,75.563,0.007,72.313,70.125,56.094,57.0,0.0,60.406,72.0,70.0,1000.0,200.0,0.271,569.0,75.188,75.375,0.017,72.0,71.563,56.344,57.75,0.0,48.969,72.0,70.0,1000.0,200.0,0.147,419.75,72.188,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.729,11.808,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,530.0,540.0,303.25,527.5,528.5,520.5,0.011,3.483,0.0,12.395,0.998,0.267,-0.022,-0.001,-0.0,0.001
8242007,1054,1.0,1.0,1.0,1.0,100.0,35.478,40.0,40.0,40.0,1.0,1.0,996.779,268.228,0.012,11.717,0.0,80.0,55.0,1.4,1661.0,1729.177,1640.551,313.278,55.471,72.589,72.707,72.413,52.654,1.379,2.212,0.373,68.118,54.492,91.21,49.404,0.0,68.706,75.274,75.383,75.401,29.624,55.392,38.181,-10.82,55.281,98.25,72.0,75.125,55.906,56.563,0.0,46.813,72.0,70.0,1000.0,200.0,0.23,299.75,71.563,68.563,-0.052,72.0,73.0,55.938,56.938,0.0,36.344,72.0,70.0,1000.0,200.0,0.111,367.0,74.188,75.5,0.007,72.188,69.813,56.188,57.0,0.0,60.25,72.0,70.0,1000.0,200.0,0.279,574.5,75.0,75.438,0.025,72.0,71.563,56.438,57.75,0.0,49.625,72.0,70.0,1000.0,200.0,0.146,419.0,72.375,73.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.717,11.801,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,529.5,539.5,303.25,528.0,528.0,520.5,0.014,3.891,0.0,13.951,0.997,0.268,-0.023,-0.001,-0.002,0.001
8242007,1055,1.0,1.0,1.0,1.0,100.0,35.653,40.0,40.0,40.0,1.0,1.0,993.265,269.4,0.012,11.703,0.0,80.0,55.0,1.4,1656.0,1722.682,1606.408,311.796,55.363,72.376,72.707,72.413,52.119,1.391,2.263,0.37,68.107,54.497,89.555,49.629,0.0,69.028,75.274,75.383,75.401,29.477,54.242,38.254,-10.82,55.344,98.313,72.313,74.875,55.688,56.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.231,300.5,71.563,68.563,-0.052,72.125,73.0,55.844,56.938,0.0,36.563,72.0,70.0,1000.0,200.0,0.116,373.75,74.188,75.563,0.007,72.188,70.0,55.969,57.0,0.0,59.656,72.0,70.0,1000.0,200.0,0.264,564.5,75.188,75.375,0.02,72.0,71.563,56.344,57.75,0.0,49.5,72.0,70.0,1000.0,200.0,0.148,419.75,72.375,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.714,11.808,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,527.5,528.0,520.5,0.014,4.148,0.0,14.293,0.993,0.269,-0.023,-0.001,-0.001,0.001
8242007,1056,1.0,1.0,1.0,1.0,100.0,32.538,40.0,40.0,40.0,1.0,1.0,980.381,268.228,0.012,11.747,0.0,80.0,55.0,1.4,1667.0,1732.426,1624.272,314.976,54.825,72.482,72.812,72.308,51.69,1.387,2.252,0.373,68.114,54.49,89.919,49.264,0.0,68.814,75.274,75.277,75.401,29.624,53.511,38.108,-10.82,55.281,98.188,72.313,75.625,55.5,56.344,0.0,46.688,72.0,70.0,1000.0,200.0,0.241,307.75,71.563,68.563,-0.052,72.0,73.063,55.75,56.781,0.0,37.906,72.0,70.0,1000.0,200.0,0.115,371.75,74.188,75.563,0.007,72.375,70.0,55.656,56.813,0.0,60.125,72.0,70.0,1000.0,200.0,0.269,568.5,75.0,75.375,0.024,72.0,71.563,56.219,57.563,0.0,49.531,72.0,70.0,1000.0,200.0,0.147,420.25,72.375,73.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.697,11.793,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,527.5,528.5,520.5,0.508,4.172,0.0,13.867,0.98,0.268,-0.023,-0.001,-0.001,0.001
8242007,1057,1.0,1.0,1.0,1.0,100.0,30.833,40.0,40.0,40.0,1.0,1.0,1007.321,269.4,0.012,11.658,0.0,80.0,55.0,1.4,1667.0,1742.18,1640.551,318.253,54.717,72.589,72.917,72.625,51.583,1.398,2.256,0.37,68.153,54.501,90.396,49.012,0.0,68.814,75.348,75.383,75.401,29.697,53.511,38.181,-10.82,55.219,98.063,72.313,74.75,55.281,56.25,0.0,46.5,72.0,70.0,1000.0,200.0,0.244,308.75,71.5,68.75,-0.052,72.0,73.0,55.625,56.688,0.0,38.281,72.0,70.0,1000.0,200.0,0.116,372.5,74.188,75.563,0.007,72.375,70.0,55.656,56.719,0.0,60.719,72.0,70.0,1000.0,200.0,0.282,579.0,75.188,75.375,0.023,72.0,71.563,56.125,57.563,0.0,50.563,72.0,70.0,1000.0,200.0,0.146,419.25,72.375,73.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.717,11.8,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,530.0,539.5,303.25,528.0,528.5,520.5,0.018,4.153,0.0,13.762,1.007,0.269,-0.021,-0.001,-0.001,0.001
8242007,1058,1.0,1.0,1.0,1.0,100.0,28.658,40.0,40.0,40.0,1.0,1.0,1014.348,264.715,0.012,11.732,0.0,80.0,55.0,1.4,1676.25,1740.553,1629.151,318.839,54.61,72.376,72.707,72.308,51.583,1.391,2.241,0.37,68.188,54.567,90.565,49.32,0.0,68.706,75.274,75.383,75.401,29.917,53.407,38.108,-10.82,55.125,98.125,72.125,74.688,55.281,56.25,0.0,46.625,72.0,70.0,1000.0,200.0,0.244,308.5,71.5,68.563,-0.052,72.0,73.0,55.531,56.5,0.0,37.75,72.0,70.0,1000.0,200.0,0.116,372.0,74.188,75.563,0.007,72.313,69.625,55.625,56.719,0.0,61.031,72.0,70.0,1000.0,200.0,0.283,581.0,75.188,75.375,0.025,72.0,71.563,56.125,57.563,0.0,50.25,72.0,70.0,1000.0,200.0,0.146,418.25,72.375,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.722,11.806,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,529.5,540.0,303.25,527.5,528.5,520.5,0.014,4.091,0.0,13.37,1.014,0.265,-0.022,-0.001,-0.001,0.001
8242007,1059,1.0,1.0,1.0,1.0,100.0,29.303,40.0,40.0,40.0,1.0,1.0,1020.205,267.057,0.012,11.732,0.0,80.0,55.0,1.4,1681.0,1743.806,1622.646,313.717,54.61,72.376,72.601,72.519,51.583,1.398,2.252,0.366,68.195,54.542,90.677,49.348,0.0,68.706,75.348,75.277,75.327,29.99,53.72,38.254,-10.82,55.156,98.125,72.125,74.563,55.188,56.125,0.0,45.969,72.0,70.0,1000.0,200.0,0.244,308.5,71.563,68.75,-0.052,71.875,73.0,55.531,56.5,0.0,37.563,72.0,70.0,1000.0,200.0,0.116,373.5,74.188,75.563,0.007,72.063,69.75,55.625,56.594,0.0,61.063,72.0,70.0,1000.0,200.0,0.281,580.0,75.0,75.375,0.017,72.0,71.563,56.125,57.563,0.0,50.219,72.0,70.0,1000.0,200.0,0.147,419.0,72.375,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.711,11.79,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.0,539.5,303.25,528.0,528.5,520.5,0.004,4.086,0.0,13.489,1.02,0.267,-0.021,-0.001,-0.001,0.001
8242007,1100,1.0,1.0,1.0,1.0,100.0,26.658,40.0,40.0,40.0,1.0,1.0,993.265,270.571,0.012,11.688,0.0,80.0,55.0,1.4,1682.5,1719.436,1627.525,313.559,54.61,72.482,72.707,72.413,51.69,1.394,2.252,0.37,68.188,54.551,90.733,49.32,0.0,68.706,75.274,75.383,75.327,29.917,53.72,37.599,-10.82,55.094,98.063,72.125,74.875,55.281,56.125,0.0,46.813,72.0,70.0,1000.0,200.0,0.234,302.5,71.563,68.75,-0.052,72.0,72.938,55.531,56.5,0.0,37.219,72.0,70.0,1000.0,200.0,0.118,375.25,74.25,75.688,0.007,72.063,69.75,55.625,56.594,0.0,60.906,72.0,70.0,1000.0,200.0,0.273,570.5,75.0,75.438,0.02,72.063,71.563,56.063,57.438,0.0,50.219,72.0,70.0,1000.0,200.0,0.147,420.25,72.375,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.726,11.803,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.0,539.5,303.25,527.5,528.0,521.0,0.006,3.772,0.0,12.492,0.993,0.271,-0.021,-0.001,-0.001,0.001
8242007,1101,1.0,1.0,1.0,1.0,100.0,25.893,40.0,40.0,40.0,1.0,1.0,1020.205,268.228,0.022,11.732,0.0,80.0,55.0,1.4,1673.25,1740.553,1627.525,318.984,55.148,72.27,72.601,72.202,52.226,1.394,2.238,0.373,68.237,54.593,92.331,49.264,0.0,68.921,75.2,75.383,75.327,29.917,54.451,37.089,-10.82,55.156,97.938,72.125,75.125,55.406,56.344,0.0,47.125,72.0,70.0,1000.0,200.0,0.229,299.75,71.5,68.875,-0.052,72.0,72.563,55.625,56.5,0.0,37.281,72.0,70.0,1000.0,200.0,0.117,374.25,74.25,75.563,0.007,71.75,69.75,55.656,56.719,0.0,60.5,72.0,70.0,1000.0,200.0,0.283,583.5,75.0,75.375,0.019,72.0,71.563,56.125,57.563,0.0,51.063,72.0,70.0,1000.0,200.0,0.147,420.0,72.375,73.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.739,11.816,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,539.5,303.25,528.0,528.0,521.0,0.015,3.43,0.0,11.707,1.02,0.268,-0.02,-0.001,-0.001,0.001
8242007,1102,1.0,1.0,1.0,1.0,100.0,28.419,40.0,40.0,40.0,1.0,1.0,1004.978,269.4,0.001,11.747,0.0,80.0,55.0,1.4,1680.5,1729.177,1627.525,318.047,55.148,72.27,72.601,72.202,52.44,1.402,2.27,0.37,68.261,54.618,91.967,49.432,0.0,68.706,75.348,75.383,75.401,29.99,55.287,37.526,-10.82,55.219,98.188,72.125,75.375,55.688,56.344,0.0,46.219,72.0,70.0,1000.0,200.0,0.245,309.5,71.563,68.875,-0.052,72.0,72.813,55.844,56.5,0.0,37.313,72.0,70.0,1000.0,200.0,0.117,373.5,74.25,75.688,0.007,72.188,69.813,55.969,56.813,0.0,61.063,72.0,70.0,1000.0,200.0,0.273,572.5,75.0,75.375,0.023,72.0,71.688,56.219,57.563,0.0,50.5,72.0,70.0,1000.0,200.0,0.147,418.5,72.375,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.738,11.813,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,539.5,303.25,527.5,528.5,520.5,0.002,3.499,0.0,12.316,1.005,0.269,-0.02,-0.001,-0.001,0.001
8242007,1103,1.0,1.0,1.0,1.0,100.0,30.944,40.0,40.0,40.0,1.0,1.0,997.95,267.057,0.012,11.792,0.0,80.0,55.0,1.4,1680.5,1750.315,1638.921,322.314,55.471,72.27,72.496,72.202,52.547,1.368,2.27,0.377,68.344,54.611,91.714,49.573,0.0,68.706,75.2,75.383,75.253,29.99,55.183,37.526,-10.82,55.375,98.25,72.125,75.25,55.688,56.438,0.0,46.25,72.0,70.0,1000.0,200.0,0.242,308.5,71.5,68.875,-0.052,72.0,72.938,55.938,56.781,0.0,36.25,72.0,70.0,1000.0,200.0,0.116,367.25,74.25,75.563,0.007,72.313,69.813,56.094,57.0,0.0,60.406,72.0,70.0,1000.0,200.0,0.284,584.0,75.0,75.438,0.021,72.0,71.563,56.219,57.75,0.0,49.375,72.0,70.0,1000.0,200.0,0.154,428.0,72.5,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.762,11.836,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,530.0,539.5,303.25,527.5,528.5,520.5,0.003,3.527,0.0,12.363,0.998,0.267,-0.02,-0.001,-0.001,0.001
8242007,1104,1.0,1.0,1.0,1.0,100.0,33.234,40.0,40.0,40.0,1.0,1.0,1013.177,270.571,0.022,11.837,0.0,80.0,55.0,1.4,1686.5,1734.051,1632.406,312.742,55.363,72.27,72.601,72.202,52.547,1.391,2.259,0.373,68.306,54.646,91.602,49.657,0.0,68.599,75.274,75.383,75.327,29.917,55.183,37.599,-10.82,55.563,98.188,72.125,75.063,55.813,56.563,0.0,45.938,72.0,70.0,1000.0,200.0,0.245,309.0,71.5,68.875,-0.052,72.0,72.813,55.938,56.781,0.0,37.438,72.0,70.0,1000.0,200.0,0.114,369.0,74.25,75.688,0.007,72.063,70.125,56.094,57.0,0.0,61.281,72.0,70.0,1000.0,200.0,0.285,585.0,75.0,75.438,0.021,72.0,71.563,56.344,57.75,0.0,51.156,72.0,70.0,1000.0,200.0,0.144,415.5,72.5,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.744,11.822,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,528.0,528.0,521.0,0.011,3.599,0.0,12.651,1.013,0.271,-0.02,-0.001,-0.001,0.001
8242007,1105,1.0,1.0,1.0,1.0,100.0,37.639,40.0,40.0,40.0,1.0,1.0,1013.177,270.571,0.012,11.613,0.0,80.0,55.0,1.4,1684.25,1740.553,1630.779,317.951,55.363,72.482,72.917,72.413,52.547,1.394,2.252,0.366,68.314,54.652,91.013,49.685,0.0,68.599,75.274,75.277,75.327,29.843,55.183,39.055,-10.82,55.719,98.375,72.125,75.125,55.813,56.563,0.0,45.938,72.0,70.0,1000.0,200.0,0.244,308.75,71.5,68.875,-0.052,72.0,72.813,55.938,56.938,0.0,38.281,72.0,70.0,1000.0,200.0,0.111,365.75,74.25,75.688,0.007,72.063,70.0,56.188,57.125,0.0,60.906,72.0,70.0,1000.0,200.0,0.286,586.0,75.0,75.375,0.023,72.063,71.563,56.344,57.75,0.0,50.719,72.0,70.0,1000.0,200.0,0.146,417.0,72.625,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.752,11.825,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,528.0,528.0,521.0,0.212,4.222,0.0,14.884,1.013,0.271,-0.02,-0.001,-0.001,0.001
8242007,1106,1.0,1.0,1.0,1.0,100.0,35.699,40.0,40.0,40.0,1.0,1.0,993.265,272.914,0.012,11.613,0.0,80.0,55.0,1.4,1678.25,1751.943,1638.921,315.346,54.825,72.482,72.917,72.413,51.69,1.368,2.266,0.37,68.313,54.65,88.713,49.488,0.0,68.599,75.274,75.277,75.253,29.843,53.302,39.055,-10.82,55.563,98.313,72.125,75.438,55.5,56.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.231,299.75,71.5,68.875,-0.052,72.0,72.938,55.75,56.781,0.0,36.781,72.0,70.0,1000.0,200.0,0.119,380.75,74.313,75.563,0.007,72.313,69.813,55.656,56.813,0.0,60.094,72.0,70.0,1000.0,200.0,0.287,585.0,75.188,75.375,0.025,72.0,71.688,56.219,57.75,0.0,50.563,72.0,70.0,1000.0,200.0,0.147,421.5,72.5,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.736,11.803,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,539.5,303.25,528.0,528.0,521.0,-0.084,4.56,0.0,14.884,0.993,0.273,-0.02,-0.001,-0.001,0.001
8242007,1107,1.0,1.0,1.0,1.0,100.0,31.174,40.0,40.0,40.0,1.0,1.0,1022.548,272.914,0.012,11.643,0.0,80.0,55.0,1.4,1690.5,1756.828,1638.921,320.18,54.717,72.27,72.601,72.202,51.369,1.383,2.252,0.373,68.328,54.668,89.218,49.292,0.0,68.706,75.126,75.277,75.253,29.843,52.78,38.691,-10.82,55.188,98.063,72.125,74.875,55.094,56.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.243,307.75,71.5,69.0,-0.052,72.0,72.938,55.531,56.688,0.0,38.344,72.0,70.0,1000.0,200.0,0.113,367.5,74.313,75.688,0.007,71.875,69.75,55.5,56.594,0.0,60.906,72.0,70.0,1000.0,200.0,0.294,594.0,75.188,75.375,0.021,72.0,71.563,56.125,57.563,0.0,50.969,72.0,70.0,1000.0,200.0,0.146,416.25,72.5,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.746,11.819,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,540.0,303.25,527.5,528.0,521.0,0.01,4.491,0.0,14.333,1.023,0.273,-0.019,-0.001,-0.001,0.001
8242007,1108,1.0,1.0,1.0,1.0,100.0,26.414,40.0,40.0,40.0,1.0,1.0,1010.835,274.085,0.022,11.777,0.0,80.0,55.0,1.4,1690.25,1737.302,1640.551,314.954,54.61,72.27,72.601,72.202,51.262,1.394,2.241,0.366,68.374,54.724,90.368,49.152,0.0,68.599,75.348,75.277,75.327,30.063,52.884,37.162,-10.828,55.063,97.813,72.125,74.563,54.906,55.938,0.0,46.0,72.0,70.0,1000.0,200.0,0.245,310.0,71.5,69.0,-0.052,72.0,73.0,55.344,56.406,0.0,38.094,72.0,70.0,1000.0,200.0,0.115,369.5,74.313,75.688,0.007,72.063,69.625,55.5,56.531,0.0,60.031,72.0,70.0,1000.0,200.0,0.278,577.5,75.0,75.375,0.022,71.938,71.688,56.063,57.438,0.0,50.219,72.0,70.0,1000.0,200.0,0.149,421.0,72.5,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.736,11.813,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.0,539.5,303.25,527.5,528.5,521.0,0.007,3.664,0.0,11.631,1.011,0.274,-0.019,-0.001,-0.001,0.001
8242007,1109,1.0,1.0,1.0,1.0,100.0,26.119,40.0,40.0,40.0,1.0,1.0,1006.149,272.914,0.012,11.866,0.0,80.0,55.0,1.4,1686.0,1747.06,1635.663,320.627,54.717,72.164,72.496,72.202,52.119,1.383,2.27,0.373,68.406,54.725,92.808,49.208,0.0,68.384,75.2,75.383,75.253,30.21,54.242,36.725,-10.82,54.969,97.813,72.0,75.063,55.406,56.25,0.0,45.938,72.0,70.0,1000.0,200.0,0.244,309.25,71.5,68.875,-0.052,71.875,72.813,55.625,56.5,0.0,37.531,72.0,70.0,1000.0,200.0,0.118,373.0,74.313,75.688,0.007,72.063,70.125,55.875,56.594,0.0,60.094,72.0,70.0,1000.0,200.0,0.289,589.5,75.188,75.375,0.021,72.0,71.563,56.125,57.438,0.0,50.531,72.0,70.0,1000.0,200.0,0.144,415.5,72.625,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.749,11.816,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,528.0,528.5,520.5,0.003,3.217,0.0,10.755,1.006,0.273,-0.02,-0.001,-0.001,0.001
8242007,1110,1.0,1.0,1.0,1.0,100.0,30.289,40.0,40.0,40.0,1.0,1.0,1010.835,269.4,0.022,11.837,0.0,80.0,55.0,1.4,1666.0,1727.553,1635.663,313.289,55.255,72.27,72.601,72.097,52.654,1.413,2.248,0.373,68.371,54.714,92.416,49.516,0.0,68.277,75.274,75.277,75.327,30.356,55.705,37.38,-10.82,55.156,98.063,72.125,74.688,55.688,56.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.236,302.25,71.5,69.0,-0.052,72.0,72.813,55.844,56.688,0.0,36.813,72.0,70.0,1000.0,200.0,0.114,368.5,74.313,75.688,0.007,72.188,69.813,56.094,56.813,0.0,60.375,72.0,70.0,1000.0,200.0,0.278,576.0,75.188,75.375,0.025,72.0,71.563,56.219,57.438,0.0,51.094,72.0,70.0,1000.0,200.0,0.145,416.5,72.5,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.746,11.82,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,527.5,528.5,521.0,0.389,3.28,0.0,11.566,1.011,0.269,-0.019,-0.001,-0.001,0.001
8242007,1111,1.0,1.0,1.0,1.0,100.0,33.049,40.0,40.0,40.0,1.0,1.0,1033.089,270.571,0.012,11.807,0.0,80.0,55.0,1.4,1666.0,1760.087,1643.811,325.285,55.471,72.164,72.496,72.097,52.868,1.41,2.292,0.377,68.482,54.716,92.359,49.657,0.0,68.169,75.274,75.383,75.327,30.503,55.81,37.744,-10.82,55.406,98.188,72.125,75.063,55.813,56.563,0.0,46.375,72.0,70.0,1000.0,200.0,0.243,308.75,71.5,69.0,-0.052,72.0,72.813,56.125,56.938,0.0,36.844,72.0,70.0,1000.0,200.0,0.112,366.0,74.313,75.688,0.007,72.063,69.75,56.188,57.0,0.0,61.344,72.0,70.0,1000.0,200.0,0.295,594.5,75.0,75.375,0.026,72.0,71.563,56.344,57.75,0.0,49.688,72.0,70.0,1000.0,200.0,0.152,425.25,72.625,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.757,11.822,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,540.0,303.25,527.5,528.5,521.0,0.006,3.378,0.0,11.893,1.033,0.271,-0.019,-0.001,-0.001,0.001
8242007,1112,1.0,1.0,1.0,1.0,100.0,36.044,40.0,40.0,40.0,1.0,1.0,1004.978,269.4,0.022,11.792,0.0,80.0,55.0,1.4,1692.75,1740.553,1634.034,314.251,55.686,72.164,72.601,72.202,52.654,1.406,2.263,0.373,68.439,54.752,90.116,49.797,0.0,68.384,75.2,75.277,75.253,29.917,55.496,38.837,-10.82,55.469,98.438,72.125,75.25,55.813,56.563,0.0,46.656,72.0,70.0,1000.0,200.0,0.237,303.0,71.375,69.0,-0.052,71.875,72.938,56.125,56.938,0.0,36.313,72.0,70.0,1000.0,200.0,0.113,368.5,74.438,75.688,0.007,72.188,69.625,56.188,57.125,0.0,60.5,72.0,70.0,1000.0,200.0,0.291,591.5,75.188,75.438,0.022,72.0,71.563,56.438,57.75,0.0,51.188,72.0,70.0,1000.0,200.0,0.144,415.0,72.625,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.739,11.814,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,539.5,303.25,527.5,528.5,521.0,0.015,4.112,0.0,14.634,1.005,0.269,-0.018,-0.001,-0.001,0.001
8242007,1113,1.0,1.0,1.0,1.0,100.0,35.044,40.0,40.0,40.0,1.0,1.0,1029.575,277.599,0.022,11.747,0.0,80.0,55.0,1.4,1685.75,1751.943,1651.969,320.737,55.04,72.27,72.707,72.202,52.012,1.398,2.295,0.37,68.488,54.793,89.919,49.46,0.0,68.169,75.2,75.277,75.253,29.77,53.929,38.181,-10.828,55.438,98.188,72.125,75.25,55.688,56.438,0.0,46.313,72.0,70.0,1000.0,200.0,0.251,313.25,71.5,69.0,-0.052,71.875,73.0,55.844,56.938,0.0,36.156,72.0,70.0,1000.0,200.0,0.112,367.0,74.438,75.688,0.007,72.313,69.75,55.969,56.813,0.0,61.406,72.0,70.0,1000.0,200.0,0.294,593.5,75.0,75.375,0.021,72.0,71.688,56.344,57.75,0.0,50.625,72.0,70.0,1000.0,200.0,0.146,418.0,72.625,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.755,11.83,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,539.5,303.25,527.0,528.5,521.0,0.015,4.09,0.0,13.747,1.03,0.278,-0.019,-0.001,-0.001,0.001
8242007,1114,1.0,1.0,1.0,1.0,100.0,33.575,40.0,40.0,40.0,1.0,1.0,1020.205,269.4,0.012,11.717,0.0,80.0,55.0,1.4,1688.5,1738.927,1625.898,312.18,54.932,72.376,72.601,72.097,51.798,1.41,2.256,0.366,68.474,54.78,90.032,49.32,0.0,68.169,75.2,75.277,75.253,29.99,53.72,38.181,-10.82,55.375,98.125,72.313,75.625,55.406,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.239,306.5,71.375,69.063,-0.052,71.875,73.063,55.75,56.781,0.0,36.813,72.0,70.0,1000.0,200.0,0.107,362.75,74.438,75.688,0.007,72.313,69.75,55.656,56.719,0.0,61.719,72.0,70.0,1000.0,200.0,0.302,598.0,75.0,75.438,0.022,72.0,71.563,56.219,57.75,0.0,51.188,72.0,70.0,1000.0,200.0,0.145,415.75,72.625,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.76,11.836,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,539.5,303.25,527.0,528.5,521.0,0.008,4.044,0.0,13.352,1.02,0.269,-0.018,-0.001,-0.001,0.001
8242007,1115,1.0,1.0,1.0,1.0,100.0,32.105,40.0,40.0,40.0,1.0,1.0,1030.747,277.599,0.012,11.822,0.0,80.0,55.0,1.4,1702.5,1778.027,1668.315,322.496,54.825,72.376,72.812,72.413,51.798,1.364,2.292,0.37,68.574,54.848,90.536,49.32,0.0,68.277,75.2,75.277,75.253,30.063,53.825,38.254,-10.82,55.313,98.063,72.125,74.875,55.406,56.344,0.0,46.813,72.0,70.0,1000.0,200.0,0.243,307.75,71.5,69.063,-0.052,72.0,72.938,55.625,56.781,0.0,36.688,72.0,70.0,1000.0,200.0,0.114,371.0,74.438,75.688,0.007,72.375,69.625,55.875,56.594,0.0,61.344,72.0,70.0,1000.0,200.0,0.306,606.0,75.188,75.375,0.021,72.0,71.688,56.125,57.75,0.0,49.813,72.0,70.0,1000.0,200.0,0.155,431.25,72.625,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.747,11.825,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,540.0,303.25,527.0,528.5,521.0,0.008,4.075,0.0,13.472,1.031,0.278,-0.019,-0.001,-0.001,0.001
8242007,1116,1.0,1.0,1.0,1.0,100.0,31.105,40.0,40.0,40.0,1.0,1.0,1030.747,271.742,0.012,11.643,0.0,80.0,55.0,1.4,1712.75,1781.292,1661.772,328.482,54.717,72.164,72.391,72.097,51.69,1.375,2.292,0.377,68.577,54.856,90.705,49.488,0.0,68.277,75.2,75.277,75.179,30.356,53.825,38.473,-10.828,55.313,98.063,72.125,75.125,55.406,56.344,0.0,46.906,72.0,70.0,1000.0,200.0,0.243,308.0,71.5,69.063,-0.052,72.0,72.938,55.625,56.688,0.0,36.281,72.0,70.0,1000.0,200.0,0.116,372.75,74.438,75.688,0.007,72.188,69.75,55.656,56.719,0.0,61.063,72.0,70.0,1000.0,200.0,0.311,610.0,75.188,75.438,0.021,72.0,71.563,56.219,57.563,0.0,50.0,72.0,70.0,1000.0,200.0,0.149,423.75,72.688,74.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.747,11.82,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,528.0,528.5,521.0,-0.003,4.027,0.0,13.147,1.031,0.272,-0.019,-0.001,-0.001,0.001
8242007,1117,1.0,1.0,1.0,1.0,100.0,32.22,40.0,40.0,40.0,1.0,1.0,1042.46,278.77,0.022,11.628,0.0,80.0,55.0,1.4,1712.5,1773.131,1660.137,325.706,54.825,72.376,72.812,72.202,51.798,1.387,2.277,0.381,68.619,54.874,90.845,49.208,0.0,68.384,75.2,75.277,75.327,30.356,54.033,38.545,-10.82,55.313,98.0,72.125,75.625,55.281,56.25,0.0,46.406,72.0,70.0,1000.0,200.0,0.244,308.5,71.375,69.063,-0.052,72.0,72.938,55.625,56.5,0.0,36.156,72.0,70.0,1000.0,200.0,0.116,372.75,74.438,75.688,0.007,72.313,69.563,55.656,56.594,0.0,61.469,72.0,70.0,1000.0,200.0,0.309,608.5,75.0,75.375,0.024,72.0,71.563,56.125,57.563,0.0,49.406,72.0,70.0,1000.0,200.0,0.151,426.0,72.625,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.738,11.816,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.0,539.5,303.25,528.0,528.5,521.0,0.036,4.022,0.0,13.246,1.042,0.279,-0.018,-0.001,-0.001,0.001
8242007,1118,1.0,1.0,1.0,1.0,100.0,30.515,40.0,40.0,40.0,1.0,1.0,1016.691,270.571,0.022,11.777,0.0,80.0,55.0,1.4,1699.75,1755.2,1637.292,318.792,54.932,72.164,72.601,72.202,51.905,1.425,2.281,0.373,68.621,54.92,90.649,49.152,0.0,68.491,75.2,75.171,75.179,30.21,54.033,38.473,-10.828,55.219,98.125,72.0,75.438,55.406,56.25,0.0,46.344,72.0,70.0,1000.0,200.0,0.249,311.5,71.5,69.063,-0.052,71.875,72.938,55.625,56.5,0.0,37.063,72.0,70.0,1000.0,200.0,0.113,362.5,74.438,75.688,0.007,71.875,69.438,55.656,56.594,0.0,61.313,72.0,70.0,1000.0,200.0,0.291,591.0,75.0,75.375,0.024,72.0,71.688,56.125,57.563,0.0,50.313,72.0,70.0,1000.0,200.0,0.146,416.5,72.688,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.741,11.811,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.0,540.0,303.25,527.5,528.5,521.0,0.016,4.085,0.0,13.538,1.017,0.271,-0.019,-0.001,-0.001,0.001
8242007,1119,1.0,1.0,1.0,1.0,100.0,28.575,40.0,40.0,40.0,1.0,1.0,1017.862,272.914,0.022,11.777,0.0,80.0,55.0,1.4,1680.5,1742.18,1635.663,318.081,54.717,72.164,72.496,72.202,51.69,1.402,2.292,0.373,68.602,54.881,90.565,49.292,0.0,68.384,75.126,75.277,75.106,30.21,53.929,38.327,-10.82,55.188,98.125,72.0,75.063,55.281,56.25,0.0,45.75,72.0,70.0,1000.0,200.0,0.249,311.75,71.375,69.063,-0.052,72.0,73.0,55.625,56.688,0.0,36.625,72.0,70.0,1000.0,200.0,0.105,360.5,74.438,75.688,0.007,71.875,69.438,55.625,56.594,0.0,61.688,72.0,70.0,1000.0,200.0,0.29,588.5,75.0,75.375,0.021,72.0,71.563,56.125,57.563,0.0,49.0,72.0,70.0,1000.0,200.0,0.152,427.5,72.688,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.741,11.808,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.0,540.0,303.25,527.5,528.5,521.0,-0.003,4.03,0.0,13.299,1.018,0.273,-0.018,-0.001,-0.001,0.001
8242007,1120,1.0,1.0,1.0,1.0,100.0,27.81,40.0,40.0,40.0,1.0,1.0,995.608,270.571,0.022,11.703,0.0,80.0,55.0,1.4,1680.5,1729.177,1630.779,312.743,54.717,72.376,72.707,72.308,51.69,1.421,2.248,0.381,68.549,54.874,90.593,49.264,0.0,68.384,75.126,75.171,75.179,30.283,53.929,38.254,-10.82,55.219,98.0,72.0,75.25,55.281,56.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.234,302.0,71.375,69.063,-0.052,72.0,72.938,55.625,56.5,0.0,36.656,72.0,70.0,1000.0,200.0,0.105,361.0,74.438,75.688,0.007,72.063,69.75,55.625,56.594,0.0,61.469,72.0,70.0,1000.0,200.0,0.291,589.0,75.0,75.438,0.021,72.0,71.688,56.125,57.563,0.0,49.781,72.0,70.0,1000.0,200.0,0.148,422.25,72.688,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.746,11.82,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,527.5,528.5,521.0,0.026,3.945,0.0,12.977,0.996,0.271,-0.018,-0.001,-0.001,0.001
8242007,1121,1.0,1.0,1.0,1.0,100.0,26.575,40.0,40.0,40.0,1.0,1.0,1019.034,272.914,0.012,11.762,0.0,80.0,55.0,1.4,1679.5,1763.346,1655.235,326.685,54.825,72.482,72.812,72.097,52.012,1.387,2.281,0.373,68.666,54.924,91.658,49.152,0.0,68.491,75.274,75.171,75.179,30.503,54.138,37.744,-10.82,55.156,97.938,72.0,75.25,55.281,56.25,0.0,46.5,72.0,70.0,1000.0,200.0,0.242,308.0,71.375,69.125,-0.052,72.0,72.938,55.625,56.5,0.0,36.125,72.0,70.0,1000.0,200.0,0.115,373.25,74.438,75.688,0.007,71.875,69.563,55.656,56.594,0.0,61.656,72.0,70.0,1000.0,200.0,0.3,599.0,75.0,75.438,0.021,72.0,71.688,56.125,57.563,0.0,49.281,72.0,70.0,1000.0,200.0,0.151,422.75,72.688,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.722,11.805,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,530.0,539.5,303.25,527.0,528.5,521.0,0.011,3.603,0.0,11.847,1.019,0.273,-0.017,-0.001,-0.001,0.001
8242007,1122,1.0,1.0,1.0,1.0,100.0,29.805,40.0,40.0,40.0,1.0,1.0,1045.974,275.256,0.012,11.807,0.0,80.0,55.0,1.4,1694.0,1766.607,1658.502,319.904,55.04,72.376,72.812,72.308,52.226,1.394,2.288,0.377,68.632,54.907,91.658,49.264,0.0,68.277,75.2,75.064,75.253,30.356,54.869,38.036,-10.82,55.188,98.125,72.0,74.875,55.5,56.344,0.0,46.781,72.0,70.0,1000.0,200.0,0.244,309.0,71.5,69.125,-0.052,72.0,72.938,55.75,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.115,373.5,74.438,75.688,0.007,71.75,69.625,55.969,56.719,0.0,61.813,72.0,70.0,1000.0,200.0,0.299,598.5,75.0,75.375,0.021,72.0,71.563,56.125,57.563,0.0,49.219,72.0,70.0,1000.0,200.0,0.15,424.75,72.688,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.726,11.813,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.0,539.5,303.25,527.0,528.5,521.0,-0.005,3.699,0.0,12.614,1.046,0.275,-0.018,-0.001,-0.001,0.001
