DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1123,1.0,1.0,1.0,1.0,100.0,30.685,40.0,40.0,40.0,1.0,1.0,1019.034,269.4,0.012,11.717,0.0,80.0,55.0,1.4,1691.25,1734.051,1638.921,312.493,55.148,72.376,72.707,72.413,52.333,1.387,2.266,0.381,68.581,54.859,91.21,49.573,0.0,68.277,75.126,75.171,75.179,30.356,54.869,38.036,-10.82,55.313,98.125,72.125,74.875,55.5,56.344,0.0,46.031,72.0,70.0,1000.0,200.0,0.247,310.5,71.5,69.125,-0.052,72.0,72.813,55.844,56.781,0.0,36.406,72.0,70.0,1000.0,200.0,0.113,369.75,74.563,75.688,0.007,71.75,69.813,55.969,56.813,0.0,61.813,72.0,70.0,1000.0,200.0,0.287,587.0,75.0,75.438,0.025,72.0,71.563,56.219,57.563,0.0,50.156,72.0,70.0,1000.0,200.0,0.145,418.5,72.688,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.726,11.814,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.0,540.0,303.25,528.0,528.5,521.0,0.014,3.671,0.0,12.518,1.019,0.269,-0.018,-0.001,-0.002,0.001
8242007,1124,1.0,1.0,1.0,1.0,100.0,31.8,40.0,40.0,40.0,1.0,1.0,1030.747,274.085,0.012,11.807,0.0,80.0,55.0,1.4,1695.25,1745.433,1647.073,316.301,55.255,72.164,72.391,72.097,52.44,1.41,2.274,0.366,68.605,54.887,91.322,49.713,0.0,68.491,75.2,75.171,75.179,30.356,54.869,38.108,-10.82,55.406,98.188,72.125,74.75,55.688,56.438,0.0,46.156,72.0,70.0,1000.0,200.0,0.248,312.5,71.375,69.125,-0.052,71.875,73.0,55.844,56.781,0.0,36.406,72.0,70.0,1000.0,200.0,0.115,366.5,74.563,75.688,0.007,71.875,69.625,55.969,56.813,0.0,61.719,72.0,70.0,1000.0,200.0,0.286,585.0,75.0,75.375,0.023,72.0,71.563,56.219,57.75,0.0,50.0,72.0,70.0,1000.0,200.0,0.146,417.25,72.688,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.724,11.818,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,539.5,303.25,528.0,528.5,521.0,0.009,3.734,0.0,12.733,1.031,0.274,-0.017,-0.001,-0.001,0.001
8242007,1125,1.0,1.0,1.0,1.0,100.0,32.68,40.0,40.0,40.0,1.0,1.0,1013.177,276.428,0.012,11.777,0.0,80.0,55.0,1.4,1695.25,1753.572,1638.921,319.771,55.363,72.164,72.496,72.097,52.44,1.394,2.263,0.373,68.576,54.841,91.21,49.713,0.0,68.706,75.052,75.171,75.106,30.21,54.869,37.963,-10.828,55.563,98.125,72.125,74.875,55.688,56.438,0.0,47.063,72.0,70.0,1000.0,200.0,0.246,310.25,71.5,69.125,-0.052,72.0,73.0,55.844,56.781,0.0,36.0,72.0,70.0,1000.0,200.0,0.116,372.5,74.563,75.688,0.007,72.063,69.75,55.969,56.813,0.0,61.781,72.0,70.0,1000.0,200.0,0.285,582.5,75.188,75.438,0.021,72.0,71.563,56.344,57.75,0.0,48.969,72.0,70.0,1000.0,200.0,0.151,426.5,72.75,73.938,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.747,11.838,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,539.5,303.25,528.0,528.5,521.0,0.005,3.703,0.0,12.702,1.013,0.276,-0.018,-0.001,-0.001,0.0
8242007,1126,1.0,1.0,1.0,1.0,100.0,36.85,40.0,40.0,40.0,1.0,1.0,1028.404,274.085,0.012,11.703,0.0,80.0,55.0,1.4,1689.75,1769.868,1660.137,318.317,55.148,72.164,72.601,72.202,52.226,1.394,2.277,0.366,68.59,54.876,90.396,49.629,0.0,68.491,75.126,75.171,75.106,30.283,54.451,38.982,-10.82,55.563,98.25,72.125,75.063,55.688,56.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.244,309.25,71.375,69.125,-0.052,72.0,73.0,55.844,56.781,0.0,37.531,72.0,70.0,1000.0,200.0,0.11,358.5,74.563,75.688,0.007,72.188,69.813,55.969,56.813,0.0,61.313,72.0,70.0,1000.0,200.0,0.306,604.5,75.0,75.375,0.022,71.938,71.438,56.344,57.75,0.0,49.719,72.0,70.0,1000.0,200.0,0.144,417.5,72.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.742,11.838,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.0,540.0,303.25,527.5,528.5,521.0,-0.005,4.212,0.0,14.162,1.028,0.274,-0.017,-0.001,-0.001,0.001
8242007,1127,1.0,1.0,1.0,1.0,100.0,36.32,40.0,40.0,40.0,1.0,1.0,1024.89,271.742,0.012,11.703,0.0,80.0,55.0,1.4,1700.75,1776.394,1658.502,325.942,55.04,72.376,72.707,72.097,52.012,1.391,2.277,0.37,68.615,54.896,89.919,49.545,0.0,68.706,75.126,75.171,75.106,30.356,53.616,38.764,-10.82,55.469,98.188,72.125,75.125,55.406,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.244,308.25,71.375,69.125,-0.052,72.0,73.0,55.75,56.781,0.0,36.125,72.0,70.0,1000.0,200.0,0.115,371.5,74.563,75.688,0.007,72.063,69.625,55.875,56.719,0.0,61.531,72.0,70.0,1000.0,200.0,0.304,604.0,75.0,75.375,0.017,72.0,71.438,56.125,57.563,0.0,49.031,72.0,70.0,1000.0,200.0,0.15,424.75,72.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.75,11.844,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.0,540.0,303.25,527.5,528.5,521.0,-0.005,4.23,0.0,13.688,1.025,0.272,-0.017,-0.001,-0.001,0.001
8242007,1128,1.0,1.0,1.0,1.0,100.0,32.97,40.0,40.0,40.0,1.0,1.0,1024.89,272.914,0.022,11.688,0.0,80.0,55.0,1.4,1700.0,1771.499,1645.442,320.877,54.825,72.164,72.496,72.308,51.69,1.391,2.274,0.381,68.609,54.887,90.032,49.376,0.0,68.491,75.126,75.171,75.106,30.283,53.511,38.691,-10.82,55.344,98.063,72.125,74.688,55.406,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.247,310.25,71.5,69.375,-0.052,72.0,72.938,55.625,56.688,0.0,37.688,72.0,70.0,1000.0,200.0,0.109,357.75,74.563,75.688,0.007,72.188,69.563,55.656,56.719,0.0,61.313,72.0,70.0,1000.0,200.0,0.3,600.5,75.0,75.438,0.024,72.063,71.563,56.125,57.563,0.0,49.469,72.0,70.0,1000.0,200.0,0.147,422.5,72.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.734,11.825,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,528.0,528.5,521.0,-0.01,4.231,0.0,13.671,1.025,0.273,-0.016,-0.001,-0.002,0.001
8242007,1129,1.0,1.0,1.0,1.0,100.0,31.03,40.0,40.0,40.0,1.0,1.0,1022.548,276.428,0.012,11.688,0.0,80.0,55.0,1.4,1705.5,1764.976,1660.137,320.38,54.61,72.058,72.496,72.097,51.476,1.398,2.299,0.37,68.609,54.887,90.228,49.432,0.0,68.384,75.126,75.064,75.179,30.356,53.407,38.691,-10.82,55.219,98.0,72.0,75.063,55.281,56.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.254,316.25,71.375,69.375,-0.052,71.875,72.938,55.531,56.5,0.0,35.781,72.0,70.0,1000.0,200.0,0.116,373.0,74.563,75.563,0.007,72.063,69.563,55.656,56.594,0.0,62.375,72.0,70.0,1000.0,200.0,0.303,601.5,75.0,75.375,0.023,72.0,71.563,56.125,57.563,0.0,50.469,72.0,70.0,1000.0,200.0,0.142,415.0,72.75,74.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.767,11.844,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,530.0,539.5,303.0,527.0,528.5,521.0,-0.01,4.226,0.0,13.552,1.023,0.276,-0.015,-0.001,-0.001,0.001
8242007,1130,1.0,1.0,1.0,1.0,100.0,28.621,40.0,40.0,40.0,1.0,1.0,1023.719,272.914,0.012,11.732,0.0,80.0,55.0,1.4,1706.5,1747.06,1647.073,314.55,54.61,72.27,72.601,72.308,51.583,1.394,2.288,0.377,68.68,54.9,90.565,49.348,0.0,68.384,75.126,75.064,75.179,30.503,53.511,38.618,-10.82,55.25,98.063,72.125,75.125,55.188,56.125,0.0,47.75,72.0,70.0,1000.0,200.0,0.248,310.75,71.375,69.375,-0.052,72.0,73.0,55.531,56.5,0.0,36.0,72.0,70.0,1000.0,200.0,0.115,372.25,74.563,75.688,0.007,72.063,69.563,55.5,56.594,0.0,61.344,72.0,70.0,1000.0,200.0,0.303,603.5,75.0,75.375,0.021,72.0,71.563,56.063,57.563,0.0,50.625,72.0,70.0,1000.0,200.0,0.143,412.75,72.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.75,11.828,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,528.0,528.5,521.0,-0.01,4.138,0.0,13.244,1.024,0.273,-0.015,-0.001,-0.001,0.001
8242007,1131,1.0,1.0,1.0,1.0,100.0,26.916,40.0,40.0,40.0,1.0,1.0,1026.062,272.914,0.012,11.807,0.0,80.0,55.0,1.4,1706.5,1755.2,1648.705,318.536,54.61,72.058,72.496,72.097,51.69,1.398,2.27,0.37,68.637,54.916,91.49,49.18,0.0,68.384,75.126,75.064,75.106,30.43,53.929,37.89,-10.82,55.188,98.0,72.125,75.063,55.188,56.125,0.0,48.188,72.0,70.0,1000.0,200.0,0.245,309.25,71.5,69.375,-0.052,71.875,73.0,55.531,56.5,0.0,36.469,72.0,70.0,1000.0,200.0,0.113,369.25,74.563,75.688,0.007,72.188,69.25,55.625,56.531,0.0,62.656,72.0,70.0,1000.0,200.0,0.303,602.0,75.188,75.375,0.021,72.0,71.563,56.125,57.563,0.0,50.438,72.0,70.0,1000.0,200.0,0.145,413.25,72.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.767,11.839,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.0,539.5,303.25,527.5,528.5,521.0,0.004,3.748,0.0,12.253,1.026,0.273,-0.016,-0.001,-0.001,0.001
8242007,1132,1.0,1.0,1.0,1.0,100.0,27.326,40.0,40.0,40.0,1.0,1.0,1019.034,272.914,0.012,11.837,0.0,80.0,55.0,1.4,1693.75,1771.499,1661.772,319.747,55.04,72.164,72.391,71.991,52.333,1.387,2.274,0.377,68.701,54.955,91.883,49.46,0.0,68.599,75.052,75.171,75.106,30.43,54.765,38.108,-10.828,55.281,98.0,72.0,74.75,55.406,56.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.256,317.25,71.375,69.375,-0.052,72.0,72.938,55.75,56.688,0.0,37.031,72.0,70.0,1000.0,200.0,0.113,362.0,74.75,75.688,0.007,72.063,69.563,55.875,56.719,0.0,62.469,72.0,70.0,1000.0,200.0,0.299,598.0,75.0,75.375,0.028,72.0,71.438,56.125,57.563,0.0,49.156,72.0,70.0,1000.0,200.0,0.15,424.5,72.75,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.763,11.836,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.0,539.5,303.25,527.0,528.5,521.0,0.005,3.735,0.0,12.643,1.019,0.273,-0.015,-0.001,-0.002,0.001
8242007,1133,1.0,1.0,1.0,1.0,100.0,29.146,40.0,40.0,40.0,1.0,1.0,1041.288,278.77,0.012,11.837,0.0,80.0,55.0,1.4,1702.0,1766.607,1656.868,314.34,55.04,72.058,72.391,72.097,52.226,1.391,2.295,0.377,68.675,54.939,91.378,49.685,0.0,68.384,75.052,75.064,75.106,30.503,54.869,38.254,-10.82,55.313,98.188,72.0,74.688,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.248,310.5,71.375,69.375,-0.052,72.0,72.938,55.75,56.688,0.0,35.938,72.0,70.0,1000.0,200.0,0.115,372.5,74.75,75.688,0.007,71.875,69.563,55.969,56.719,0.0,62.75,72.0,70.0,1000.0,200.0,0.299,597.0,74.875,75.375,0.023,72.0,71.438,56.219,57.563,0.0,49.719,72.0,70.0,1000.0,200.0,0.147,421.0,72.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.784,11.863,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.0,530.0,539.5,303.25,528.0,528.5,521.5,0.054,3.765,0.0,12.763,1.041,0.279,-0.015,-0.001,-0.002,0.001
8242007,1134,1.0,1.0,1.0,1.0,100.0,30.026,40.0,40.0,40.0,1.0,1.0,1027.233,276.428,0.022,11.777,0.0,80.0,55.0,1.4,1710.5,1738.927,1638.921,311.939,55.148,72.058,72.496,71.991,52.226,1.425,2.299,0.377,68.635,54.889,91.013,49.769,0.0,68.277,74.978,75.064,75.032,30.43,54.869,38.181,-10.828,55.375,98.188,72.0,74.875,55.688,56.438,0.0,47.125,72.0,70.0,1000.0,200.0,0.251,313.0,71.5,69.438,-0.052,72.0,72.813,55.75,56.688,0.0,36.75,72.0,70.0,1000.0,200.0,0.106,356.75,74.75,75.688,0.007,72.063,69.75,55.875,56.719,0.0,61.438,72.0,70.0,1000.0,200.0,0.296,595.0,75.0,75.375,0.024,72.0,71.438,56.219,57.563,0.0,50.406,72.0,70.0,1000.0,200.0,0.144,413.75,72.938,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.767,11.856,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,530.0,539.5,303.25,527.5,528.5,521.5,0.014,3.735,0.0,12.698,1.027,0.276,-0.016,-0.001,-0.001,0.001
8242007,1135,1.0,1.0,1.0,1.0,100.0,31.141,40.0,40.0,40.0,1.0,1.0,1017.862,277.599,0.012,11.777,0.0,80.0,55.0,1.4,1697.0,1743.806,1642.181,316.327,55.148,72.058,72.601,71.991,52.226,1.413,2.277,0.381,68.669,54.917,91.182,49.545,0.0,68.384,75.126,75.064,75.106,30.356,54.66,38.108,-10.82,55.406,98.125,72.125,75.063,55.688,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.249,311.5,71.375,69.438,-0.052,72.0,72.813,55.844,56.781,0.0,37.188,72.0,70.0,1000.0,200.0,0.111,362.75,74.75,75.688,0.007,72.313,69.438,55.969,56.719,0.0,61.563,72.0,70.0,1000.0,200.0,0.305,603.5,75.0,75.375,0.025,72.0,71.563,56.219,57.75,0.0,50.219,72.0,70.0,1000.0,200.0,0.141,410.5,72.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.792,11.868,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,530.0,539.5,303.25,527.0,528.5,521.5,0.004,3.756,0.0,12.7,1.018,0.278,-0.015,-0.001,-0.001,0.001
8242007,1136,1.0,1.0,1.0,1.0,100.0,31.786,40.0,40.0,40.0,1.0,1.0,1033.089,279.941,0.012,11.777,0.0,80.0,55.0,1.4,1707.5,1774.762,1653.602,326.387,55.148,71.952,72.496,71.991,52.226,1.375,2.281,0.373,68.732,54.987,91.125,49.601,0.0,68.384,75.052,75.064,75.032,30.356,54.66,38.108,-10.82,55.469,98.188,72.0,74.875,55.688,56.438,0.0,47.688,72.0,70.0,1000.0,200.0,0.246,310.5,71.5,69.438,-0.052,72.0,72.938,55.844,56.781,0.0,36.563,72.0,70.0,1000.0,200.0,0.116,369.25,74.75,75.688,0.007,71.875,69.625,56.094,56.719,0.0,61.438,72.0,70.0,1000.0,200.0,0.314,613.0,75.188,75.375,0.021,72.0,71.563,56.219,57.75,0.0,50.219,72.0,70.0,1000.0,200.0,0.145,416.75,72.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.759,11.838,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.5,539.5,303.25,527.5,528.5,521.5,-0.02,3.756,0.0,12.7,1.033,0.28,-0.016,-0.001,-0.001,0.001
8242007,1137,1.0,1.0,1.0,1.0,100.0,32.431,40.0,40.0,40.0,1.0,1.0,1008.492,275.256,0.012,11.688,0.0,80.0,55.0,1.4,1680.25,1738.927,1637.292,310.963,55.04,72.058,72.496,72.097,52.226,1.406,2.263,0.377,68.627,54.907,90.845,49.657,0.0,68.277,74.904,75.064,75.032,30.356,54.66,38.181,-10.82,55.469,98.125,72.0,74.875,55.688,56.438,0.0,47.375,72.0,70.0,1000.0,200.0,0.249,312.25,71.375,69.438,-0.052,72.0,73.063,55.844,56.781,0.0,36.688,72.0,70.0,1000.0,200.0,0.108,359.25,74.75,75.688,0.007,71.313,69.625,55.969,56.813,0.0,60.625,72.0,70.0,1000.0,200.0,0.291,590.0,75.0,75.375,0.021,72.0,71.438,56.125,57.563,0.0,50.25,72.0,70.0,1000.0,200.0,0.145,417.25,72.938,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.785,11.863,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,530.0,539.5,303.25,527.5,528.5,521.5,0.01,3.763,0.0,12.723,1.008,0.275,-0.015,-0.001,-0.001,0.001
8242007,1138,1.0,1.0,1.0,1.0,100.0,33.076,40.0,40.0,40.0,1.0,1.0,995.608,274.085,0.012,11.717,0.0,80.0,55.0,1.4,1680.25,1727.553,1650.337,310.182,55.04,72.058,72.601,72.097,52.226,1.429,2.292,0.373,68.623,54.907,90.873,49.488,0.0,68.384,74.978,75.064,75.032,30.356,54.66,38.108,-10.828,55.469,98.188,72.0,75.063,55.688,56.344,0.0,47.094,72.0,70.0,1000.0,200.0,0.25,313.0,71.375,69.438,-0.052,72.0,73.063,55.75,56.781,0.0,36.813,72.0,70.0,1000.0,200.0,0.114,367.75,74.75,75.813,0.007,71.625,69.813,55.969,56.813,0.0,60.469,72.0,70.0,1000.0,200.0,0.274,573.5,75.0,75.375,0.02,72.0,71.563,56.219,57.75,0.0,50.375,72.0,70.0,1000.0,200.0,0.145,417.5,72.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.76,11.844,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.5,539.5,303.25,527.5,528.5,521.5,0.008,3.737,0.0,12.635,0.996,0.274,-0.015,-0.001,-0.001,0.001
8242007,1139,1.0,1.0,1.0,1.0,100.0,34.661,40.0,40.0,40.0,1.0,1.0,1009.663,270.571,0.022,11.822,0.0,80.0,55.0,1.4,1671.0,1737.302,1638.921,308.435,55.148,72.164,72.707,72.097,52.226,1.387,2.227,0.37,68.562,54.876,90.873,49.376,0.0,68.384,74.904,75.064,75.032,30.283,54.556,38.181,-10.82,55.406,98.063,72.0,75.438,55.688,56.344,0.0,47.094,72.0,70.0,1000.0,200.0,0.249,312.5,71.375,69.625,-0.052,72.0,73.063,55.844,56.781,0.0,36.438,72.0,70.0,1000.0,200.0,0.115,373.5,74.75,75.688,0.007,71.688,69.75,55.969,56.813,0.0,59.438,72.0,70.0,1000.0,200.0,0.276,574.0,75.0,75.438,0.022,72.0,71.563,56.219,57.75,0.0,50.5,72.0,70.0,1000.0,200.0,0.146,417.0,72.938,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.769,11.854,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,530.5,539.5,303.25,527.5,528.5,522.0,0.018,3.847,0.0,12.989,1.01,0.271,-0.013,-0.001,-0.001,0.001
8242007,1140,1.0,1.0,1.0,1.0,100.0,33.661,40.0,40.0,40.0,1.0,1.0,1022.548,271.742,0.022,11.717,0.0,80.0,55.0,1.4,1675.75,1735.676,1637.292,310.717,55.04,72.164,72.707,72.097,52.226,1.433,2.256,0.377,68.554,54.86,90.789,49.376,0.0,68.384,74.978,75.064,75.106,30.283,54.556,38.108,-10.82,55.375,98.063,71.938,75.125,55.5,56.438,0.0,47.0,72.0,70.0,1000.0,200.0,0.249,311.75,71.375,69.438,-0.052,72.0,73.063,55.844,56.781,0.0,36.844,72.0,70.0,1000.0,200.0,0.112,371.25,74.75,75.688,0.007,71.875,69.625,56.094,56.813,0.0,60.5,72.0,70.0,1000.0,200.0,0.279,576.0,75.0,75.438,0.024,72.0,71.563,56.219,57.75,0.0,50.656,72.0,70.0,1000.0,200.0,0.145,417.0,72.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.768,11.851,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.0,539.5,303.25,527.5,528.5,522.0,0.033,3.777,0.0,12.755,1.023,0.272,-0.015,-0.001,-0.002,0.001
8242007,1141,1.0,1.0,1.0,1.0,100.0,34.307,40.0,40.0,40.0,1.0,1.0,1021.376,269.4,0.012,11.732,0.0,80.0,55.0,1.4,1678.25,1751.943,1651.969,315.442,55.04,72.376,72.812,72.308,52.119,1.383,2.277,0.366,68.57,54.856,90.48,49.516,0.0,68.384,74.978,75.064,75.032,30.356,54.347,38.545,-10.82,55.438,98.125,72.0,74.75,55.5,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.246,309.25,71.375,69.625,-0.052,72.0,73.063,55.75,56.781,0.0,36.406,72.0,70.0,1000.0,200.0,0.116,375.0,74.75,75.688,0.007,72.063,69.563,55.969,56.813,0.0,61.063,72.0,70.0,1000.0,200.0,0.292,589.5,75.0,75.375,0.023,72.0,71.563,56.219,57.75,0.0,50.813,72.0,70.0,1000.0,200.0,0.144,418.25,73.063,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.769,11.847,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.5,539.5,303.25,527.5,528.5,521.5,0.008,4.005,0.0,13.365,1.021,0.269,-0.013,-0.001,-0.001,0.001
8242007,1142,1.0,1.0,1.0,1.0,100.0,34.482,40.0,40.0,40.0,1.0,1.0,1016.691,268.228,0.022,11.762,0.0,80.0,55.0,1.4,1694.0,1755.2,1643.811,320.817,55.04,72.164,72.496,72.202,52.012,1.391,2.281,0.37,68.592,54.874,90.536,49.573,0.0,68.491,74.978,75.064,75.032,30.356,54.138,38.4,-10.82,55.438,98.063,72.125,74.875,55.406,56.344,0.0,47.125,72.0,70.0,1000.0,200.0,0.248,311.25,71.375,69.438,-0.052,72.0,73.0,55.75,56.781,0.0,36.031,72.0,70.0,1000.0,200.0,0.118,376.75,74.75,75.688,0.007,72.063,69.625,55.875,56.813,0.0,61.125,72.0,70.0,1000.0,200.0,0.291,590.0,75.0,75.375,0.021,72.0,71.688,56.219,57.75,0.0,50.563,72.0,70.0,1000.0,200.0,0.146,417.5,73.063,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.772,11.856,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,530.5,539.5,303.25,528.0,528.5,522.0,0.014,3.978,0.0,13.162,1.017,0.268,-0.015,-0.001,-0.001,0.001
8242007,1143,1.0,1.0,1.0,1.0,100.0,33.482,40.0,40.0,40.0,1.0,1.0,1033.089,275.256,0.022,11.807,0.0,80.0,55.0,1.4,1672.0,1758.457,1638.921,312.584,54.932,72.164,72.601,72.202,51.905,1.394,2.302,0.377,68.549,54.834,90.508,49.545,0.0,68.599,74.904,74.958,74.958,30.356,54.033,38.4,-10.82,55.438,98.0,72.0,75.75,55.406,56.344,0.0,47.094,72.0,70.0,1000.0,200.0,0.248,311.5,71.375,69.625,-0.052,72.0,73.0,55.75,56.781,0.0,36.219,72.0,70.0,1000.0,200.0,0.117,377.0,74.875,75.688,0.007,71.75,69.625,55.875,56.719,0.0,60.188,72.0,70.0,1000.0,200.0,0.28,581.0,75.0,75.375,0.023,72.063,71.688,56.219,57.563,0.0,50.813,72.0,70.0,1000.0,200.0,0.145,415.75,73.063,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.706,11.798,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.5,539.5,303.25,528.0,528.5,522.0,0.022,4.011,0.0,13.212,1.033,0.275,-0.013,-0.001,-0.001,0.001
8242007,1144,1.0,1.0,1.0,1.0,100.0,33.187,40.0,40.0,40.0,1.0,1.0,1029.575,276.428,0.012,11.673,0.0,80.0,55.0,1.4,1690.25,1758.457,1653.602,321.153,54.932,72.27,72.601,72.202,52.012,1.379,2.259,0.37,68.559,54.845,90.845,49.236,0.0,68.599,74.83,75.064,74.958,30.356,54.138,38.4,-10.82,55.375,98.063,72.0,75.438,55.406,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.245,309.5,71.375,69.438,-0.052,72.0,73.0,55.75,56.688,0.0,36.313,72.0,70.0,1000.0,200.0,0.122,382.75,74.875,75.688,0.007,71.875,69.75,55.875,56.719,0.0,60.188,72.0,70.0,1000.0,200.0,0.285,585.0,75.0,75.375,0.02,72.063,71.563,56.219,57.563,0.0,50.563,72.0,70.0,1000.0,200.0,0.15,423.25,73.063,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.769,11.851,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,530.5,539.5,303.25,527.5,528.5,522.0,0.007,3.948,0.0,13.062,1.03,0.276,-0.015,-0.001,-0.001,0.001
8242007,1145,1.0,1.0,1.0,1.0,100.0,32.892,40.0,40.0,40.0,1.0,1.0,1024.89,275.256,0.012,11.732,0.0,80.0,55.0,1.4,1678.25,1756.828,1653.602,315.064,54.932,72.27,72.601,72.097,51.905,1.379,2.252,0.366,68.557,54.837,90.621,49.236,0.0,68.491,74.904,74.958,74.958,30.503,54.138,38.473,-10.82,55.281,98.0,71.938,75.063,55.406,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.246,309.25,71.375,69.625,-0.052,72.0,73.188,55.75,56.688,0.0,36.719,72.0,70.0,1000.0,200.0,0.114,374.0,74.75,75.813,0.007,72.188,69.813,55.875,56.813,0.0,60.0,72.0,70.0,1000.0,200.0,0.285,584.0,75.0,75.375,0.021,72.063,71.563,56.125,57.563,0.0,50.625,72.0,70.0,1000.0,200.0,0.149,422.75,73.063,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.795,11.872,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,530.5,539.5,303.25,527.0,528.5,521.5,0.012,3.956,0.0,13.007,1.025,0.275,-0.013,-0.001,-0.001,0.001
8242007,1146,1.0,1.0,1.0,1.0,100.0,34.477,40.0,40.0,40.0,1.0,1.0,1027.233,276.428,0.012,11.837,0.0,80.0,55.0,1.4,1690.5,1774.762,1658.502,319.909,54.932,72.27,72.601,72.097,51.905,1.364,2.284,0.366,68.615,54.849,90.817,49.18,0.0,68.384,74.904,75.064,74.958,30.356,54.242,38.473,-10.82,55.313,98.0,72.0,75.125,55.5,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.244,309.5,71.375,69.625,-0.052,72.0,73.0,55.625,56.688,0.0,36.625,72.0,70.0,1000.0,200.0,0.115,374.75,74.875,75.813,0.007,72.313,69.75,55.656,56.719,0.0,60.625,72.0,70.0,1000.0,200.0,0.297,598.0,75.0,75.375,0.021,72.0,71.688,56.219,57.563,0.0,51.0,72.0,70.0,1000.0,200.0,0.148,421.5,73.063,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.801,11.881,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,530.5,539.5,303.25,527.5,528.5,522.0,0.004,4.022,0.0,13.366,1.027,0.276,-0.013,-0.001,-0.001,0.001
8242007,1147,1.0,1.0,1.0,1.0,100.0,31.832,40.0,40.0,40.0,1.0,1.0,1055.344,275.256,0.022,11.673,0.0,80.0,55.0,1.4,1694.25,1776.394,1658.502,320.701,54.932,72.27,72.601,72.202,52.012,1.387,2.284,0.37,68.576,54.86,90.817,49.264,0.0,68.491,74.83,75.064,74.958,30.356,54.242,38.473,-10.82,55.281,98.063,71.938,75.063,55.406,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.246,310.25,71.375,69.625,-0.052,72.0,73.0,55.844,56.688,0.0,36.75,72.0,70.0,1000.0,200.0,0.115,373.75,74.75,75.688,0.007,72.063,69.625,55.875,56.719,0.0,61.719,72.0,70.0,1000.0,200.0,0.299,598.5,75.0,75.375,0.026,72.0,71.688,56.125,57.563,0.0,50.375,72.0,70.0,1000.0,200.0,0.149,421.75,73.063,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.8,11.876,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,530.0,539.5,303.25,527.5,528.5,521.5,0.012,3.967,0.0,13.181,1.055,0.275,-0.013,-0.001,-0.001,0.001
8242007,1148,1.0,1.0,1.0,1.0,100.0,32.007,40.0,40.0,40.0,1.0,1.0,1015.52,271.742,0.012,11.732,0.0,80.0,55.0,1.4,1694.25,1742.18,1651.969,315.539,54.932,72.164,72.601,72.202,52.012,1.387,2.299,0.362,68.578,54.851,90.621,49.264,0.0,68.384,74.904,74.958,74.958,30.356,54.138,38.4,-10.82,55.156,98.063,72.0,74.75,55.5,56.25,0.0,47.781,72.0,70.0,1000.0,200.0,0.247,310.75,71.375,69.625,-0.052,72.0,73.188,55.75,56.781,0.0,36.75,72.0,70.0,1000.0,200.0,0.109,362.75,74.875,75.688,0.007,72.063,69.563,55.875,56.813,0.0,61.375,72.0,70.0,1000.0,200.0,0.292,594.0,75.0,75.375,0.024,72.0,71.688,56.125,57.563,0.0,50.875,72.0,70.0,1000.0,200.0,0.149,423.0,73.063,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.793,11.872,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,530.0,539.5,303.25,527.5,528.5,521.5,0.012,3.968,0.0,13.128,1.016,0.272,-0.013,-0.001,-0.001,0.001
8242007,1149,1.0,1.0,1.0,1.0,100.0,30.772,40.0,40.0,40.0,1.0,1.0,1037.775,278.77,0.012,11.762,0.0,80.0,55.0,1.4,1693.25,1778.027,1660.137,324.505,54.932,72.376,72.601,72.413,52.012,1.391,2.281,0.366,68.582,54.866,90.929,49.32,0.0,68.491,74.83,74.958,74.958,30.356,54.138,38.473,-10.82,55.281,98.063,72.0,74.75,55.406,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.245,309.25,71.375,69.625,-0.052,72.0,73.063,55.625,56.688,0.0,36.313,72.0,70.0,1000.0,200.0,0.116,376.25,74.875,75.688,0.007,71.875,69.438,55.875,56.719,0.0,60.938,72.0,70.0,1000.0,200.0,0.304,603.5,75.0,75.375,0.021,72.0,71.563,56.125,57.563,0.0,50.5,72.0,70.0,1000.0,200.0,0.148,421.25,73.063,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.703,11.792,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,539.5,303.25,527.5,528.5,522.0,0.012,4.014,0.0,13.281,1.038,0.279,-0.013,-0.001,-0.001,0.001
8242007,1150,1.0,1.0,1.0,1.0,100.0,30.947,40.0,40.0,40.0,1.0,1.0,1015.52,271.742,0.022,11.732,0.0,80.0,55.0,1.4,1703.5,1743.806,1651.969,312.785,54.932,72.164,72.496,72.097,51.905,1.398,2.274,0.373,68.56,54.831,90.677,49.404,0.0,68.384,74.83,74.958,74.958,30.356,54.138,38.473,-10.82,55.25,98.063,72.0,75.438,55.406,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.258,318.75,71.375,69.625,-0.052,72.0,72.938,55.625,56.688,0.0,37.094,72.0,70.0,1000.0,200.0,0.108,359.25,74.875,75.813,0.007,71.875,69.563,55.656,56.719,0.0,60.813,72.0,70.0,1000.0,200.0,0.281,580.0,75.0,75.375,0.023,72.0,71.563,56.125,57.563,0.0,50.031,72.0,70.0,1000.0,200.0,0.15,424.25,73.063,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.691,11.787,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,530.5,539.5,303.25,527.5,528.5,522.0,0.022,4.004,0.0,13.247,1.016,0.272,-0.013,-0.001,-0.001,0.001
8242007,1151,1.0,1.0,1.0,1.0,100.0,29.477,40.0,40.0,40.0,1.0,1.0,1007.321,272.914,0.012,11.762,0.0,80.0,55.0,1.4,1687.25,1745.433,1647.073,318.282,54.932,72.27,72.601,72.097,51.905,1.402,2.256,0.377,68.571,54.856,90.817,49.292,0.0,68.384,74.83,75.064,74.958,30.356,54.138,38.4,-10.82,55.156,98.063,72.0,75.063,55.406,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.248,310.75,71.375,69.688,-0.052,72.0,72.813,55.625,56.688,0.0,37.344,72.0,70.0,1000.0,200.0,0.113,365.75,74.875,75.813,0.007,72.063,69.625,55.656,56.719,0.0,60.406,72.0,70.0,1000.0,200.0,0.288,588.0,75.0,75.375,0.02,72.0,71.688,56.125,57.563,0.0,50.031,72.0,70.0,1000.0,200.0,0.149,422.25,73.063,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.7,11.79,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,540.0,303.25,527.5,528.5,522.0,0.007,3.978,0.0,13.162,1.007,0.273,-0.013,-0.001,-0.001,0.001
8242007,1152,1.0,1.0,1.0,1.0,100.0,28.947,40.0,40.0,40.0,1.0,1.0,1033.089,267.057,0.012,11.792,0.0,80.0,55.0,1.4,1686.0,1760.087,1651.969,325.611,54.825,72.164,72.601,72.097,51.905,1.398,2.263,0.377,68.593,54.875,90.845,49.18,0.0,68.384,74.83,74.958,74.958,30.356,54.242,38.473,-10.82,55.219,98.0,72.0,75.063,55.406,56.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.244,309.0,71.375,69.688,-0.052,72.0,72.813,55.625,56.688,0.0,37.281,72.0,70.0,1000.0,200.0,0.114,366.25,74.875,75.688,0.007,71.875,69.625,55.656,56.719,0.0,60.875,72.0,70.0,1000.0,200.0,0.297,593.0,75.0,75.375,0.026,72.0,71.688,56.219,57.563,0.0,50.094,72.0,70.0,1000.0,200.0,0.148,422.0,73.063,73.938,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.694,11.784,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,540.0,303.25,527.5,528.5,522.0,0.012,4.007,0.0,13.315,1.033,0.267,-0.013,-0.001,-0.001,0.001
8242007,1153,1.0,1.0,1.0,1.0,100.0,29.122,40.0,40.0,40.0,1.0,1.0,993.265,271.742,0.012,11.777,0.0,80.0,55.0,1.4,1690.0,1737.302,1627.525,318.439,54.825,72.164,72.496,72.202,52.012,1.413,2.245,0.381,68.583,54.866,90.845,49.208,0.0,68.384,74.83,74.958,74.958,30.356,54.138,38.473,-10.82,55.156,97.938,72.0,74.875,55.406,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.249,312.0,71.375,69.688,-0.052,72.0,72.938,55.625,56.688,0.0,37.375,72.0,70.0,1000.0,200.0,0.113,366.0,74.875,75.688,0.007,72.063,69.625,55.875,56.719,0.0,60.906,72.0,70.0,1000.0,200.0,0.284,583.0,75.0,75.375,0.022,72.0,71.563,56.125,57.563,0.0,49.719,72.0,70.0,1000.0,200.0,0.15,423.75,73.063,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.703,11.79,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,540.0,303.25,528.0,528.5,522.0,0.012,4.02,0.0,13.298,0.993,0.272,-0.013,-0.001,-0.001,0.001
8242007,1154,1.0,1.0,1.0,1.0,100.0,30.707,40.0,40.0,40.0,1.0,1.0,995.608,267.057,0.022,11.762,0.0,80.0,55.0,1.4,1681.0,1722.682,1630.779,315.252,55.04,72.164,72.496,72.097,52.012,1.413,2.281,0.37,68.556,54.866,90.733,49.376,0.0,68.599,74.83,74.958,74.884,30.43,54.138,38.4,-10.828,55.219,98.063,72.125,74.875,55.406,56.25,0.0,47.438,72.0,70.0,1000.0,200.0,0.248,311.25,71.375,69.688,-0.052,72.0,72.813,55.625,56.688,0.0,37.406,72.0,70.0,1000.0,200.0,0.113,366.0,74.938,75.813,0.007,71.75,69.625,55.875,56.719,0.0,59.938,72.0,70.0,1000.0,200.0,0.286,582.5,75.0,75.375,0.025,71.938,71.563,56.125,57.563,0.0,50.625,72.0,70.0,1000.0,200.0,0.142,411.25,73.188,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.697,11.789,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,539.5,303.25,528.0,528.5,522.0,0.009,3.954,0.0,13.04,0.996,0.267,-0.013,-0.001,-0.001,0.0
8242007,1155,1.0,1.0,1.0,1.0,100.0,27.827,40.0,40.0,40.0,1.0,1.0,999.122,270.571,0.022,11.762,0.0,80.0,55.0,1.4,1681.0,1722.682,1635.663,315.814,54.825,72.058,72.496,72.097,51.905,1.41,2.245,0.37,68.554,54.831,91.013,49.264,0.0,68.491,74.756,74.958,74.884,30.356,54.242,38.4,-10.82,55.219,98.0,72.0,75.063,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.249,312.0,71.375,69.688,-0.052,72.0,72.938,55.625,56.688,0.0,37.0,72.0,70.0,1000.0,200.0,0.116,368.75,74.938,75.688,0.007,72.063,69.563,55.875,56.719,0.0,60.969,72.0,70.0,1000.0,200.0,0.28,578.5,75.0,75.375,0.021,72.0,71.563,56.125,57.563,0.0,50.563,72.0,70.0,1000.0,200.0,0.141,411.0,73.188,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.703,11.789,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,539.5,303.25,528.0,528.5,522.0,0.014,3.961,0.0,13.162,0.999,0.271,-0.013,-0.001,-0.001,0.001
8242007,1156,1.0,1.0,1.0,1.0,100.0,29.413,40.0,40.0,40.0,1.0,1.0,1035.432,274.085,0.022,11.822,0.0,80.0,55.0,1.4,1667.25,1769.868,1651.969,321.752,54.932,72.164,72.601,72.097,52.012,1.383,2.281,0.373,68.58,54.844,91.041,49.236,0.0,68.491,74.83,74.958,74.884,30.43,54.242,38.4,-10.82,55.313,98.063,72.0,75.375,55.406,56.25,0.0,47.813,72.0,70.0,1000.0,200.0,0.245,310.75,71.375,69.688,-0.052,71.875,72.938,55.625,56.688,0.0,36.563,72.0,70.0,1000.0,200.0,0.118,372.25,74.875,75.688,0.007,72.063,69.563,55.656,56.719,0.0,60.375,72.0,70.0,1000.0,200.0,0.287,583.0,75.0,75.375,0.021,71.938,71.563,56.125,57.563,0.0,49.156,72.0,70.0,1000.0,200.0,0.15,426.0,73.188,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.705,11.793,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,530.5,540.0,303.25,528.0,528.5,522.0,0.009,3.957,0.0,13.107,1.035,0.274,-0.013,-0.001,-0.001,0.0
8242007,1157,1.0,1.0,1.0,1.0,100.0,28.178,40.0,40.0,40.0,1.0,1.0,1027.233,272.914,0.012,11.762,0.0,80.0,55.0,1.4,1676.5,1761.716,1651.969,319.218,55.148,72.376,72.812,72.413,52.119,1.387,2.266,0.37,68.548,54.835,91.125,49.236,0.0,68.706,74.83,74.958,74.884,30.43,54.242,38.327,-10.82,55.344,97.938,72.0,75.438,55.406,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.246,310.25,71.375,69.688,-0.052,72.0,72.813,55.625,56.688,0.0,36.469,72.0,70.0,1000.0,200.0,0.119,373.5,74.938,75.813,0.007,72.063,69.563,55.875,56.719,0.0,61.75,72.0,70.0,1000.0,200.0,0.287,584.5,75.0,75.375,0.017,72.0,71.563,56.125,57.563,0.0,49.563,72.0,70.0,1000.0,200.0,0.148,422.75,73.188,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.692,11.787,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.5,539.5,303.25,528.0,528.5,522.0,0.005,3.901,0.0,12.921,1.027,0.273,-0.013,-0.001,-0.001,0.001
8242007,1158,1.0,1.0,1.0,1.0,100.0,27.883,40.0,40.0,40.0,1.0,1.0,1029.575,274.085,0.012,11.792,0.0,80.0,55.0,1.4,1691.25,1729.177,1632.406,314.477,55.04,72.164,72.496,72.097,52.119,1.433,2.248,0.37,68.554,54.846,91.069,49.404,0.0,68.491,74.756,74.852,74.884,30.356,54.347,38.327,-10.82,55.281,98.063,71.938,74.875,55.5,56.25,0.0,47.344,72.0,70.0,1000.0,200.0,0.249,312.25,71.375,69.688,-0.052,72.0,72.938,55.75,56.688,0.0,37.188,72.0,70.0,1000.0,200.0,0.115,367.5,74.938,75.688,0.007,72.063,69.75,55.875,56.719,0.0,61.719,72.0,70.0,1000.0,200.0,0.288,586.0,75.0,75.375,0.025,72.0,71.563,56.219,57.563,0.0,50.781,72.0,70.0,1000.0,200.0,0.142,413.25,73.188,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.691,11.781,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.0,540.0,303.25,527.5,528.5,522.0,0.016,3.918,0.0,13.076,1.03,0.274,-0.013,-0.001,-0.001,0.001
8242007,1159,1.0,1.0,1.0,1.0,100.0,28.998,40.0,40.0,40.0,1.0,1.0,1007.321,272.914,0.012,11.717,0.0,80.0,55.0,1.4,1702.25,1745.433,1650.337,322.459,55.04,72.164,72.496,72.097,52.119,1.394,2.252,0.373,68.57,54.858,91.041,49.46,0.0,68.599,74.83,74.852,74.884,30.356,54.451,38.4,-10.82,55.375,98.188,72.0,74.688,55.5,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.247,311.0,71.375,69.75,-0.052,72.0,72.938,55.75,56.688,0.0,37.25,72.0,70.0,1000.0,200.0,0.115,367.75,74.938,75.688,0.007,71.875,69.625,55.875,56.719,0.0,61.906,72.0,70.0,1000.0,200.0,0.287,584.5,75.0,75.375,0.026,72.0,71.563,56.219,57.563,0.0,49.438,72.0,70.0,1000.0,200.0,0.149,421.0,73.188,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.694,11.783,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,530.5,540.0,303.25,527.5,528.5,522.0,0.029,3.912,0.0,13.111,1.007,0.273,-0.012,-0.001,-0.001,0.001
8242007,1200,1.0,1.0,1.0,1.0,100.0,28.938,40.0,40.0,40.0,1.0,1.0,1019.034,275.256,0.022,11.926,0.0,80.0,55.0,1.4,1685.25,1743.806,1643.811,317.344,55.04,72.164,72.496,72.097,52.119,1.394,2.263,0.37,68.564,54.852,90.845,49.601,0.0,68.384,74.83,74.852,74.884,30.43,54.347,38.4,-10.82,55.313,98.063,72.0,74.75,55.5,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.247,310.25,71.375,69.75,-0.052,71.875,73.0,55.75,56.781,0.0,37.531,72.0,70.0,1000.0,200.0,0.113,365.5,74.875,75.813,0.007,72.063,69.75,55.875,56.719,0.0,59.719,72.0,70.0,1000.0,200.0,0.283,583.5,75.0,75.375,0.021,71.938,71.563,56.125,57.563,0.0,49.125,72.0,70.0,1000.0,200.0,0.15,425.0,73.188,74.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.713,11.793,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.5,540.0,303.25,528.0,528.5,522.0,0.054,3.974,0.0,13.222,1.019,0.275,-0.012,-0.001,-0.001,0.001
8242007,1201,1.0,1.0,1.0,1.0,100.0,28.878,40.0,40.0,40.0,1.0,1.0,1035.432,272.914,0.012,11.703,0.0,80.0,55.0,1.4,1685.25,1760.087,1651.969,326.413,55.255,72.164,72.391,72.097,52.226,1.394,2.263,0.377,68.586,54.857,90.957,49.488,0.0,68.706,74.83,74.852,74.884,30.356,54.242,38.327,-10.82,55.281,98.0,72.0,74.25,55.5,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.245,309.75,71.375,69.75,-0.052,71.875,72.938,55.75,56.688,0.0,37.688,72.0,70.0,1000.0,200.0,0.113,364.5,74.938,75.813,0.007,71.75,69.625,55.875,56.813,0.0,60.938,72.0,70.0,1000.0,200.0,0.298,597.0,75.0,75.375,0.024,72.0,71.563,56.219,57.563,0.0,49.438,72.0,70.0,1000.0,200.0,0.148,422.75,73.188,73.938,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.352,6.408,5.923,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.5,539.5,303.25,527.5,528.5,522.0,0.029,3.905,0.0,12.977,1.035,0.273,-0.012,-0.001,-0.001,0.001
8242007,1202,1.0,1.0,1.0,1.0,100.0,28.818,40.0,40.0,40.0,1.0,1.0,999.122,272.914,0.012,11.762,0.0,80.0,55.0,1.4,1694.5,1742.18,1638.921,311.395,55.148,72.058,72.076,72.097,52.119,1.402,2.256,0.381,68.558,54.833,90.593,49.909,0.0,68.491,74.83,74.958,74.884,30.356,54.347,38.4,-10.82,55.25,98.0,72.0,73.375,55.5,56.344,0.0,47.281,72.0,70.0,1000.0,200.0,0.247,310.25,71.188,69.688,-0.052,72.0,72.5,55.75,56.688,0.0,37.656,72.0,70.0,1000.0,200.0,0.112,364.75,74.938,75.688,0.007,72.063,69.625,55.875,56.719,0.0,59.844,72.0,70.0,1000.0,200.0,0.287,587.5,75.0,75.375,0.017,71.938,71.563,56.219,57.563,0.0,49.406,72.0,70.0,1000.0,200.0,0.145,417.25,73.313,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.398,5.916,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.5,539.5,303.25,527.5,528.5,522.0,0.005,3.944,0.0,13.162,0.999,0.273,-0.011,-0.001,-0.001,0.0
8242007,1203,1.0,1.0,1.0,1.0,100.0,27.818,40.0,40.0,40.0,1.0,1.0,1009.663,268.228,0.022,11.777,0.0,80.0,55.0,1.4,1679.25,1735.676,1637.292,311.212,54.932,71.952,71.865,71.991,52.012,1.41,2.263,0.377,68.543,54.821,90.621,50.441,0.0,68.277,74.756,74.852,74.884,30.43,54.138,38.327,-10.82,55.281,98.063,71.938,73.0,55.406,56.344,0.0,47.25,72.0,70.0,1000.0,200.0,0.249,311.25,71.5,69.75,-0.052,71.75,72.0,55.625,56.688,0.0,36.813,72.0,70.0,1000.0,200.0,0.108,360.75,74.938,75.813,0.007,72.063,69.125,55.875,56.719,0.0,60.969,72.0,70.0,1000.0,200.0,0.29,589.0,75.0,75.375,0.023,71.813,71.563,56.125,57.563,0.0,49.094,72.0,70.0,1000.0,200.0,0.14,410.75,73.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.396,5.918,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.5,539.5,303.25,528.0,528.5,522.0,0.029,3.923,0.0,12.937,1.01,0.268,-0.013,-0.001,-0.001,0.0
8242007,1204,1.0,1.0,1.0,1.0,100.0,27.288,40.0,40.0,40.0,1.0,1.0,1006.149,274.085,0.022,11.822,0.0,80.0,55.0,1.4,1670.75,1712.948,1612.899,302.006,54.932,71.846,71.55,71.885,52.012,1.413,2.263,0.377,68.494,54.792,91.013,50.862,0.0,68.384,74.756,74.746,74.81,30.356,54.242,37.89,-10.82,55.438,98.0,71.813,72.75,55.406,56.25,0.0,46.656,72.0,70.0,1000.0,200.0,0.25,313.0,71.375,69.75,-0.052,71.75,71.688,55.75,56.688,0.0,35.781,72.0,70.0,1000.0,200.0,0.108,359.0,75.0,75.813,0.007,71.688,68.5,55.875,56.719,0.0,60.313,72.0,70.0,1000.0,200.0,0.282,583.5,75.0,75.375,0.021,71.688,71.563,56.125,57.563,0.0,49.156,72.0,70.0,1000.0,200.0,0.132,401.25,73.188,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.398,5.919,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.5,539.5,303.25,527.0,528.5,522.0,-0.119,3.729,0.0,12.39,1.006,0.274,-0.012,-0.001,-0.001,0.001
8242007,1205,1.0,1.0,1.0,1.0,100.0,26.993,40.0,40.0,40.0,1.0,1.0,985.066,270.571,0.022,11.792,0.0,80.0,55.0,1.4,1647.5,1695.129,1624.272,300.94,54.932,71.952,71.445,71.885,52.012,1.417,2.241,0.373,68.388,54.778,90.817,51.394,0.0,68.384,74.756,74.958,74.81,30.356,54.556,37.963,-10.82,55.625,98.0,71.813,72.063,55.5,56.25,0.0,46.0,72.0,70.0,1000.0,200.0,0.251,313.0,71.375,69.75,-0.052,71.625,71.25,55.75,56.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.104,356.75,74.938,75.813,0.007,71.5,68.5,55.875,56.719,0.0,60.156,72.0,70.0,1000.0,200.0,0.276,575.0,75.0,75.375,0.023,71.5,71.563,56.219,57.563,0.0,49.0,72.0,70.0,1000.0,200.0,0.132,397.0,73.188,74.125,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.396,5.916,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,530.5,539.0,303.25,527.5,528.0,522.0,0.006,3.707,0.0,12.478,0.985,0.271,-0.012,-0.001,-0.001,0.001
8242007,1206,1.0,1.0,1.0,1.0,100.0,27.639,40.0,40.0,40.0,1.0,1.0,925.33,265.886,0.012,11.837,0.0,80.0,55.0,1.4,1603.5,1622.584,1580.504,278.047,54.825,71.528,71.129,71.568,51.905,1.379,2.129,0.384,68.344,54.638,90.396,51.591,0.0,68.277,74.756,74.852,74.884,30.356,54.66,37.963,-10.82,55.688,98.063,71.75,71.75,55.406,56.344,0.0,47.281,72.0,70.0,1000.0,200.0,0.232,301.25,71.375,69.75,-0.052,71.625,71.125,55.75,56.688,0.0,36.344,72.0,70.0,1000.0,200.0,0.096,338.5,74.938,75.688,0.007,71.5,68.688,55.875,56.719,0.0,59.719,72.0,70.0,1000.0,200.0,0.257,558.0,75.0,75.438,0.026,71.313,71.563,56.219,57.563,0.0,48.125,72.0,70.0,1000.0,200.0,0.12,379.0,73.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.398,5.916,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.5,539.0,303.25,526.5,528.5,522.0,0.016,3.705,0.0,12.526,0.925,0.266,-0.012,-0.001,-0.002,0.0
8242007,1207,1.0,1.0,1.0,1.0,100.0,28.049,40.0,40.0,40.0,1.0,1.0,952.269,261.201,0.012,11.762,0.0,80.0,55.0,1.4,1573.0,1641.873,1595.064,280.26,54.825,71.74,71.34,71.674,51.69,1.429,2.104,0.384,68.376,54.695,90.256,51.759,0.0,68.384,74.83,74.852,74.81,30.356,54.242,37.89,-10.82,55.938,98.0,71.5,71.625,55.406,56.125,0.0,46.281,72.0,70.0,1000.0,200.0,0.235,302.25,71.375,69.75,-0.052,71.563,71.125,55.625,56.781,0.0,36.219,72.0,70.0,1000.0,200.0,0.096,338.0,74.938,75.813,0.007,71.5,69.0,55.875,56.719,0.0,59.0,72.0,70.0,1000.0,200.0,0.257,555.0,75.0,75.375,0.017,71.375,71.563,56.219,57.75,0.0,47.0,72.0,70.0,1000.0,200.0,0.118,375.75,73.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.349,6.403,5.923,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.5,538.5,303.25,527.0,528.0,522.0,-0.011,3.71,0.0,12.327,0.952,0.261,-0.012,-0.001,-0.001,0.0
8242007,1208,1.0,1.0,1.0,1.0,100.0,26.814,40.0,40.0,40.0,1.0,1.0,940.556,265.886,0.022,11.792,0.0,80.0,55.0,1.4,1573.0,1612.955,1580.504,276.268,54.717,71.422,71.024,71.463,51.69,1.383,2.148,0.384,68.328,54.692,90.705,51.955,0.0,68.491,74.756,74.746,74.81,30.283,54.033,37.453,-10.82,56.0,97.938,71.438,71.5,55.281,56.25,0.0,46.25,72.0,70.0,1000.0,200.0,0.229,299.5,71.375,69.75,-0.052,71.563,70.938,55.531,56.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.095,337.25,74.938,75.813,0.007,71.313,68.688,55.656,56.719,0.0,59.031,72.0,70.0,1000.0,200.0,0.257,555.0,75.0,75.375,0.02,71.313,71.563,56.125,57.75,0.0,46.688,72.0,70.0,1000.0,200.0,0.113,366.25,73.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.393,5.911,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,538.5,303.25,527.0,528.0,522.0,-0.119,3.56,0.0,11.762,0.941,0.266,-0.012,-0.001,-0.001,0.0
8242007,1209,1.0,1.0,1.0,1.0,100.0,25.109,40.0,40.0,40.0,1.0,1.0,921.816,260.029,0.012,11.911,0.0,80.0,55.0,1.4,1549.0,1571.351,1549.858,267.216,54.932,71.634,71.129,71.568,52.012,1.398,2.151,0.399,68.272,54.618,91.153,52.151,0.0,68.599,74.83,74.852,74.81,30.283,54.451,36.87,-10.82,56.063,97.938,71.313,71.125,55.406,56.25,0.0,45.719,72.0,70.0,1000.0,200.0,0.232,301.25,71.375,70.0,-0.052,71.438,70.938,55.625,56.781,0.0,35.719,72.0,70.0,1000.0,200.0,0.089,324.25,75.0,75.813,0.007,71.5,68.5,55.875,56.719,0.0,58.156,72.0,70.0,1000.0,200.0,0.232,530.0,75.0,75.375,0.016,71.313,71.438,56.219,57.563,0.0,46.313,72.0,70.0,1000.0,200.0,0.109,362.5,73.313,73.938,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.395,5.911,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.5,538.5,303.0,527.0,528.0,522.0,-0.011,3.246,0.0,10.915,0.922,0.26,-0.01,-0.001,-0.001,0.0
8242007,1210,1.0,1.0,1.0,1.0,100.0,25.284,40.0,40.0,40.0,1.0,1.0,935.871,268.228,0.012,11.837,0.0,80.0,55.0,1.4,1530.75,1582.532,1577.272,270.094,54.932,71.315,71.024,71.357,52.119,1.444,2.18,0.381,68.206,54.619,91.322,52.207,0.0,68.491,74.756,74.852,74.81,30.21,54.869,36.943,-10.82,56.25,98.0,71.313,71.0,55.406,56.25,0.0,45.094,72.0,70.0,1000.0,200.0,0.231,301.0,71.375,69.75,-0.052,71.563,70.938,55.75,56.781,0.0,35.375,72.0,70.0,1000.0,200.0,0.087,321.5,75.0,75.813,0.007,71.5,68.375,55.875,56.719,0.0,58.125,72.0,70.0,1000.0,200.0,0.244,540.0,75.188,75.375,0.021,71.313,71.563,56.219,57.75,0.0,44.719,72.0,70.0,1000.0,200.0,0.111,363.5,73.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.39,5.91,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,538.5,303.25,527.0,527.5,522.0,0.007,3.232,0.0,11.087,0.936,0.268,-0.012,-0.001,-0.001,0.0
8242007,1211,1.0,1.0,1.0,1.0,100.0,24.989,40.0,40.0,40.0,1.0,1.0,912.445,264.715,0.012,11.792,0.0,80.0,55.0,1.4,1500.0,1544.255,1540.206,258.423,54.932,71.315,71.024,71.251,52.012,1.425,2.122,0.388,68.079,54.492,90.873,52.319,0.0,68.491,74.83,74.746,74.884,30.137,55.078,36.943,-10.82,56.344,98.125,71.188,71.25,55.406,56.344,0.0,45.594,72.0,70.0,1000.0,200.0,0.222,293.5,71.375,70.0,-0.052,71.563,70.938,55.75,56.781,0.0,35.031,72.0,70.0,1000.0,200.0,0.086,320.75,75.0,75.813,0.007,71.188,68.813,55.875,56.813,0.0,57.313,72.0,70.0,1000.0,200.0,0.232,527.5,75.0,75.375,0.025,71.188,71.688,56.219,57.75,0.0,44.625,72.0,70.0,1000.0,200.0,0.102,349.0,73.313,74.125,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.388,5.911,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,538.0,303.5,526.0,527.5,522.0,-0.008,3.218,0.0,11.165,0.912,0.265,-0.01,-0.001,-0.001,0.001
8242007,1212,1.0,1.0,1.0,1.0,100.0,24.694,40.0,40.0,40.0,1.0,1.0,899.561,260.029,0.012,11.688,0.0,80.0,55.0,1.4,1478.5,1533.123,1525.749,253.261,55.04,71.315,70.919,71.568,52.012,1.44,2.086,0.388,67.921,54.445,90.677,52.347,0.0,68.599,74.83,74.852,74.81,29.99,54.974,36.797,-10.82,56.375,98.125,71.188,71.0,55.406,56.344,0.0,44.938,72.0,70.0,1000.0,200.0,0.219,293.0,71.375,70.0,-0.052,71.563,70.938,55.75,56.938,0.0,34.469,72.0,70.0,1000.0,200.0,0.085,320.25,75.0,75.813,0.007,71.063,68.688,55.969,56.813,0.0,56.813,72.0,70.0,1000.0,200.0,0.22,515.5,75.0,75.375,0.023,71.188,71.688,56.219,57.875,0.0,44.313,72.0,70.0,1000.0,200.0,0.1,346.0,73.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.388,5.911,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,538.0,303.25,526.0,527.5,522.5,-0.011,3.184,0.0,11.069,0.9,0.26,-0.01,-0.001,-0.001,0.0
8242007,1213,1.0,1.0,1.0,1.0,100.0,24.399,40.0,40.0,40.0,1.0,1.0,896.047,254.173,0.012,11.777,0.0,80.0,55.0,1.4,1442.75,1522.006,1516.125,250.861,54.932,71.315,71.024,71.251,51.905,1.44,2.104,0.381,67.678,54.184,90.424,52.319,0.0,68.599,74.756,74.852,74.81,29.697,54.765,36.579,-10.82,56.469,98.125,71.188,71.25,55.406,56.25,0.0,44.688,72.0,70.0,1000.0,200.0,0.219,292.5,71.188,70.0,-0.052,71.563,70.938,55.75,56.938,0.0,33.563,72.0,70.0,1000.0,200.0,0.085,320.0,75.0,75.813,0.007,70.938,68.5,55.875,56.813,0.0,55.75,72.0,70.0,1000.0,200.0,0.213,505.75,75.0,75.375,0.023,71.313,71.688,56.219,57.875,0.0,43.625,72.0,70.0,1000.0,200.0,0.094,337.5,73.313,74.125,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.393,5.919,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.5,538.0,303.25,526.0,527.5,522.0,0.007,3.233,0.0,11.277,0.896,0.254,-0.009,-0.001,-0.001,0.001
