DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1214,1.0,1.0,1.0,1.0,100.0,23.869,40.0,40.0,40.0,1.0,1.0,707.467,231.918,0.012,11.762,0.0,80.0,55.0,1.4,1348.25,1241.426,1331.988,163.868,54.932,71.528,71.34,71.463,51.905,1.608,2.011,0.417,66.638,53.615,90.368,52.347,0.0,68.599,74.756,74.746,74.81,29.624,54.974,35.778,-10.82,55.406,98.313,71.125,71.0,55.281,56.25,0.0,42.781,72.0,70.0,1000.0,200.0,0.231,301.25,71.375,70.0,-0.052,71.563,70.938,55.75,56.938,0.0,33.281,72.0,70.0,1000.0,200.0,0.083,316.0,75.0,75.813,0.007,70.938,69.0,55.969,57.0,0.0,34.75,72.0,70.0,1000.0,200.0,0.088,284.0,75.0,75.375,0.022,71.313,71.688,56.219,57.875,0.0,42.688,72.0,70.0,1000.0,200.0,0.095,339.0,73.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.391,5.919,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,531.0,538.0,303.25,525.5,527.0,522.0,-0.065,2.855,0.0,10.072,0.707,0.232,-0.01,-0.001,-0.001,0.0
8242007,1215,1.0,1.0,1.0,1.0,100.0,20.754,40.0,40.0,40.0,1.0,1.0,691.069,226.062,0.022,11.688,0.0,80.0,55.0,1.4,1348.25,1180.53,1289.554,129.607,54.394,71.528,71.55,71.251,50.941,1.558,1.928,0.395,65.639,52.656,88.293,52.319,0.0,68.706,74.756,74.746,74.81,29.404,54.66,34.467,-10.82,55.125,97.875,71.125,71.0,54.906,55.938,0.0,43.656,72.0,70.0,1000.0,200.0,0.213,287.25,71.375,70.0,-0.052,71.563,71.0,55.531,56.688,0.0,32.906,72.0,70.0,1000.0,200.0,0.082,311.5,75.188,75.813,0.007,70.938,71.938,55.656,57.219,0.0,43.094,72.0,70.0,1000.0,200.0,0.037,214.125,75.0,75.438,0.026,71.313,71.75,56.125,57.875,0.0,43.688,72.0,70.0,1000.0,200.0,0.086,320.0,73.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.396,5.916,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,533.0,537.5,303.25,525.5,527.5,522.0,-0.119,2.343,0.0,8.234,0.691,0.226,-0.01,-0.001,-0.002,0.0
8242007,1216,1.0,1.0,1.0,1.0,100.0,15.759,40.0,40.0,40.0,1.0,1.0,702.782,224.89,0.012,11.807,0.0,80.0,55.0,1.4,1131.125,1159.347,1284.846,123.249,54.394,71.528,71.76,71.357,51.476,1.539,1.939,0.388,64.968,52.101,91.742,51.619,0.0,68.706,74.756,74.746,74.736,29.111,55.287,31.918,-10.82,55.094,97.688,71.125,71.125,55.094,55.938,0.0,42.938,72.0,70.0,1000.0,200.0,0.214,289.25,71.375,70.0,-0.052,71.563,70.938,55.625,56.688,0.0,32.625,72.0,70.0,1000.0,200.0,0.075,303.5,75.0,75.813,0.007,71.188,72.75,55.656,57.344,0.0,41.875,72.0,70.0,1000.0,200.0,0.039,216.875,75.0,75.375,0.022,71.313,71.75,56.219,57.75,0.0,43.438,72.0,70.0,1000.0,200.0,0.083,315.0,73.375,74.125,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.353,6.407,5.923,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,533.5,537.0,303.25,525.0,527.5,522.0,0.024,1.266,0.0,4.612,0.703,0.225,-0.01,-0.001,-0.001,0.001
8242007,1217,1.0,1.0,1.0,1.0,100.0,17.814,40.0,40.0,40.0,1.0,1.0,667.643,223.719,0.022,11.866,0.0,80.0,55.0,1.4,1097.75,1182.045,1281.709,133.418,55.363,71.634,72.076,71.463,53.082,1.501,1.935,0.377,64.455,51.658,93.678,51.31,0.0,68.814,74.756,74.746,74.81,28.671,58.63,31.772,-10.82,55.063,97.75,71.125,71.25,55.688,56.344,0.0,43.281,72.0,70.0,1000.0,200.0,0.207,282.5,71.375,70.0,-0.052,71.563,70.938,55.938,56.938,0.0,32.375,72.0,70.0,1000.0,200.0,0.077,305.25,75.0,75.813,0.007,71.5,73.125,56.094,57.594,0.0,42.031,72.0,70.0,1000.0,200.0,0.038,210.375,75.0,75.375,0.023,71.313,71.813,56.344,57.875,0.0,42.969,72.0,70.0,1000.0,200.0,0.081,311.75,73.313,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.352,6.405,5.926,6.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,533.5,537.0,303.0,524.5,527.5,522.0,-0.119,1.228,0.0,5.121,0.668,0.224,-0.01,-0.001,-0.001,0.0
8242007,1218,1.0,1.0,1.0,1.0,100.0,24.569,40.0,40.0,40.0,1.0,1.0,632.504,219.034,0.012,11.866,0.0,80.0,55.0,1.4,1097.75,1150.29,1255.066,124.001,55.794,72.058,72.496,71.674,53.938,1.497,1.82,0.388,64.164,51.431,93.762,51.31,0.0,68.599,74.756,74.852,74.81,33.433,61.66,35.923,-10.828,54.938,98.0,71.125,70.938,56.344,56.906,0.0,42.938,72.0,70.0,1000.0,200.0,0.206,284.25,71.375,70.0,-0.052,71.438,71.0,56.344,57.125,0.0,32.844,72.0,70.0,1000.0,200.0,0.073,296.25,75.0,75.813,0.007,71.688,73.375,56.563,57.813,0.0,42.656,72.0,70.0,1000.0,200.0,0.035,202.75,75.0,75.375,0.025,71.313,71.813,56.781,58.0,0.0,42.375,72.0,70.0,1000.0,200.0,0.08,308.75,73.375,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.401,5.921,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,534.0,536.5,303.25,524.5,527.5,522.0,0.007,1.047,0.0,4.106,0.633,0.219,-0.01,-0.001,-0.001,0.0
8242007,1219,1.0,1.0,1.0,1.0,100.0,31.56,40.0,40.0,40.0,1.0,1.0,643.045,216.691,0.012,11.807,0.0,80.0,55.0,1.4,1094.25,1156.327,1239.413,134.287,56.009,71.952,72.496,71.991,53.51,1.471,1.816,0.384,63.853,51.174,91.518,51.198,0.0,68.706,74.756,74.746,74.736,34.679,62.496,41.823,-10.82,55.125,98.375,70.938,71.125,56.344,56.969,0.0,43.688,72.0,70.0,1000.0,200.0,0.196,276.5,71.375,70.0,-0.052,71.625,71.125,56.563,57.406,0.0,32.719,72.0,70.0,1000.0,200.0,0.074,298.0,75.188,75.813,0.007,71.875,73.688,56.688,58.188,0.0,42.375,72.0,70.0,1000.0,200.0,0.035,204.0,75.0,75.375,0.021,71.313,72.063,56.781,58.125,0.0,41.25,72.0,70.0,1000.0,200.0,0.079,308.25,73.375,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.399,5.919,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,534.0,536.5,303.25,524.5,527.5,522.0,0.024,3.032,0.0,11.719,0.643,0.217,-0.01,-0.001,-0.001,0.0
8242007,1220,1.0,1.0,1.0,1.0,100.0,34.085,40.0,40.0,40.0,1.0,1.0,639.531,221.376,0.022,11.747,0.0,80.0,55.0,1.4,1083.0,1157.837,1236.284,131.903,55.578,72.164,72.601,71.885,51.798,1.463,1.805,0.388,63.415,50.899,87.339,50.946,0.0,68.921,74.682,74.746,74.736,33.946,55.496,40.949,-10.82,54.969,98.563,71.125,71.5,55.813,56.563,0.0,43.875,72.0,70.0,1000.0,200.0,0.193,275.25,71.188,69.75,-0.052,71.625,71.25,56.344,57.313,0.0,32.313,72.0,70.0,1000.0,200.0,0.073,296.25,75.0,75.813,0.007,71.875,73.813,56.5,58.188,0.0,41.844,72.0,70.0,1000.0,200.0,0.037,207.25,75.188,75.375,0.021,71.375,72.188,56.781,58.125,0.0,41.125,72.0,70.0,1000.0,200.0,0.074,300.25,73.375,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.401,5.914,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,534.0,536.0,303.25,524.5,527.5,522.5,0.019,3.817,0.0,11.432,0.64,0.221,-0.011,-0.001,-0.001,0.0
8242007,1221,1.0,1.0,1.0,1.0,100.0,28.62,40.0,40.0,40.0,1.0,1.0,620.791,213.177,0.012,11.822,0.0,80.0,55.0,1.4,1075.0,1132.214,1220.647,135.465,54.717,72.27,72.707,72.097,50.834,1.474,1.791,0.377,63.245,50.705,87.507,50.638,0.0,68.599,74.682,74.852,74.662,33.653,53.929,40.075,-10.82,54.844,98.063,70.938,71.125,55.094,56.25,0.0,42.469,72.0,70.0,1000.0,200.0,0.204,282.75,71.188,70.063,-0.052,71.625,71.25,55.844,57.0,0.0,31.797,72.0,70.0,1000.0,200.0,0.072,295.5,75.0,75.813,0.007,72.188,73.813,56.094,58.0,0.0,42.875,72.0,70.0,1000.0,200.0,0.035,202.625,75.0,75.438,0.017,71.375,72.188,56.438,58.125,0.0,41.656,72.0,70.0,1000.0,200.0,0.072,290.0,73.375,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.357,6.399,5.919,6.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,534.0,536.0,303.25,524.0,527.5,522.0,-0.001,3.744,0.0,10.551,0.621,0.213,-0.009,-0.001,-0.001,0.0
8242007,1222,1.0,1.0,1.0,1.0,100.0,25.035,40.0,40.0,40.0,1.0,1.0,619.619,208.492,0.022,11.807,0.0,80.0,55.0,1.4,1068.375,1105.197,1206.583,113.006,54.071,72.589,72.812,72.413,50.299,1.444,1.636,0.381,63.052,50.485,87.76,50.161,0.0,68.706,74.682,74.746,74.662,35.412,53.72,40.293,-10.82,54.281,97.813,70.938,71.25,54.688,55.938,0.0,43.125,72.0,70.0,1000.0,200.0,0.188,271.75,71.375,70.0,-0.052,71.625,71.25,55.531,56.938,0.0,32.25,72.0,70.0,1000.0,200.0,0.068,289.0,75.0,75.813,0.007,72.188,73.813,55.875,57.906,0.0,43.531,72.0,70.0,1000.0,200.0,0.036,205.875,75.0,75.5,0.021,71.375,72.188,56.344,58.0,0.0,41.875,72.0,70.0,1000.0,200.0,0.065,278.75,73.375,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.358,6.407,5.916,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,533.5,535.5,303.25,524.0,527.5,522.0,-0.007,3.148,0.0,8.005,0.62,0.208,-0.01,-0.001,-0.002,0.0
8242007,1223,1.0,1.0,1.0,1.0,100.0,19.1,40.0,40.0,40.0,1.0,1.0,607.906,210.835,0.012,11.837,0.0,80.0,55.0,1.4,1027.75,1066.378,1200.335,82.416,54.071,72.482,72.812,72.202,50.727,1.452,1.776,0.377,63.13,50.357,91.153,49.965,0.0,68.814,74.682,74.746,74.662,38.635,54.347,40.949,-10.82,53.594,97.563,70.938,71.125,54.781,55.938,0.0,37.938,72.0,70.0,1000.0,200.0,0.123,221.125,71.375,70.0,-0.052,71.625,71.25,55.531,56.781,0.0,31.938,72.0,70.0,1000.0,200.0,0.068,288.5,75.188,75.813,0.007,72.313,74.0,55.875,57.906,0.0,43.344,72.0,70.0,1000.0,200.0,0.037,209.375,75.0,75.375,0.026,71.375,72.375,56.219,58.0,0.0,40.531,72.0,70.0,1000.0,200.0,0.07,288.0,73.375,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.349,6.399,5.91,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,533.5,535.5,303.25,524.5,527.0,522.0,-0.004,1.743,0.0,3.801,0.608,0.211,-0.01,-0.001,-0.001,0.0
8242007,1224,1.0,1.0,1.0,1.0,100.0,19.04,40.0,40.0,40.0,1.0,1.0,620.791,213.177,0.022,11.807,0.0,80.0,55.0,1.4,988.875,1048.545,1206.583,64.182,54.825,72.589,72.812,72.308,52.547,1.478,1.78,0.377,63.054,50.566,93.678,49.881,0.0,68.706,74.756,74.746,74.81,39.514,57.272,41.459,-10.82,53.063,97.688,71.125,71.563,55.406,56.344,0.0,37.5,72.0,70.0,1000.0,200.0,0.118,214.5,71.188,70.063,-0.052,71.625,71.25,55.844,56.938,0.0,31.547,72.0,70.0,1000.0,200.0,0.067,287.5,75.0,75.813,0.007,72.188,73.938,56.094,58.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.04,217.375,75.0,75.438,0.023,71.375,72.375,56.438,58.125,0.0,41.094,72.0,70.0,1000.0,200.0,0.064,277.5,73.375,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.395,5.903,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,533.5,535.0,303.25,524.5,527.0,522.0,-0.119,1.293,0.0,3.186,0.621,0.213,-0.009,-0.001,-0.001,0.0
8242007,1225,1.0,1.0,1.0,1.0,100.0,24.62,40.0,40.0,40.0,1.0,1.0,596.193,210.835,0.012,11.866,0.0,80.0,55.0,1.4,988.625,1033.724,1203.459,49.866,55.686,72.482,72.917,72.519,54.153,1.341,1.686,0.377,63.16,50.439,94.379,49.965,0.0,68.706,74.682,74.746,74.736,35.631,61.242,38.982,-10.82,52.656,97.875,71.188,71.5,56.125,56.906,0.0,37.688,72.0,70.0,1000.0,200.0,0.111,207.75,71.188,70.063,-0.052,71.625,71.313,56.438,57.313,0.0,32.531,72.0,70.0,1000.0,200.0,0.067,283.75,75.188,75.813,0.007,72.313,74.0,56.563,58.188,0.0,44.094,72.0,70.0,1000.0,200.0,0.039,213.5,75.0,75.375,0.021,71.5,72.438,56.781,58.344,0.0,41.313,72.0,70.0,1000.0,200.0,0.061,270.5,73.375,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.401,5.906,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,533.5,534.5,303.25,523.0,527.0,522.0,0.01,1.553,0.0,5.523,0.596,0.211,-0.009,-0.001,-0.001,0.0
8242007,1226,1.0,1.0,1.0,1.0,100.0,33.725,40.0,40.0,40.0,1.0,1.0,599.707,208.492,0.022,11.762,0.0,80.0,55.0,1.4,988.625,1044.095,1192.528,52.117,56.116,72.907,73.022,72.73,54.153,1.452,1.773,0.373,62.964,50.443,93.201,50.245,0.0,68.814,74.682,74.746,74.662,34.825,62.182,42.988,-10.82,52.688,98.813,71.188,71.75,56.531,57.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.116,213.375,71.375,70.063,-0.052,71.625,71.313,56.875,57.625,0.0,31.828,72.0,70.0,1000.0,200.0,0.064,279.0,75.188,75.688,0.007,72.313,73.938,56.906,58.313,0.0,43.531,72.0,70.0,1000.0,200.0,0.04,223.875,75.0,75.438,0.023,71.5,72.438,56.906,58.438,0.0,40.813,72.0,70.0,1000.0,200.0,0.064,277.25,73.375,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.382,5.898,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,533.5,534.5,303.25,523.0,527.0,522.0,-0.007,3.51,0.0,13.339,0.6,0.208,-0.01,-0.001,-0.001,0.0
8242007,1227,1.0,1.0,1.0,1.0,100.0,35.78,40.0,40.0,40.0,1.0,1.0,593.851,212.006,0.012,11.688,0.0,80.0,55.0,1.4,993.25,1020.417,1184.723,52.895,55.363,72.801,73.022,72.625,51.262,1.353,1.762,0.373,62.955,50.322,85.46,50.357,0.0,68.706,74.682,74.746,74.662,35.631,54.869,42.77,-10.828,52.781,99.125,71.313,71.563,55.813,56.969,0.0,37.531,72.0,70.0,1000.0,200.0,0.103,200.75,71.375,70.063,-0.052,71.75,71.313,56.25,57.5,0.0,32.625,72.0,70.0,1000.0,200.0,0.061,266.75,75.188,75.813,0.007,72.375,73.688,56.563,58.313,0.0,42.688,72.0,70.0,1000.0,200.0,0.044,230.375,75.0,75.375,0.019,71.5,72.688,56.844,58.531,0.0,40.438,72.0,70.0,1000.0,200.0,0.063,274.25,73.375,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.395,5.906,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,533.5,534.0,303.25,523.5,527.0,522.0,-0.004,4.337,0.0,11.589,0.594,0.212,-0.01,-0.001,-0.001,0.0
8242007,1228,1.0,1.0,1.0,1.0,100.0,28.67,40.0,40.0,40.0,1.0,1.0,596.193,212.006,0.012,11.688,0.0,80.0,55.0,1.4,973.875,1047.061,1183.162,66.205,54.287,72.801,73.127,72.73,49.978,1.349,1.715,0.384,62.881,50.291,85.825,49.909,0.0,68.814,74.682,74.64,74.736,34.606,52.884,41.459,-10.82,52.875,97.813,71.313,72.063,55.094,56.563,0.0,36.094,72.0,70.0,1000.0,200.0,0.112,207.75,71.375,70.063,-0.052,71.75,71.563,55.625,57.125,0.0,32.625,72.0,70.0,1000.0,200.0,0.06,264.0,75.188,75.813,0.007,72.375,73.688,55.969,58.188,0.0,43.938,72.0,70.0,1000.0,200.0,0.045,231.375,75.0,75.438,0.023,71.688,72.688,56.656,58.438,0.0,39.688,72.0,70.0,1000.0,200.0,0.063,274.0,73.375,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.395,5.902,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,533.0,534.0,303.25,524.0,526.5,522.0,-0.015,4.382,0.0,11.128,0.596,0.212,-0.01,-0.001,-0.001,0.0
8242007,1229,1.0,1.0,1.0,1.0,100.0,21.795,40.0,40.0,40.0,1.0,1.0,600.878,208.492,0.012,11.777,0.0,80.0,55.0,1.4,983.25,1054.483,1200.335,59.072,53.856,73.013,73.127,72.73,49.871,1.459,1.73,0.37,62.81,50.245,88.882,49.769,0.0,68.814,74.608,74.746,74.589,33.433,53.511,37.817,-10.82,52.531,97.625,71.313,71.875,54.781,56.344,0.0,36.875,72.0,70.0,1000.0,200.0,0.104,201.5,71.188,70.063,-0.052,71.75,71.563,55.344,56.938,0.0,31.125,72.0,70.0,1000.0,200.0,0.066,277.5,75.0,75.813,0.007,72.375,73.688,55.656,57.906,0.0,44.781,72.0,70.0,1000.0,200.0,0.044,230.875,75.188,75.375,0.024,71.688,72.75,56.344,58.344,0.0,40.0,72.0,70.0,1000.0,200.0,0.063,276.0,73.375,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.393,5.906,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,533.0,533.5,303.25,523.5,526.5,522.0,-0.002,2.571,0.0,7.176,0.601,0.208,-0.009,-0.001,-0.001,0.0
8242007,1230,1.0,1.0,1.0,1.0,100.0,17.74,40.0,40.0,40.0,1.0,1.0,586.823,210.835,0.012,11.777,0.0,80.0,55.0,1.4,997.875,1050.029,1205.021,71.035,54.179,72.907,73.232,72.73,51.262,1.406,1.737,0.373,62.781,50.295,92.78,49.46,0.0,68.921,74.608,74.746,74.662,33.214,55.914,36.36,-10.82,52.438,97.688,71.438,71.875,55.094,56.344,0.0,36.719,72.0,70.0,1000.0,200.0,0.104,201.625,71.188,70.063,-0.052,71.75,71.875,55.75,56.938,0.0,30.844,72.0,70.0,1000.0,200.0,0.064,279.75,75.188,75.813,0.007,72.313,73.0,55.969,57.906,0.0,44.313,72.0,70.0,1000.0,200.0,0.048,237.75,75.0,75.375,0.024,71.688,72.875,56.438,58.344,0.0,39.406,72.0,70.0,1000.0,200.0,0.063,276.25,73.375,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.391,5.908,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,532.5,533.5,303.5,523.5,526.5,522.0,0.005,1.632,0.0,5.15,0.587,0.211,-0.009,-0.001,-0.001,0.0
8242007,1231,1.0,1.0,1.0,1.0,100.0,19.795,40.0,40.0,40.0,1.0,1.0,576.281,207.321,0.012,11.822,0.0,80.0,55.0,1.4,997.875,1015.989,1198.773,48.102,55.148,73.225,73.443,73.047,52.654,1.398,1.578,0.373,62.625,50.087,93.145,49.32,0.0,69.136,74.682,74.64,74.662,33.067,59.466,36.797,-10.82,51.906,97.938,71.438,72.188,55.5,56.563,0.0,37.0,72.0,70.0,1000.0,200.0,0.102,199.125,71.188,70.063,-0.052,71.75,71.75,55.938,57.125,0.0,31.125,72.0,70.0,1000.0,200.0,0.063,277.0,75.188,75.813,0.007,72.375,73.688,56.281,57.906,0.0,45.25,72.0,70.0,1000.0,200.0,0.047,234.75,75.0,75.375,0.024,71.688,72.875,56.656,58.344,0.0,41.0,72.0,70.0,1000.0,200.0,0.056,262.0,73.375,74.125,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.395,5.913,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,532.5,533.0,303.25,522.5,526.5,522.0,0.006,1.67,0.0,6.129,0.576,0.207,-0.009,-0.001,-0.001,0.001
8242007,1232,1.0,1.0,1.0,1.0,100.0,22.79,40.0,40.0,40.0,1.0,1.0,584.48,208.492,0.022,11.896,0.0,80.0,55.0,1.4,982.5,1038.167,1194.089,58.538,55.578,73.225,73.337,73.153,53.082,1.44,1.582,0.377,62.687,50.343,92.92,49.46,0.0,69.028,74.682,74.746,74.662,32.774,60.929,36.943,-10.82,52.063,98.125,71.438,72.063,55.906,56.906,0.0,37.25,72.0,70.0,1000.0,200.0,0.101,197.625,71.188,70.063,-0.052,71.875,71.688,56.25,57.313,0.0,31.844,72.0,70.0,1000.0,200.0,0.063,275.5,75.188,75.813,0.007,72.313,73.375,56.563,58.188,0.0,45.5,72.0,70.0,1000.0,200.0,0.047,236.0,75.0,75.375,0.023,71.688,72.938,56.844,58.438,0.0,41.094,72.0,70.0,1000.0,200.0,0.056,258.75,73.563,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.395,5.905,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,532.5,533.0,303.25,522.0,526.5,522.0,-0.007,1.761,0.0,6.894,0.584,0.208,-0.009,-0.001,-0.001,0.0
8242007,1233,1.0,1.0,1.0,1.0,100.0,27.666,40.0,40.0,40.0,1.0,1.0,585.652,207.321,0.012,11.896,0.0,80.0,55.0,1.4,993.25,1033.724,1192.528,33.138,55.686,73.119,73.127,72.942,53.189,1.444,1.744,0.37,62.52,50.079,92.444,49.741,0.0,68.921,74.608,74.746,74.589,31.529,61.033,36.87,-10.82,51.688,98.313,71.438,71.875,56.125,57.063,0.0,36.969,72.0,70.0,1000.0,200.0,0.103,199.625,71.375,70.063,-0.052,71.75,71.688,56.438,57.406,0.0,32.375,72.0,70.0,1000.0,200.0,0.06,270.5,75.188,75.813,0.007,72.313,73.25,56.563,58.188,0.0,44.25,72.0,70.0,1000.0,200.0,0.049,243.75,75.0,75.438,0.023,71.813,72.938,56.906,58.531,0.0,40.313,72.0,70.0,1000.0,200.0,0.057,260.75,73.563,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.399,5.913,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,532.5,532.5,303.25,522.0,526.5,521.5,-0.002,2.153,0.0,8.836,0.586,0.207,-0.01,-0.001,-0.001,0.0
8242007,1234,1.0,1.0,1.0,1.0,100.0,30.661,40.0,40.0,40.0,1.0,1.0,614.934,216.691,0.022,11.732,0.0,80.0,55.0,1.4,966.125,1096.217,1214.395,72.455,55.363,73.119,73.232,72.942,51.798,1.421,1.751,0.384,62.752,50.272,88.489,49.965,0.0,68.921,74.534,74.64,74.662,30.503,58.944,37.599,-10.82,52.406,98.813,71.438,72.188,55.906,56.969,0.0,36.094,72.0,70.0,1000.0,200.0,0.106,206.75,71.375,70.063,-0.052,71.75,71.75,56.344,57.5,0.0,30.797,72.0,70.0,1000.0,200.0,0.061,274.75,75.188,75.813,0.007,72.375,73.375,56.563,58.313,0.0,44.156,72.0,70.0,1000.0,200.0,0.052,245.0,75.188,75.375,0.021,71.688,72.938,56.906,58.531,0.0,39.094,72.0,70.0,1000.0,200.0,0.063,275.0,73.563,74.125,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.401,5.913,6.225,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,532.0,532.5,303.25,521.5,526.5,521.5,0.027,2.927,0.0,11.581,0.615,0.217,-0.01,-0.001,-0.001,0.0
8242007,1235,1.0,1.0,1.0,1.0,100.0,29.896,40.0,40.0,40.0,1.0,1.0,578.624,212.006,0.022,11.747,0.0,80.0,55.0,1.4,986.625,1013.038,1203.459,31.322,54.825,73.119,73.232,72.942,50.727,1.303,1.661,0.377,62.664,50.064,87.115,49.769,0.0,68.921,74.534,74.64,74.589,30.356,55.705,36.652,-10.82,51.75,98.25,71.5,72.25,55.5,56.906,0.0,36.906,72.0,70.0,1000.0,200.0,0.102,199.0,71.375,70.063,-0.052,71.875,71.688,55.938,57.406,0.0,31.844,72.0,70.0,1000.0,200.0,0.056,265.5,75.188,75.813,0.007,72.375,73.625,56.094,58.0,0.0,45.469,72.0,70.0,1000.0,200.0,0.051,246.375,75.0,75.438,0.023,71.813,72.938,56.781,58.531,0.0,40.406,72.0,70.0,1000.0,200.0,0.057,265.0,73.563,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.35,6.401,5.913,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,532.0,532.5,303.25,521.5,526.5,521.5,0.011,2.918,0.0,10.289,0.579,0.212,-0.01,-0.001,-0.001,0.0
8242007,1236,1.0,1.0,1.0,1.0,100.0,23.256,40.0,40.0,40.0,1.0,1.0,606.735,208.492,0.022,11.807,0.0,80.0,55.0,1.4,983.75,1070.845,1206.583,41.2,54.287,73.225,73.232,72.942,50.192,1.44,1.766,0.362,62.644,50.08,87.395,49.573,0.0,69.028,74.608,74.64,74.589,30.356,54.869,36.142,-10.82,51.656,98.125,71.5,72.188,55.094,56.563,0.0,36.844,72.0,70.0,1000.0,200.0,0.102,199.375,71.375,70.188,-0.052,71.875,71.75,55.75,57.125,0.0,31.266,72.0,70.0,1000.0,200.0,0.062,274.5,75.375,75.813,0.007,72.375,73.375,55.969,57.906,0.0,44.281,72.0,70.0,1000.0,200.0,0.055,262.5,75.0,75.375,0.024,71.813,73.063,56.656,58.531,0.0,40.406,72.0,70.0,1000.0,200.0,0.056,263.0,73.563,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.401,5.908,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,532.0,532.5,303.25,521.5,526.5,521.5,-0.013,2.787,0.0,9.503,0.607,0.208,-0.009,-0.0,-0.001,0.0
8242007,1237,1.0,1.0,1.0,1.0,100.0,19.201,40.0,40.0,40.0,1.0,1.0,599.707,212.006,0.022,11.777,0.0,80.0,55.0,1.4,994.25,1078.296,1215.958,86.598,53.964,73.119,73.232,73.047,50.085,1.421,1.787,0.373,62.613,50.165,89.19,49.32,0.0,68.921,74.608,74.64,74.589,30.137,54.869,34.321,-10.82,52.25,97.875,71.438,71.875,54.906,56.25,0.0,36.781,72.0,70.0,1000.0,200.0,0.103,200.75,71.188,70.063,-0.052,72.0,71.688,55.531,57.0,0.0,30.75,72.0,70.0,1000.0,200.0,0.063,277.0,75.188,75.813,0.007,72.313,73.625,55.656,57.813,0.0,45.125,72.0,70.0,1000.0,200.0,0.056,258.25,75.0,75.375,0.025,71.938,73.063,56.438,58.344,0.0,39.25,72.0,70.0,1000.0,200.0,0.063,274.5,73.563,74.125,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.387,5.896,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,532.0,532.0,303.25,522.0,526.0,522.0,-0.013,1.992,0.0,6.855,0.6,0.212,-0.009,-0.001,-0.001,0.0
8242007,1238,1.0,1.0,1.0,1.0,100.0,14.441,40.0,40.0,40.0,1.0,1.0,570.425,206.149,0.022,11.837,0.0,80.0,55.0,1.4,992.875,1021.895,1189.406,70.559,54.394,73.331,73.443,73.259,51.798,1.269,1.744,0.373,62.839,50.035,93.005,49.152,0.0,68.921,74.534,74.64,74.589,29.843,56.018,32.209,-10.828,51.625,97.688,71.438,72.438,55.188,56.438,0.0,37.156,72.0,70.0,1000.0,200.0,0.1,198.625,71.188,70.188,-0.052,72.0,71.75,55.75,57.0,0.0,30.953,72.0,70.0,1000.0,200.0,0.061,274.5,75.188,75.813,0.007,72.313,73.0,55.969,57.813,0.0,45.938,72.0,70.0,1000.0,200.0,0.052,249.25,75.0,75.375,0.017,71.938,73.25,56.656,58.438,0.0,40.656,72.0,70.0,1000.0,200.0,0.058,262.75,73.625,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.388,5.899,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,532.0,532.5,303.0,522.5,526.0,522.0,0.011,1.07,0.0,3.897,0.57,0.206,-0.008,-0.001,-0.001,0.0
8242007,1239,1.0,1.0,1.0,1.0,100.0,19.786,40.0,40.0,40.0,1.0,1.0,597.365,219.034,0.022,11.807,0.0,80.0,55.0,1.4,992.875,1038.167,1203.459,41.57,55.363,73.119,73.232,73.047,53.617,1.326,1.787,0.388,62.93,50.311,94.295,49.236,0.0,69.028,74.608,74.64,74.589,29.477,59.78,32.136,-10.82,51.344,97.75,71.5,72.438,56.0,56.906,0.0,37.188,72.0,70.0,1000.0,200.0,0.1,198.625,71.375,70.188,-0.052,72.0,71.75,56.25,57.313,0.0,30.953,72.0,70.0,1000.0,200.0,0.061,274.25,75.188,75.813,0.007,72.313,72.0,56.5,57.906,0.0,45.281,72.0,70.0,1000.0,200.0,0.057,264.75,75.0,75.438,0.024,71.938,73.25,56.844,58.531,0.0,40.906,72.0,70.0,1000.0,200.0,0.057,260.5,73.563,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.395,5.903,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,532.0,532.0,303.0,523.0,526.0,522.0,-0.013,1.036,0.0,4.369,0.597,0.219,-0.009,-0.001,-0.002,0.0
8242007,1240,1.0,1.0,1.0,1.0,100.0,27.481,40.0,40.0,40.0,1.0,1.0,596.193,208.492,0.012,11.807,0.0,80.0,55.0,1.4,1013.875,1050.029,1208.145,30.134,56.116,73.225,73.127,73.047,54.581,1.307,1.585,0.362,63.076,50.318,94.014,49.601,0.0,68.921,74.534,74.64,74.589,29.038,64.481,34.685,-10.82,51.281,98.25,71.5,72.188,56.531,57.156,0.0,37.344,72.0,70.0,1000.0,200.0,0.1,197.875,71.188,70.063,-0.052,71.875,71.688,56.875,57.625,0.0,31.563,72.0,70.0,1000.0,200.0,0.058,269.0,75.375,75.813,0.007,72.375,73.125,56.813,58.313,0.0,45.219,72.0,70.0,1000.0,200.0,0.055,262.25,75.0,75.438,0.021,71.938,73.25,57.219,58.625,0.0,40.0,72.0,70.0,1000.0,200.0,0.058,268.5,73.563,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.395,5.903,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,532.0,532.0,303.25,521.0,526.0,521.5,0.006,1.881,0.0,9.279,0.596,0.208,-0.009,-0.0,-0.001,0.0
8242007,1241,1.0,1.0,1.0,1.0,100.0,34.236,40.0,40.0,40.0,1.0,1.0,587.994,214.348,0.022,11.703,0.0,80.0,55.0,1.4,992.625,1066.378,1190.967,80.178,55.686,73.331,73.443,73.259,51.798,1.463,1.755,0.388,62.865,50.341,85.684,49.853,0.0,69.028,74.534,74.64,74.589,30.796,59.884,40.293,-10.828,52.25,99.375,71.5,72.25,56.125,57.156,0.0,37.0,72.0,70.0,1000.0,200.0,0.102,200.375,71.188,70.188,-0.052,72.0,71.75,56.563,57.625,0.0,31.156,72.0,70.0,1000.0,200.0,0.059,271.25,75.375,75.813,0.007,72.375,73.813,56.813,58.313,0.0,44.719,72.0,70.0,1000.0,200.0,0.061,266.5,75.0,75.375,0.022,71.938,73.25,57.219,58.719,0.0,40.688,72.0,70.0,1000.0,200.0,0.056,260.25,73.563,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.402,5.91,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,531.5,532.0,303.25,521.0,526.0,521.5,0.011,3.821,0.0,15.459,0.588,0.214,-0.008,-0.0,-0.001,0.0
8242007,1242,1.0,1.0,1.0,1.0,100.0,30.651,40.0,40.0,40.0,1.0,1.0,600.878,219.034,0.012,11.747,0.0,80.0,55.0,1.4,1004.375,1070.845,1256.633,68.409,54.502,73.437,73.443,73.259,49.871,1.36,1.758,0.395,62.707,50.177,84.142,49.797,0.0,69.243,74.534,74.64,74.589,30.283,52.466,37.453,-10.82,51.969,98.188,71.75,72.25,55.188,56.75,0.0,37.031,72.0,70.0,1000.0,200.0,0.102,200.625,71.188,70.188,-0.052,72.0,71.75,55.75,57.313,0.0,30.906,72.0,70.0,1000.0,200.0,0.065,281.0,75.188,75.875,0.007,72.375,72.813,55.969,57.906,0.0,45.0,72.0,70.0,1000.0,200.0,0.062,268.25,75.0,75.438,0.021,71.938,73.375,56.781,58.625,0.0,40.281,72.0,70.0,1000.0,200.0,0.058,262.5,73.563,74.188,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.399,5.913,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,531.5,532.0,303.25,522.5,526.0,522.0,0.006,3.797,0.0,11.717,0.601,0.219,-0.008,-0.001,-0.001,0.0
8242007,1243,1.0,1.0,1.0,1.0,100.0,17.901,40.0,40.0,40.0,1.0,1.0,592.679,209.663,0.012,11.807,0.0,80.0,55.0,1.4,991.75,1013.038,1178.481,53.385,53.641,73.119,73.232,73.047,49.228,1.402,1.748,0.373,62.903,50.278,87.536,49.516,0.0,68.921,74.534,74.533,74.589,32.481,52.257,35.122,-10.82,51.688,97.438,71.5,72.188,54.688,56.344,0.0,37.344,72.0,70.0,1000.0,200.0,0.1,198.625,71.188,70.188,-0.052,72.0,71.875,55.219,57.0,0.0,31.625,72.0,70.0,1000.0,200.0,0.056,267.0,75.188,75.813,0.007,72.313,73.125,55.625,57.75,0.0,45.938,72.0,70.0,1000.0,200.0,0.056,262.25,75.0,75.438,0.017,72.0,73.375,56.438,58.438,0.0,40.406,72.0,70.0,1000.0,200.0,0.057,260.5,73.563,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.395,5.906,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.5,532.0,303.25,521.5,526.0,521.5,-0.66,1.577,0.0,4.335,0.593,0.21,-0.008,-0.001,-0.001,0.0
8242007,1244,1.0,1.0,1.0,1.0,100.0,11.496,40.0,40.0,40.0,1.0,1.0,604.392,208.492,0.012,11.941,0.0,80.0,55.0,1.4,984.625,1042.612,1201.897,62.972,54.179,73.119,73.232,73.047,51.583,1.326,1.776,0.366,62.953,50.196,93.594,49.152,0.0,68.814,74.461,74.64,74.589,34.972,53.72,35.851,-10.82,51.531,97.313,71.5,72.25,55.094,56.344,0.0,37.281,72.0,70.0,1000.0,200.0,0.1,199.125,71.188,70.188,-0.052,72.0,71.875,55.625,57.0,0.0,31.422,72.0,70.0,1000.0,200.0,0.057,267.75,75.375,75.813,0.007,72.313,72.438,55.875,57.75,0.0,45.5,72.0,70.0,1000.0,200.0,0.061,271.75,75.0,75.438,0.021,71.938,73.375,56.656,58.438,0.0,39.406,72.0,70.0,1000.0,200.0,0.059,270.5,73.625,74.125,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.395,5.903,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.5,531.5,303.25,521.0,526.0,521.5,0.009,0.56,0.0,1.458,0.604,0.208,-0.008,-0.0,-0.001,0.0
8242007,1245,1.0,1.0,1.0,1.0,100.0,17.311,40.0,40.0,40.0,1.0,1.0,602.05,213.177,0.022,12.001,0.0,80.0,55.0,1.4,984.625,1078.296,1205.021,73.14,55.686,73.225,73.232,73.153,54.581,1.406,1.769,0.37,62.884,50.147,95.192,49.208,0.0,68.814,74.461,74.533,74.589,36.584,55.392,37.817,-10.828,51.75,97.375,71.5,72.375,56.125,56.906,0.0,37.094,72.0,70.0,1000.0,200.0,0.103,200.0,71.188,70.188,-0.052,72.0,71.75,56.344,57.313,0.0,31.031,72.0,70.0,1000.0,200.0,0.059,269.5,75.375,75.813,0.007,72.313,73.25,56.688,57.906,0.0,45.813,72.0,70.0,1000.0,200.0,0.062,272.5,75.0,75.375,0.023,72.0,73.375,56.844,58.531,0.0,39.469,72.0,70.0,1000.0,200.0,0.061,273.75,73.563,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.395,5.908,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,531.0,531.5,303.25,521.5,526.0,521.5,0.039,0.787,0.0,2.055,0.602,0.213,-0.008,-0.0,-0.001,0.0
8242007,1246,1.0,1.0,1.0,1.0,100.0,29.941,40.0,40.0,40.0,1.0,1.0,603.221,212.006,0.012,11.807,0.0,80.0,55.0,1.4,1016.5,1099.209,1228.464,97.779,56.655,73.119,73.232,73.153,55.544,1.429,1.766,0.37,62.763,50.268,95.108,49.657,0.0,68.814,74.534,74.64,74.589,36.291,65.212,42.114,-10.82,52.281,98.25,71.5,72.438,56.906,57.594,0.0,37.063,72.0,70.0,1000.0,200.0,0.103,200.625,71.375,70.188,-0.052,72.0,71.75,57.031,57.719,0.0,31.125,72.0,70.0,1000.0,200.0,0.064,275.5,75.188,75.813,0.007,72.313,72.438,57.281,58.375,0.0,45.813,72.0,70.0,1000.0,200.0,0.063,275.25,75.0,75.438,0.024,72.0,73.375,57.344,58.719,0.0,39.469,72.0,70.0,1000.0,200.0,0.062,273.5,73.563,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.393,5.903,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,531.5,531.5,303.0,522.0,526.0,521.5,0.006,2.377,0.0,9.547,0.603,0.212,-0.009,-0.001,-0.002,0.0
8242007,1247,1.0,1.0,1.0,1.0,100.0,39.987,40.0,40.0,40.0,1.0,1.0,596.193,212.006,0.012,11.524,0.0,80.0,55.0,1.4,1010.375,1094.722,1211.27,95.965,56.009,73.437,73.443,73.259,52.333,1.44,1.73,0.37,62.557,50.078,86.806,50.105,0.0,68.706,74.461,74.533,74.589,35.631,57.272,45.538,-10.82,52.531,99.625,71.5,72.688,56.438,57.469,0.0,36.813,72.0,70.0,1000.0,200.0,0.104,201.5,71.063,70.063,-0.052,72.0,71.75,56.875,57.906,0.0,31.766,72.0,70.0,1000.0,200.0,0.063,270.25,75.375,75.813,0.007,72.313,72.625,56.906,58.375,0.0,46.313,72.0,70.0,1000.0,200.0,0.063,275.75,75.188,75.438,0.021,72.0,73.438,57.344,58.906,0.0,39.875,72.0,70.0,1000.0,200.0,0.06,270.5,73.625,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.398,5.903,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,531.0,531.5,303.25,522.0,525.5,521.5,0.021,5.276,0.0,15.857,0.596,0.212,-0.008,-0.0,-0.001,0.0
8242007,1248,1.0,1.0,1.0,1.0,100.0,35.462,40.0,40.0,40.0,1.0,1.0,616.105,209.663,0.012,11.539,0.0,80.0,55.0,1.4,1015.875,1114.19,1222.21,101.554,54.825,73.119,73.127,73.047,49.764,1.402,1.784,0.37,62.66,50.167,83.918,50.077,0.0,69.028,74.387,74.533,74.589,36.437,52.049,43.28,-10.82,52.75,98.5,71.75,72.188,55.406,56.906,0.0,37.094,72.0,70.0,1000.0,200.0,0.101,199.875,71.375,70.188,-0.052,72.125,71.75,55.844,57.406,0.0,31.703,72.0,70.0,1000.0,200.0,0.063,271.0,75.375,75.813,0.007,72.375,73.125,55.969,58.0,0.0,45.375,72.0,70.0,1000.0,200.0,0.068,285.5,75.0,75.438,0.017,72.0,73.438,56.906,58.719,0.0,39.75,72.0,70.0,1000.0,200.0,0.06,272.25,73.625,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.398,5.901,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.0,531.5,303.25,521.5,526.0,521.5,0.017,5.058,0.0,10.964,0.616,0.21,-0.009,-0.0,-0.001,0.0
8242007,1249,1.0,1.0,1.0,1.0,100.0,22.947,40.0,40.0,40.0,1.0,1.0,624.305,213.177,0.012,11.822,0.0,80.0,55.0,1.4,1014.875,1120.192,1228.464,107.921,53.749,73.225,73.337,73.047,49.335,1.391,1.632,0.366,62.608,49.978,88.04,49.46,0.0,68.706,74.534,74.533,74.589,38.122,52.049,41.459,-10.82,52.688,97.313,71.75,72.375,54.781,56.438,0.0,37.281,72.0,70.0,1000.0,200.0,0.102,197.875,71.375,70.188,-0.052,72.125,71.875,55.344,57.125,0.0,31.156,72.0,70.0,1000.0,200.0,0.064,277.0,75.375,75.813,0.007,72.375,72.5,55.625,57.75,0.0,46.031,72.0,70.0,1000.0,200.0,0.069,282.25,75.188,75.438,0.024,72.0,73.438,56.656,58.531,0.0,39.594,72.0,70.0,1000.0,200.0,0.062,271.0,73.625,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.403,5.906,6.225,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.0,531.5,303.25,520.5,525.5,521.0,-0.66,2.833,0.0,5.475,0.624,0.213,-0.009,-0.0,-0.001,0.0
8242007,1250,1.0,1.0,1.0,1.0,100.0,17.012,40.0,40.0,40.0,1.0,1.0,602.05,209.663,0.012,11.881,0.0,80.0,55.0,1.4,1016.125,1087.25,1205.021,103.407,54.394,73.225,73.232,73.047,51.798,1.398,1.74,0.381,62.696,50.03,93.762,49.348,0.0,68.814,74.387,74.533,74.515,40.687,54.347,42.114,-10.82,52.531,97.313,71.75,72.188,55.188,56.438,0.0,37.406,72.0,70.0,1000.0,200.0,0.1,198.375,71.188,70.188,-0.052,72.0,71.75,55.75,57.0,0.0,31.594,72.0,70.0,1000.0,200.0,0.062,275.5,75.375,75.813,0.007,72.313,72.188,55.969,57.75,0.0,46.563,72.0,70.0,1000.0,200.0,0.065,277.0,75.188,75.438,0.021,72.063,73.438,56.656,58.531,0.0,39.719,72.0,70.0,1000.0,200.0,0.06,271.0,73.625,74.188,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.34,6.399,5.899,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.0,531.5,303.25,522.0,525.5,521.5,0.011,1.241,0.0,2.351,0.602,0.21,-0.008,-0.0,-0.001,0.0
8242007,1251,1.0,1.0,1.0,1.0,100.0,22.592,40.0,40.0,40.0,1.0,1.0,609.078,215.52,0.012,11.866,0.0,80.0,55.0,1.4,1027.75,1115.69,1225.337,108.266,55.471,73.437,73.337,73.259,54.045,1.398,1.751,0.377,62.589,50.054,94.828,49.545,0.0,68.814,74.461,74.533,74.515,41.932,59.362,44.081,-10.82,52.438,97.688,71.5,72.375,56.0,56.969,0.0,37.438,72.0,70.0,1000.0,200.0,0.101,198.75,71.188,70.188,-0.052,72.0,71.75,56.344,57.313,0.0,31.813,72.0,70.0,1000.0,200.0,0.065,279.75,75.375,75.813,0.007,72.313,71.625,56.563,58.0,0.0,46.063,72.0,70.0,1000.0,200.0,0.07,290.25,75.188,75.438,0.025,72.0,73.438,56.906,58.625,0.0,39.438,72.0,70.0,1000.0,200.0,0.062,273.0,73.625,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.402,5.902,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,531.0,531.5,303.25,522.0,526.0,521.0,0.009,1.463,0.0,3.535,0.609,0.216,-0.008,-0.0,-0.001,0.0
8242007,1252,1.0,1.0,1.0,1.0,100.0,32.872,40.0,40.0,40.0,1.0,1.0,580.966,208.492,0.012,11.747,0.0,80.0,55.0,1.4,1027.875,1057.455,1220.647,88.028,56.439,73.119,73.127,73.047,54.902,1.292,1.769,0.362,62.724,50.013,94.435,49.993,0.0,69.243,74.461,74.427,74.515,41.566,62.287,47.358,-10.82,52.313,98.5,71.75,72.188,56.531,57.375,0.0,37.594,72.0,70.0,1000.0,200.0,0.1,198.375,71.188,70.25,-0.052,72.0,71.688,56.875,57.719,0.0,32.344,72.0,70.0,1000.0,200.0,0.059,270.5,75.375,75.813,0.007,72.313,71.625,56.906,58.188,0.0,46.313,72.0,70.0,1000.0,200.0,0.07,289.75,75.0,75.438,0.021,72.063,73.5,57.344,58.719,0.0,39.313,72.0,70.0,1000.0,200.0,0.062,273.75,73.625,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.35,6.403,5.903,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,531.0,531.5,303.25,520.5,525.5,521.5,-0.019,3.284,0.0,9.433,0.581,0.208,-0.007,-0.0,-0.001,0.0
8242007,1253,1.0,1.0,1.0,1.0,100.0,40.097,40.0,40.0,40.0,1.0,1.0,606.735,212.006,0.022,11.539,0.0,80.0,55.0,1.4,1027.875,1121.694,1248.804,107.151,55.901,73.225,73.127,73.047,52.761,1.417,1.737,0.373,62.565,50.048,89.611,50.357,0.0,68.921,74.534,74.427,74.589,41.419,56.854,48.305,-10.828,52.969,99.188,71.75,72.688,56.344,57.375,0.0,37.531,72.0,70.0,1000.0,200.0,0.101,199.125,71.375,70.188,-0.052,72.0,71.688,56.75,57.719,0.0,31.656,72.0,70.0,1000.0,200.0,0.064,272.75,75.375,75.813,0.007,72.375,72.125,56.813,58.313,0.0,46.25,72.0,70.0,1000.0,200.0,0.072,292.75,75.313,75.438,0.021,72.063,73.5,57.344,58.906,0.0,39.344,72.0,70.0,1000.0,200.0,0.063,271.25,73.625,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.405,5.902,6.225,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.0,531.5,303.25,520.5,526.0,521.0,-0.011,5.148,0.0,11.017,0.607,0.212,-0.009,-0.0,-0.0,0.0
8242007,1254,1.0,1.0,1.0,1.0,100.0,39.097,40.0,40.0,40.0,1.0,1.0,603.221,212.006,0.022,11.583,0.0,80.0,55.0,1.4,1041.0,1111.191,1247.238,116.964,55.255,73.119,73.127,73.047,51.369,1.406,1.773,0.37,62.665,50.138,88.826,50.217,0.0,69.028,74.461,74.533,74.515,42.079,54.66,47.504,-10.82,53.156,98.688,71.5,72.438,55.813,56.969,0.0,36.094,72.0,70.0,1000.0,200.0,0.111,206.75,71.375,70.188,-0.052,72.125,71.75,56.25,57.625,0.0,30.969,72.0,70.0,1000.0,200.0,0.065,280.25,75.375,75.875,0.007,72.313,72.0,56.281,58.188,0.0,47.063,72.0,70.0,1000.0,200.0,0.072,298.25,75.0,75.438,0.024,72.063,73.5,57.063,58.906,0.0,40.25,72.0,70.0,1000.0,200.0,0.06,264.75,73.75,74.188,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.388,5.893,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,531.5,303.25,521.0,525.5,521.0,0.016,4.995,0.0,8.711,0.603,0.212,-0.009,-0.001,-0.002,0.0
8242007,1255,1.0,1.0,1.0,1.0,100.0,35.277,40.0,40.0,40.0,1.0,1.0,614.934,210.835,0.012,11.583,0.0,80.0,55.0,1.4,1044.5,1109.692,1233.156,113.923,54.825,73.331,73.443,73.259,51.155,1.406,1.787,0.366,62.607,50.081,89.751,50.189,0.0,69.028,74.387,74.533,74.515,43.69,54.869,48.378,-10.82,53.031,98.375,71.75,72.375,55.5,56.969,0.0,37.063,72.0,70.0,1000.0,200.0,0.102,199.5,71.188,70.188,-0.052,72.125,71.875,56.125,57.406,0.0,32.188,72.0,70.0,1000.0,200.0,0.064,279.0,75.375,75.813,0.007,72.375,71.938,56.188,57.906,0.0,46.813,72.0,70.0,1000.0,200.0,0.072,298.25,75.0,75.438,0.021,72.063,73.625,56.844,58.719,0.0,39.563,72.0,70.0,1000.0,200.0,0.064,277.75,73.625,74.188,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.388,5.894,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,531.0,531.5,303.25,521.5,525.5,521.5,0.011,4.857,0.0,7.524,0.615,0.211,-0.008,-0.0,-0.001,0.0
8242007,1256,1.0,1.0,1.0,1.0,100.0,32.867,40.0,40.0,40.0,1.0,1.0,597.365,212.006,0.022,11.583,0.0,80.0,55.0,1.4,1050.5,1123.196,1237.849,118.546,54.825,73.119,73.127,73.047,51.583,1.44,1.769,0.37,62.564,50.047,91.266,49.965,0.0,69.028,74.387,74.533,74.441,41.126,55.392,48.232,-10.828,53.125,98.25,71.75,72.438,55.5,56.906,0.0,37.094,72.0,70.0,1000.0,200.0,0.102,199.625,71.375,70.188,-0.052,72.125,71.75,56.125,57.406,0.0,31.094,72.0,70.0,1000.0,200.0,0.066,281.25,75.375,75.813,0.007,72.313,72.0,56.281,58.0,0.0,47.719,72.0,70.0,1000.0,200.0,0.075,299.25,75.0,75.438,0.019,72.063,73.5,56.906,58.625,0.0,39.844,72.0,70.0,1000.0,200.0,0.063,277.0,73.75,74.125,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.385,5.893,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,530.5,531.5,303.25,521.0,526.0,521.5,0.008,5.77,0.0,11.413,0.597,0.212,-0.009,-0.0,-0.001,0.0
8242007,1257,1.0,1.0,1.0,1.0,100.0,32.807,40.0,40.0,40.0,1.0,1.0,593.851,210.835,0.012,11.569,0.0,80.0,55.0,1.4,1061.25,1121.694,1245.673,122.009,54.825,73.119,73.022,73.047,51.476,1.413,1.791,0.362,62.564,50.047,89.807,49.993,0.0,69.136,74.461,74.533,74.515,38.269,55.81,45.902,-10.82,53.063,98.563,71.75,72.375,55.5,56.906,0.0,37.156,72.0,70.0,1000.0,200.0,0.102,199.625,71.188,70.188,-0.052,72.125,71.688,56.125,57.406,0.0,32.156,72.0,70.0,1000.0,200.0,0.065,280.75,75.375,75.813,0.007,72.313,71.938,56.188,57.906,0.0,47.469,72.0,70.0,1000.0,200.0,0.075,300.0,75.188,75.438,0.017,72.063,73.625,56.906,58.719,0.0,39.281,72.0,70.0,1000.0,200.0,0.065,280.25,73.75,74.188,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.391,5.899,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,530.5,531.5,303.25,521.0,526.0,521.0,0.009,5.034,0.0,12.255,0.594,0.211,-0.008,-0.0,-0.001,0.0
8242007,1258,1.0,1.0,1.0,1.0,100.0,32.042,40.0,40.0,40.0,1.0,1.0,625.476,214.348,0.012,11.688,0.0,80.0,55.0,1.4,1063.625,1123.196,1240.978,123.643,54.502,73.119,73.022,73.047,50.62,1.41,1.758,0.366,62.582,50.165,87.9,49.853,0.0,69.351,74.387,74.533,74.515,37.903,53.616,44.736,-10.828,53.063,98.375,71.75,72.375,55.188,56.563,0.0,37.156,72.0,70.0,1000.0,200.0,0.102,200.25,71.188,70.188,-0.052,72.125,71.688,55.75,57.125,0.0,32.469,72.0,70.0,1000.0,200.0,0.066,281.0,75.375,75.813,0.007,72.375,71.563,55.875,57.75,0.0,47.469,72.0,70.0,1000.0,200.0,0.077,302.5,75.188,75.438,0.024,72.063,73.625,56.781,58.625,0.0,39.656,72.0,70.0,1000.0,200.0,0.064,279.0,73.75,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.393,5.899,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,530.5,531.5,303.25,521.0,526.0,521.0,0.011,5.083,0.0,11.085,0.625,0.214,-0.008,-0.0,-0.001,0.0
8242007,1259,1.0,1.0,1.0,1.0,100.0,25.872,40.0,40.0,40.0,1.0,1.0,614.934,214.348,0.022,11.822,0.0,80.0,55.0,1.4,1063.625,1118.691,1237.849,120.491,53.964,73.331,73.232,73.153,50.406,1.406,1.773,0.37,62.554,50.048,89.976,49.657,0.0,69.136,74.387,74.533,74.441,38.342,53.825,42.916,-10.82,52.938,97.938,71.75,72.688,54.906,56.438,0.0,37.219,72.0,70.0,1000.0,200.0,0.102,199.125,71.188,70.25,-0.052,72.125,71.688,55.531,57.0,0.0,33.0,72.0,70.0,1000.0,200.0,0.065,280.25,75.375,75.813,0.007,72.313,71.625,55.656,57.594,0.0,47.906,72.0,70.0,1000.0,200.0,0.078,302.5,75.188,75.375,0.023,72.063,73.625,56.656,58.531,0.0,39.813,72.0,70.0,1000.0,200.0,0.062,274.0,73.75,74.188,-0.005,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.395,5.903,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,530.5,531.5,303.25,521.5,526.0,521.0,0.008,3.492,0.0,7.504,0.615,0.214,-0.007,-0.0,-0.001,0.0
8242007,1300,1.0,1.0,1.0,1.0,100.0,22.992,40.0,40.0,40.0,1.0,1.0,610.249,210.835,0.012,11.971,0.0,80.0,55.0,1.4,1055.625,1108.193,1223.773,98.101,54.502,73.119,72.917,73.047,51.798,1.387,1.776,0.362,62.458,49.99,93.229,49.629,0.0,69.028,74.461,74.427,74.515,38.635,55.601,42.26,-10.82,52.438,97.875,71.5,72.25,55.281,56.438,0.0,37.375,72.0,70.0,1000.0,200.0,0.101,198.5,71.188,70.25,-0.052,72.0,71.688,55.844,57.0,0.0,33.531,72.0,70.0,1000.0,200.0,0.065,279.75,75.438,75.813,0.007,72.313,72.5,55.969,57.438,0.0,47.344,72.0,70.0,1000.0,200.0,0.077,307.25,75.188,75.375,0.023,72.063,73.625,56.781,58.531,0.0,40.156,72.0,70.0,1000.0,200.0,0.061,271.75,73.813,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.395,5.903,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,530.5,531.5,303.25,521.0,526.0,521.0,-0.019,2.558,0.0,6.022,0.61,0.211,-0.007,-0.0,-0.001,0.0
8242007,1301,1.0,1.0,1.0,1.0,100.0,24.342,40.0,40.0,40.0,1.0,1.0,632.504,212.006,0.012,11.866,0.0,80.0,55.0,1.4,1063.25,1144.259,1261.332,128.72,55.148,73.331,73.127,73.153,52.975,1.413,1.748,0.366,62.523,50.031,93.734,49.853,0.0,69.028,74.387,74.321,74.441,37.463,58.212,42.042,-10.82,52.813,98.063,71.75,72.688,55.813,56.906,0.0,36.906,72.0,70.0,1000.0,200.0,0.104,202.875,71.375,70.25,-0.052,72.0,71.688,56.125,57.313,0.0,33.375,72.0,70.0,1000.0,200.0,0.068,281.75,75.375,75.813,0.007,72.313,71.938,56.281,57.813,0.0,46.938,72.0,70.0,1000.0,200.0,0.083,316.25,75.188,75.438,0.017,72.0,73.625,56.844,58.531,0.0,39.75,72.0,70.0,1000.0,200.0,0.065,279.0,73.75,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.714,11.778,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.5,531.5,303.25,520.5,526.0,521.0,-0.01,2.619,0.0,7.542,0.633,0.212,-0.009,-0.0,-0.001,0.0
8242007,1302,1.0,1.0,1.0,1.0,100.0,28.983,40.0,40.0,40.0,1.0,1.0,625.476,214.348,0.012,11.926,0.0,80.0,55.0,1.4,1078.125,1163.881,1264.465,138.62,55.578,73.225,73.337,73.259,53.403,1.417,1.755,0.362,62.737,50.249,93.369,49.965,0.0,68.921,74.313,74.321,74.441,36.364,58.839,41.313,-10.828,53.125,98.375,71.813,73.25,56.0,56.969,0.0,36.281,72.0,70.0,1000.0,200.0,0.109,203.875,71.188,70.25,-0.052,72.125,72.188,56.344,57.406,0.0,32.938,72.0,70.0,1000.0,200.0,0.07,284.0,75.375,75.813,0.007,72.5,72.75,56.563,57.906,0.0,47.313,72.0,70.0,1000.0,200.0,0.083,316.25,75.188,75.438,0.022,72.063,73.813,56.906,58.625,0.0,39.781,72.0,70.0,1000.0,200.0,0.064,279.25,73.75,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.708,11.772,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.0,532.0,303.25,521.5,526.0,521.0,0.192,2.626,0.0,8.196,0.625,0.214,-0.007,-0.0,-0.001,0.0
8242007,1303,1.0,1.0,1.0,1.0,100.0,33.858,40.0,40.0,40.0,1.0,1.0,619.619,214.348,0.012,11.792,0.0,80.0,55.0,1.4,1078.875,1157.837,1259.765,135.319,55.686,73.119,73.443,72.942,52.868,1.398,1.78,0.366,62.626,50.097,91.294,49.797,0.0,69.028,74.387,74.533,74.441,35.338,58.317,42.551,-10.82,53.375,98.938,71.813,73.875,56.125,57.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.101,198.125,71.375,70.25,-0.052,72.125,72.813,56.438,57.5,0.0,32.906,72.0,70.0,1000.0,200.0,0.071,286.25,75.375,75.813,0.007,72.5,72.813,56.688,57.906,0.0,48.969,72.0,70.0,1000.0,200.0,0.086,319.75,75.188,75.438,0.024,72.313,73.813,57.063,58.719,0.0,39.719,72.0,70.0,1000.0,200.0,0.065,278.75,73.75,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.706,11.78,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,530.5,532.0,303.25,521.0,526.0,521.0,0.004,3.701,0.0,11.815,0.62,0.214,-0.009,-0.0,-0.001,0.0
8242007,1304,1.0,1.0,1.0,1.0,100.0,34.033,40.0,40.0,40.0,1.0,1.0,621.962,213.177,0.012,11.717,0.0,80.0,55.0,1.4,1090.5,1157.837,1262.898,142.809,55.04,73.119,73.863,73.047,51.369,1.402,1.805,0.362,62.609,50.083,88.657,49.04,0.0,69.028,74.461,74.533,74.441,35.045,55.287,41.969,-10.82,53.5,98.875,71.938,75.438,55.688,56.969,0.0,37.313,72.0,70.0,1000.0,200.0,0.101,198.0,71.188,70.25,-0.052,72.25,73.063,56.125,57.406,0.0,32.938,72.0,70.0,1000.0,200.0,0.072,287.25,75.375,75.875,0.007,72.688,73.0,56.281,57.813,0.0,48.938,72.0,70.0,1000.0,200.0,0.087,326.5,75.188,75.438,0.021,72.5,73.813,56.844,58.625,0.0,42.031,72.0,70.0,1000.0,200.0,0.065,279.0,73.75,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.7,11.765,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,530.0,532.0,303.25,521.0,526.0,521.0,-0.003,4.008,0.0,11.27,0.622,0.213,-0.007,-0.001,-0.001,0.0
