DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1305,1.0,1.0,1.0,1.0,100.0,29.273,40.0,40.0,40.0,1.0,1.0,646.559,214.348,0.022,11.896,0.0,80.0,55.0,1.4,1116.875,1188.111,1277.004,156.952,54.502,73.331,74.179,73.153,50.727,1.383,1.784,0.359,62.711,50.182,88.826,48.087,0.0,68.921,74.461,74.533,74.441,34.825,54.242,41.386,-10.828,53.375,98.563,72.0,75.375,55.281,56.75,0.0,37.469,72.0,70.0,1000.0,200.0,0.101,198.125,71.188,70.188,-0.052,72.313,73.375,55.844,57.313,0.0,33.0,72.0,70.0,1000.0,200.0,0.073,296.5,75.438,75.813,0.007,72.5,73.313,55.875,57.75,0.0,49.75,72.0,70.0,1000.0,200.0,0.095,338.0,75.188,75.438,0.025,72.563,73.938,56.781,58.531,0.0,42.531,72.0,70.0,1000.0,200.0,0.073,293.75,73.75,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.7,11.762,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,530.0,532.0,303.25,520.5,526.0,521.0,-0.006,4.02,0.0,10.843,0.647,0.214,-0.008,-0.0,-0.001,0.0
8242007,1306,1.0,1.0,1.0,1.0,100.0,26.628,40.0,40.0,40.0,1.0,1.0,637.189,215.52,0.012,11.747,0.0,80.0,55.0,1.4,1161.125,1227.676,1297.402,167.334,54.287,73.437,74.284,73.259,50.834,1.364,1.794,0.355,62.766,50.228,90.144,47.583,0.0,68.921,74.313,74.533,74.367,34.459,54.347,40.803,-10.82,53.125,98.375,72.313,75.125,55.094,56.438,0.0,36.625,72.0,70.0,1000.0,200.0,0.108,206.25,71.188,70.25,-0.052,72.313,73.5,55.625,57.0,0.0,33.813,72.0,70.0,1000.0,200.0,0.074,298.0,75.438,75.813,0.007,72.813,72.75,55.656,57.438,0.0,48.75,72.0,70.0,1000.0,200.0,0.104,353.0,75.188,75.438,0.025,72.563,73.938,56.656,58.438,0.0,42.563,72.0,70.0,1000.0,200.0,0.079,307.75,73.75,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.7,11.767,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,530.0,532.0,303.25,521.0,526.0,521.0,0.003,3.747,0.0,10.354,0.637,0.216,-0.007,-0.0,-0.001,0.0
8242007,1307,1.0,1.0,1.0,1.0,100.0,23.278,40.0,40.0,40.0,1.0,1.0,666.471,216.691,0.022,11.807,0.0,80.0,55.0,1.4,1189.125,1249.077,1316.257,178.874,54.717,73.756,74.599,73.47,51.69,1.311,1.809,0.359,63.009,50.372,92.556,47.302,0.0,69.136,74.387,74.427,74.441,34.313,55.287,39.347,-10.828,52.969,98.063,72.438,75.75,55.281,56.563,0.0,37.313,72.0,70.0,1000.0,200.0,0.107,204.625,71.188,70.25,-0.052,72.313,73.625,55.75,57.0,0.0,33.344,72.0,70.0,1000.0,200.0,0.081,313.0,75.438,75.875,0.007,72.813,73.313,55.969,57.438,0.0,49.844,72.0,70.0,1000.0,200.0,0.104,352.0,75.188,75.438,0.022,72.875,73.938,56.656,58.438,0.0,42.813,72.0,70.0,1000.0,200.0,0.086,321.5,73.75,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.683,11.755,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.0,532.5,303.25,521.0,526.0,521.0,0.03,2.834,0.0,8.258,0.666,0.217,-0.007,-0.0,-0.001,0.0
8242007,1308,1.0,1.0,1.0,1.0,100.0,25.186,40.0,40.0,40.0,1.0,1.0,682.87,217.862,0.012,11.822,0.0,80.0,55.0,1.4,1189.125,1264.403,1328.84,181.457,54.932,73.65,74.494,73.575,52.333,1.326,1.834,0.362,63.322,50.542,92.78,47.274,0.0,68.921,74.461,74.427,74.441,33.946,57.272,39.565,-10.828,52.906,98.375,72.438,75.75,55.5,56.75,0.0,37.938,72.0,70.0,1000.0,200.0,0.107,204.5,71.188,70.25,-0.052,72.438,73.625,56.125,57.0,0.0,34.125,72.0,70.0,1000.0,200.0,0.076,305.5,75.375,75.813,0.007,72.688,72.813,56.188,57.594,0.0,49.438,72.0,70.0,1000.0,200.0,0.111,364.25,75.188,75.438,0.025,72.875,73.813,56.781,58.438,0.0,45.063,72.0,70.0,1000.0,200.0,0.088,324.75,73.75,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.688,11.762,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,530.0,533.0,303.5,521.5,526.5,521.0,0.007,2.848,0.0,9.231,0.683,0.218,-0.007,-0.0,-0.001,0.0
8242007,1309,1.0,1.0,1.0,1.0,100.0,28.798,40.0,40.0,40.0,1.0,1.0,681.698,221.376,0.022,11.747,0.0,80.0,55.0,1.4,1198.625,1285.917,1354.044,186.561,55.255,73.65,74.599,73.787,52.654,1.333,1.78,0.362,63.67,50.88,92.696,47.19,0.0,68.814,74.387,74.427,74.441,33.507,57.586,39.347,-10.828,52.844,98.438,72.625,76.125,55.906,56.906,0.0,37.969,72.0,70.0,1000.0,200.0,0.11,209.125,71.188,70.25,-0.052,72.438,73.813,56.25,57.313,0.0,34.625,72.0,70.0,1000.0,200.0,0.081,312.25,75.438,75.875,0.007,72.813,73.25,56.281,57.75,0.0,50.188,72.0,70.0,1000.0,200.0,0.116,373.5,75.0,75.438,0.024,73.0,73.938,56.844,58.438,0.0,44.875,72.0,70.0,1000.0,200.0,0.096,339.75,73.75,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.683,11.755,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.0,533.5,303.5,520.5,526.5,521.0,0.03,2.849,0.0,9.534,0.682,0.221,-0.007,-0.0,-0.002,0.0
8242007,1310,1.0,1.0,1.0,1.0,100.0,32.351,40.0,40.0,40.0,1.0,1.0,727.379,223.719,0.012,11.747,0.0,80.0,55.0,1.4,1240.375,1315.22,1371.402,194.725,55.471,73.756,74.494,73.575,52.761,1.333,1.852,0.355,63.97,51.182,92.135,47.358,0.0,68.814,74.461,74.321,74.441,32.847,57.481,39.638,-10.828,52.969,98.563,72.688,75.438,55.906,56.969,0.0,37.188,72.0,70.0,1000.0,200.0,0.118,214.5,71.188,70.25,-0.052,72.625,73.75,56.25,57.406,0.0,35.375,72.0,70.0,1000.0,200.0,0.082,313.25,75.375,75.875,0.007,72.688,73.0,56.5,57.75,0.0,50.281,72.0,70.0,1000.0,200.0,0.117,373.75,75.188,75.5,0.025,73.0,73.813,56.844,58.438,0.0,45.469,72.0,70.0,1000.0,200.0,0.104,354.5,73.813,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.675,11.751,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,530.0,534.0,303.25,521.5,526.5,521.0,0.002,3.238,0.0,11.089,0.727,0.224,-0.007,-0.001,-0.001,0.0
8242007,1311,1.0,1.0,1.0,1.0,100.0,35.258,40.0,40.0,40.0,1.0,1.0,732.064,227.233,0.022,11.792,0.0,80.0,55.0,1.4,1257.0,1346.194,1385.623,208.258,55.363,73.756,74.599,73.575,52.333,1.33,1.913,0.366,64.275,51.435,90.593,47.527,0.0,68.814,74.461,74.321,74.441,32.408,56.854,40.512,-10.828,53.125,98.813,72.688,76.125,55.906,57.063,0.0,37.75,72.0,70.0,1000.0,200.0,0.118,214.75,71.188,70.25,-0.052,72.625,73.625,56.25,57.313,0.0,34.938,72.0,70.0,1000.0,200.0,0.094,335.5,75.438,75.813,0.007,72.813,73.125,56.281,57.75,0.0,51.031,72.0,70.0,1000.0,200.0,0.118,377.25,75.188,75.5,0.019,73.063,73.5,56.844,58.438,0.0,46.625,72.0,70.0,1000.0,200.0,0.107,358.25,73.813,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.681,11.759,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,530.0,534.0,303.5,521.0,526.5,520.5,0.003,3.909,0.0,13.286,0.732,0.227,-0.007,-0.0,-0.001,0.0
8242007,1312,1.0,1.0,1.0,1.0,100.0,32.231,40.0,40.0,40.0,1.0,1.0,756.662,230.747,0.022,11.732,0.0,80.0,55.0,1.4,1286.75,1371.066,1407.781,214.036,55.04,73.756,74.704,73.575,51.476,1.333,1.874,0.366,64.626,51.671,89.359,47.218,0.0,68.814,74.461,74.427,74.441,32.115,54.66,39.711,-10.82,53.0,98.625,72.688,76.875,55.688,56.906,0.0,38.063,72.0,70.0,1000.0,200.0,0.118,214.5,71.375,70.375,-0.052,72.625,73.5,55.938,57.125,0.0,35.719,72.0,70.0,1000.0,200.0,0.094,336.0,75.438,75.875,0.007,72.688,72.625,56.094,57.594,0.0,51.281,72.0,70.0,1000.0,200.0,0.127,389.75,75.188,75.5,0.021,73.063,73.5,56.781,58.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.116,371.25,73.813,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.668,11.757,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,530.0,534.5,303.25,522.0,526.5,521.0,0.013,3.953,0.0,12.391,0.757,0.231,-0.008,-0.0,-0.001,0.0
8242007,1313,1.0,1.0,1.0,1.0,100.0,30.526,40.0,40.0,40.0,1.0,1.0,766.032,234.261,0.012,11.673,0.0,80.0,55.0,1.4,1311.625,1394.459,1420.464,222.795,54.61,73.756,74.599,73.681,51.262,1.322,1.917,0.366,65.037,51.786,89.835,46.966,0.0,68.814,74.313,74.427,74.367,31.748,54.347,39.347,-10.828,52.906,98.5,72.688,76.125,55.5,56.75,0.0,38.344,72.0,70.0,1000.0,200.0,0.118,214.625,71.375,70.25,-0.052,72.625,73.5,55.75,56.938,0.0,36.25,72.0,70.0,1000.0,200.0,0.097,346.75,75.438,75.875,0.007,72.5,72.813,55.969,57.438,0.0,51.313,72.0,70.0,1000.0,200.0,0.132,398.0,75.0,75.5,0.024,73.063,73.438,56.438,58.125,0.0,46.969,72.0,70.0,1000.0,200.0,0.125,388.5,73.813,74.188,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.655,11.754,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,530.0,535.0,303.25,521.0,526.5,521.0,0.006,3.925,0.0,12.334,0.766,0.234,-0.009,-0.0,-0.002,0.0
8242007,1314,1.0,1.0,1.0,1.0,100.0,26.618,40.0,40.0,40.0,1.0,1.0,787.116,233.089,0.012,11.673,0.0,80.0,55.0,1.4,1341.0,1414.792,1437.928,226.895,54.394,73.862,74.494,73.681,51.155,1.368,1.892,0.37,65.09,52.024,90.312,46.91,0.0,68.814,74.387,74.427,74.367,31.675,54.242,38.764,-10.828,52.875,98.375,72.938,75.938,55.281,56.563,0.0,39.531,72.0,70.0,1000.0,200.0,0.119,214.625,71.375,70.375,-0.052,72.438,73.375,55.75,56.781,0.0,35.688,72.0,70.0,1000.0,200.0,0.096,339.75,75.438,75.875,0.007,72.688,72.5,55.875,57.219,0.0,51.375,72.0,70.0,1000.0,200.0,0.14,405.25,75.188,75.438,0.024,73.063,73.438,56.344,58.0,0.0,48.375,72.0,70.0,1000.0,200.0,0.127,390.0,73.813,74.313,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.651,11.754,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,530.0,535.5,303.25,521.0,527.0,520.5,-0.006,3.667,0.0,11.507,0.787,0.233,-0.008,-0.0,-0.001,0.0
8242007,1315,1.0,1.0,1.0,1.0,100.0,24.208,40.0,40.0,40.0,1.0,1.0,802.343,240.117,0.022,11.717,0.0,80.0,55.0,1.4,1379.125,1432.038,1455.425,234.308,54.717,73.756,74.494,73.681,51.905,1.372,1.975,0.377,65.368,52.146,92.556,46.882,0.0,68.814,74.387,74.427,74.441,31.822,55.287,37.817,-10.82,52.844,98.25,72.938,76.563,55.406,56.563,0.0,38.563,72.0,70.0,1000.0,200.0,0.129,225.125,71.188,70.25,-0.052,72.438,73.375,55.75,56.938,0.0,35.25,72.0,70.0,1000.0,200.0,0.099,346.25,75.438,75.813,0.007,72.688,72.188,56.094,57.344,0.0,51.844,72.0,70.0,1000.0,200.0,0.141,409.75,75.313,75.438,0.026,73.063,73.438,56.438,58.0,0.0,48.281,72.0,70.0,1000.0,200.0,0.136,404.25,73.813,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.653,11.74,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,535.5,303.25,520.5,527.5,520.5,0.03,2.994,0.0,9.767,0.802,0.24,-0.007,-0.0,-0.0,0.0
8242007,1316,1.0,1.0,1.0,1.0,100.0,28.231,40.0,40.0,40.0,1.0,1.0,808.199,236.603,0.012,11.896,0.0,80.0,55.0,1.4,1379.125,1433.608,1461.795,228.58,55.148,73.756,74.494,73.575,52.547,1.36,1.971,0.373,65.619,52.453,92.668,46.91,0.0,68.814,74.461,74.321,74.367,31.382,56.75,38.036,-10.82,52.75,98.375,72.688,76.438,55.688,56.906,0.0,38.719,72.0,70.0,1000.0,200.0,0.131,226.75,71.188,70.25,-0.052,72.438,73.5,55.938,57.0,0.0,35.563,72.0,70.0,1000.0,200.0,0.1,346.5,75.438,75.875,0.007,72.688,72.188,56.188,57.344,0.0,51.844,72.0,70.0,1000.0,200.0,0.141,410.25,75.188,75.5,0.024,73.0,73.375,56.438,58.0,0.0,49.25,72.0,70.0,1000.0,200.0,0.139,408.5,73.813,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.659,11.739,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.0,536.0,303.5,522.0,527.5,520.5,0.008,3.12,0.0,11.008,0.808,0.237,-0.007,-0.0,-0.001,0.0
8242007,1317,1.0,1.0,1.0,1.0,100.0,29.494,40.0,40.0,40.0,1.0,1.0,795.315,245.974,0.012,11.866,0.0,80.0,55.0,1.4,1391.875,1435.177,1482.529,225.045,55.363,73.862,74.494,73.575,52.654,1.353,1.971,0.366,65.733,52.578,92.191,47.078,0.0,68.814,74.387,74.427,74.367,31.236,56.75,37.963,-10.828,52.781,98.5,72.688,76.25,55.906,56.906,0.0,39.531,72.0,70.0,1000.0,200.0,0.122,218.0,71.188,70.375,-0.052,72.438,73.375,56.125,57.0,0.0,36.094,72.0,70.0,1000.0,200.0,0.101,347.0,75.438,75.875,0.007,72.5,72.125,56.281,57.594,0.0,52.844,72.0,70.0,1000.0,200.0,0.141,410.25,75.188,75.438,0.021,73.0,73.25,56.656,58.0,0.0,50.313,72.0,70.0,1000.0,200.0,0.14,409.0,73.813,74.313,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.648,11.735,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.0,536.0,303.25,521.0,527.5,520.5,-0.006,3.129,0.0,11.101,0.795,0.246,-0.006,-0.0,-0.001,0.0
8242007,1318,1.0,1.0,1.0,1.0,100.0,34.927,40.0,40.0,40.0,1.0,1.0,816.398,238.946,0.012,11.822,0.0,80.0,55.0,1.4,1382.75,1455.616,1477.74,241.604,55.578,73.756,74.494,73.681,52.761,1.345,2.039,0.362,66.005,52.757,91.742,47.274,0.0,69.136,74.387,74.427,74.367,30.796,56.75,38.618,-10.82,53.0,98.688,72.938,75.813,55.906,57.063,0.0,38.938,72.0,70.0,1000.0,200.0,0.129,225.125,71.188,70.375,-0.052,72.625,73.375,56.25,57.125,0.0,37.125,72.0,70.0,1000.0,200.0,0.1,345.5,75.438,75.875,0.007,72.688,72.188,56.281,57.594,0.0,52.188,72.0,70.0,1000.0,200.0,0.15,423.0,75.188,75.5,0.025,73.0,73.25,56.656,58.0,0.0,50.438,72.0,70.0,1000.0,200.0,0.148,420.5,73.813,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.643,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,530.0,537.0,303.25,520.5,527.5,520.5,-0.006,3.563,0.0,12.862,0.816,0.239,-0.006,-0.0,-0.001,0.0
8242007,1319,1.0,1.0,1.0,1.0,100.0,36.189,40.0,40.0,40.0,1.0,1.0,844.51,244.802,0.022,11.658,0.0,80.0,55.0,1.4,1415.75,1468.22,1493.713,241.896,55.148,73.756,74.389,73.681,51.905,1.379,1.989,0.366,66.218,52.888,89.443,47.358,0.0,68.814,74.387,74.427,74.367,30.576,55.078,39.201,-10.828,52.938,98.813,73.0,76.125,55.688,56.906,0.0,39.594,72.0,70.0,1000.0,200.0,0.131,226.75,71.375,70.375,-0.052,72.438,73.375,55.938,57.0,0.0,36.938,72.0,70.0,1000.0,200.0,0.105,351.5,75.438,75.875,0.007,72.688,72.188,56.094,57.438,0.0,52.344,72.0,70.0,1000.0,200.0,0.151,430.75,75.188,75.438,0.021,73.0,73.063,56.656,58.0,0.0,51.594,72.0,70.0,1000.0,200.0,0.146,417.75,73.813,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.645,11.718,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,530.0,537.0,303.25,522.0,528.0,520.5,-0.011,4.104,0.0,13.987,0.845,0.245,-0.008,-0.0,-0.001,0.0
8242007,1320,1.0,1.0,1.0,1.0,100.0,30.106,40.0,40.0,40.0,1.0,1.0,866.764,244.802,0.022,11.613,0.0,80.0,55.0,1.4,1440.0,1526.769,1503.311,255.469,54.61,73.756,74.494,73.681,51.369,1.364,1.996,0.373,66.36,53.017,89.611,47.022,0.0,68.814,74.239,74.427,74.293,30.43,53.825,38.691,-10.82,53.125,98.563,72.938,76.438,55.5,56.75,0.0,40.094,72.0,70.0,1000.0,200.0,0.136,231.75,71.188,70.375,-0.052,72.438,73.375,55.75,56.938,0.0,36.375,72.0,70.0,1000.0,200.0,0.109,361.75,75.438,75.813,0.007,72.688,72.188,55.875,57.219,0.0,52.219,72.0,70.0,1000.0,200.0,0.159,437.25,75.188,75.438,0.024,72.875,73.063,56.344,57.938,0.0,50.781,72.0,70.0,1000.0,200.0,0.157,434.25,73.813,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.637,11.709,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,530.0,537.5,303.25,523.0,528.0,520.5,0.006,4.101,0.0,13.345,0.867,0.245,-0.006,-0.0,-0.001,0.0
8242007,1321,1.0,1.0,1.0,1.0,100.0,26.756,40.0,40.0,40.0,1.0,1.0,862.079,243.631,0.012,11.673,0.0,80.0,55.0,1.4,1473.25,1520.419,1506.513,258.304,54.502,73.756,74.599,73.575,51.262,1.356,2.054,0.366,66.623,53.298,90.144,46.938,0.0,68.814,74.313,74.427,74.367,30.356,53.825,38.473,-10.82,53.031,98.375,72.938,76.125,55.281,56.563,0.0,39.25,72.0,70.0,1000.0,200.0,0.144,236.875,71.375,70.375,-0.052,72.438,73.375,55.625,56.781,0.0,36.281,72.0,70.0,1000.0,200.0,0.111,365.25,75.438,75.875,0.007,72.688,72.438,55.625,57.219,0.0,53.844,72.0,70.0,1000.0,200.0,0.161,438.5,75.188,75.5,0.021,72.875,72.938,56.219,57.75,0.0,51.719,72.0,70.0,1000.0,200.0,0.159,437.0,73.813,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.651,11.722,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,530.0,537.5,303.25,523.0,528.0,520.0,0.006,4.037,0.0,13.181,0.862,0.244,-0.008,-0.0,-0.001,0.0
8242007,1322,1.0,1.0,1.0,1.0,100.0,24.729,40.0,40.0,40.0,1.0,1.0,851.537,247.145,0.012,11.717,0.0,80.0,55.0,1.4,1458.25,1477.686,1509.716,244.574,54.502,73.65,74.179,73.575,51.583,1.36,2.0,0.373,66.596,53.254,91.658,47.106,0.0,68.814,74.387,74.215,74.367,30.503,54.347,37.016,-10.82,52.688,98.25,72.938,75.813,55.406,56.438,0.0,40.719,72.0,70.0,1000.0,200.0,0.134,228.375,71.375,70.375,-0.052,72.313,73.188,55.625,56.688,0.0,36.875,72.0,70.0,1000.0,200.0,0.106,359.0,75.438,75.813,0.007,72.5,71.563,55.656,57.125,0.0,53.031,72.0,70.0,1000.0,200.0,0.158,436.75,75.188,75.5,0.024,72.688,72.875,56.219,57.75,0.0,52.563,72.0,70.0,1000.0,200.0,0.161,441.5,73.813,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.665,11.74,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,538.0,303.5,521.0,528.5,520.0,0.001,3.201,0.0,10.615,0.852,0.247,-0.008,-0.0,-0.001,0.0
8242007,1323,1.0,1.0,1.0,1.0,100.0,25.139,40.0,40.0,40.0,1.0,1.0,871.45,244.802,0.012,11.822,0.0,80.0,55.0,1.4,1489.125,1539.483,1533.777,261.573,54.932,73.65,74.179,73.575,52.333,1.356,2.011,0.362,66.877,53.434,92.752,47.218,0.0,69.028,74.387,74.427,74.293,30.649,55.914,37.38,-10.82,53.125,98.25,72.938,75.813,55.5,56.563,0.0,39.938,72.0,70.0,1000.0,200.0,0.143,236.75,71.188,70.375,-0.052,72.438,73.188,55.844,56.781,0.0,36.281,72.0,70.0,1000.0,200.0,0.111,365.5,75.438,75.813,0.007,72.5,71.625,56.094,57.219,0.0,52.813,72.0,70.0,1000.0,200.0,0.162,442.75,75.188,75.438,0.021,72.688,72.875,56.344,57.75,0.0,51.719,72.0,70.0,1000.0,200.0,0.167,444.75,73.813,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.665,11.732,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.5,538.0,303.25,521.5,528.5,520.0,-0.028,3.15,0.0,11.069,0.871,0.245,-0.006,-0.0,-0.001,0.0
8242007,1324,1.0,1.0,1.0,1.0,100.0,28.134,40.0,40.0,40.0,1.0,1.0,897.218,251.83,0.012,11.837,0.0,80.0,55.0,1.4,1499.5,1547.438,1533.777,262.783,55.255,73.65,74.284,73.575,52.654,1.356,2.072,0.377,67.07,53.725,92.444,47.358,0.0,68.921,74.387,74.427,74.367,30.43,56.332,37.599,-10.82,53.156,98.5,72.938,76.125,55.813,56.75,0.0,40.125,72.0,70.0,1000.0,200.0,0.144,237.125,71.188,70.375,-0.052,72.313,73.188,55.938,56.938,0.0,36.406,72.0,70.0,1000.0,200.0,0.112,367.0,75.438,75.875,0.007,72.688,71.625,56.188,57.219,0.0,52.906,72.0,70.0,1000.0,200.0,0.166,446.25,75.188,75.438,0.026,72.688,72.75,56.438,57.875,0.0,51.656,72.0,70.0,1000.0,200.0,0.172,454.5,73.813,74.313,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.653,11.724,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,530.5,538.0,303.25,520.5,529.0,520.0,-0.006,3.276,0.0,11.805,0.897,0.252,-0.006,-0.0,-0.001,0.0
8242007,1325,1.0,1.0,1.0,1.0,100.0,32.627,40.0,40.0,40.0,1.0,1.0,890.19,247.145,0.022,11.717,0.0,80.0,55.0,1.4,1499.5,1545.847,1520.936,262.643,55.471,73.756,74.179,73.47,52.654,1.379,2.057,0.373,67.311,53.718,91.883,47.639,0.0,68.814,74.313,74.321,74.293,30.283,56.332,37.453,-10.82,53.25,98.5,72.688,75.25,55.906,56.969,0.0,40.313,72.0,70.0,1000.0,200.0,0.146,239.25,71.188,70.25,-0.052,72.313,73.375,56.25,57.125,0.0,36.656,72.0,70.0,1000.0,200.0,0.113,368.25,75.438,75.875,0.007,72.5,71.563,56.281,57.438,0.0,53.344,72.0,70.0,1000.0,200.0,0.167,447.0,75.188,75.438,0.018,72.688,72.688,56.438,57.875,0.0,53.219,72.0,70.0,1000.0,200.0,0.164,444.25,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.663,11.737,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.5,538.5,303.5,523.0,529.0,519.5,-0.055,3.225,0.0,11.687,0.89,0.247,-0.007,-0.0,-0.001,0.0
8242007,1326,1.0,1.0,1.0,1.0,100.0,34.682,40.0,40.0,40.0,1.0,1.0,871.45,256.515,0.012,11.732,0.0,80.0,55.0,1.4,1498.625,1563.372,1540.206,268.959,55.471,73.543,74.073,73.47,52.654,1.368,2.075,0.392,67.36,53.881,91.35,47.751,0.0,68.814,74.313,74.427,74.367,29.843,56.123,37.744,-10.82,53.438,98.625,72.938,75.938,55.906,56.969,0.0,40.625,72.0,70.0,1000.0,200.0,0.144,238.25,71.375,70.375,-0.052,72.438,73.188,56.25,57.0,0.0,37.063,72.0,70.0,1000.0,200.0,0.113,368.5,75.438,75.875,0.007,72.5,71.625,56.281,57.438,0.0,54.344,72.0,70.0,1000.0,200.0,0.173,455.0,75.188,75.438,0.025,72.563,72.688,56.438,57.875,0.0,52.375,72.0,70.0,1000.0,200.0,0.175,458.25,73.938,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.672,11.747,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.5,538.5,303.25,523.0,529.0,520.0,0.006,3.527,0.0,12.897,0.871,0.257,-0.008,-0.0,-0.001,0.0
8242007,1327,1.0,1.0,1.0,1.0,100.0,35.092,40.0,40.0,40.0,1.0,1.0,898.39,255.344,0.022,11.643,0.0,80.0,55.0,1.4,1520.125,1560.183,1540.206,270.729,55.255,73.543,74.179,73.575,52.119,1.391,2.104,0.37,67.48,53.913,89.443,47.667,0.0,68.814,74.313,74.321,74.367,29.917,54.974,38.982,-10.82,53.5,98.75,73.0,76.125,55.906,56.969,0.0,40.969,72.0,70.0,1000.0,200.0,0.146,239.125,71.375,70.5,-0.052,72.438,73.188,55.938,57.0,0.0,38.094,72.0,70.0,1000.0,200.0,0.117,371.75,75.563,75.875,0.007,72.5,71.813,56.094,57.344,0.0,54.813,72.0,70.0,1000.0,200.0,0.17,450.25,75.188,75.438,0.026,72.563,72.438,56.438,57.875,0.0,52.844,72.0,70.0,1000.0,200.0,0.177,459.5,73.938,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.668,11.735,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.5,539.0,303.5,522.0,529.5,519.5,0.149,4.212,0.0,14.684,0.898,0.255,-0.007,-0.0,-0.001,0.0
8242007,1328,1.0,1.0,1.0,1.0,100.0,33.387,40.0,40.0,40.0,1.0,1.0,904.246,253.001,0.012,11.703,0.0,80.0,55.0,1.4,1522.5,1587.329,1567.585,280.698,54.932,73.756,74.284,73.787,51.583,1.349,2.09,0.37,67.501,53.978,89.611,47.498,0.0,68.814,74.313,74.321,74.293,29.917,53.616,38.473,-10.82,53.5,98.5,73.0,75.625,55.406,56.75,0.0,41.563,72.0,70.0,1000.0,200.0,0.146,238.75,71.188,70.5,-0.052,72.438,73.063,55.75,56.781,0.0,37.0,72.0,70.0,1000.0,200.0,0.125,386.25,75.438,75.813,0.007,72.5,71.438,55.875,57.219,0.0,54.344,72.0,70.0,1000.0,200.0,0.178,460.0,75.188,75.5,0.025,72.5,72.438,56.219,57.75,0.0,53.813,72.0,70.0,1000.0,200.0,0.177,459.25,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.668,11.735,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.0,539.0,303.5,522.0,529.5,520.0,-0.03,4.225,0.0,13.931,0.904,0.253,-0.005,-0.0,-0.001,0.0
8242007,1329,1.0,1.0,1.0,1.0,100.0,30.742,40.0,40.0,40.0,1.0,1.0,935.871,253.001,0.012,11.643,0.0,80.0,55.0,1.4,1540.125,1638.655,1582.12,292.684,54.717,73.543,74.073,73.47,51.583,1.417,2.176,0.373,67.636,54.166,90.2,47.47,0.0,69.028,74.313,74.427,74.293,29.917,53.616,38.4,-10.82,53.5,98.375,73.125,75.813,55.281,56.563,0.0,40.281,72.0,70.0,1000.0,200.0,0.161,251.875,71.188,70.375,-0.052,72.313,73.0,55.625,56.688,0.0,37.625,72.0,70.0,1000.0,200.0,0.125,383.0,75.563,75.875,0.007,72.5,71.438,55.656,57.0,0.0,54.063,72.0,70.0,1000.0,200.0,0.182,468.25,75.188,75.5,0.025,72.563,72.438,56.125,57.563,0.0,52.906,72.0,70.0,1000.0,200.0,0.188,473.0,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.656,11.737,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.5,539.0,303.25,521.5,530.0,519.5,-0.002,4.168,0.0,13.741,0.936,0.253,-0.006,-0.0,-0.001,0.0
8242007,1330,1.0,1.0,1.0,1.0,100.0,26.217,40.0,40.0,40.0,1.0,1.0,938.214,257.687,0.022,11.717,0.0,80.0,55.0,1.4,1553.0,1632.223,1585.354,293.336,54.394,73.543,74.073,73.47,51.369,1.417,2.137,0.37,67.594,54.117,90.565,47.274,0.0,68.814,74.313,74.215,74.293,29.99,53.616,38.108,-10.82,53.313,98.313,73.125,75.75,55.281,56.438,0.0,41.0,72.0,70.0,1000.0,200.0,0.161,251.625,71.375,70.375,-0.052,72.438,73.063,55.531,56.688,0.0,37.75,72.0,70.0,1000.0,200.0,0.124,380.5,75.563,75.813,0.007,72.5,71.563,55.656,57.125,0.0,53.844,72.0,70.0,1000.0,200.0,0.181,467.25,75.188,75.438,0.025,72.5,72.375,56.125,57.563,0.0,52.969,72.0,70.0,1000.0,200.0,0.19,479.75,73.938,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.673,11.747,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.5,539.5,303.5,522.0,530.0,519.5,0.004,4.026,0.0,13.233,0.938,0.258,-0.008,-0.0,-0.001,0.0
8242007,1331,1.0,1.0,1.0,1.0,100.0,26.627,40.0,40.0,40.0,1.0,1.0,901.903,260.029,0.012,11.822,0.0,80.0,55.0,1.4,1570.0,1625.796,1582.12,296.005,54.717,73.756,74.179,73.681,51.798,1.333,2.122,0.381,67.694,54.143,92.275,47.274,0.0,68.814,74.313,74.321,74.293,30.283,54.556,37.38,-10.828,53.281,98.125,73.0,75.75,55.281,56.344,0.0,40.906,72.0,70.0,1000.0,200.0,0.162,251.25,71.375,70.375,-0.052,72.313,73.063,55.625,56.688,0.0,37.406,72.0,70.0,1000.0,200.0,0.126,389.25,75.563,75.875,0.007,72.5,71.188,55.875,57.0,0.0,54.938,72.0,70.0,1000.0,200.0,0.185,468.75,75.188,75.438,0.025,72.5,72.375,56.125,57.438,0.0,53.906,72.0,70.0,1000.0,200.0,0.186,473.5,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.68,11.759,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.5,539.5,303.25,523.0,530.0,519.5,-0.03,3.457,0.0,11.672,0.902,0.26,-0.008,-0.0,-0.001,0.0
8242007,1332,1.0,1.0,1.0,1.0,100.0,28.447,40.0,40.0,40.0,1.0,1.0,925.33,262.372,0.022,11.747,0.0,80.0,55.0,1.4,1606.875,1624.19,1569.199,291.557,55.04,73.543,73.863,73.364,52.333,1.398,2.133,0.381,67.697,54.158,92.416,47.667,0.0,68.706,74.239,74.215,74.293,30.356,55.287,37.817,-10.82,53.531,98.313,72.938,75.625,55.5,56.563,0.0,40.813,72.0,70.0,1000.0,200.0,0.165,252.875,71.375,70.375,-0.052,72.313,73.063,55.844,56.688,0.0,37.531,72.0,70.0,1000.0,200.0,0.127,389.5,75.563,75.875,0.007,72.688,71.0,55.969,57.125,0.0,56.063,72.0,70.0,1000.0,200.0,0.189,477.25,75.188,75.438,0.017,72.5,72.25,56.125,57.563,0.0,54.344,72.0,70.0,1000.0,200.0,0.184,466.25,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.675,11.755,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.0,540.0,303.5,522.0,530.5,519.5,-0.049,3.515,0.0,12.192,0.925,0.262,-0.008,-0.0,-0.001,0.0
8242007,1333,1.0,1.0,1.0,1.0,100.0,30.737,40.0,40.0,40.0,1.0,1.0,935.871,258.858,0.012,11.837,0.0,80.0,55.0,1.4,1606.875,1664.429,1601.544,300.892,55.255,73.437,73.758,73.364,52.44,1.391,2.18,0.377,67.742,54.195,92.051,47.835,0.0,69.028,74.165,74.215,74.293,30.356,55.496,38.036,-10.82,53.813,98.375,73.0,75.75,55.813,56.75,0.0,41.031,72.0,70.0,1000.0,200.0,0.164,253.0,71.375,70.375,-0.052,72.313,73.063,55.938,56.781,0.0,37.625,72.0,70.0,1000.0,200.0,0.128,391.5,75.563,75.813,0.007,72.5,71.188,56.094,57.219,0.0,54.688,72.0,70.0,1000.0,200.0,0.204,493.5,75.188,75.5,0.021,72.375,72.25,56.344,57.563,0.0,54.656,72.0,70.0,1000.0,200.0,0.19,478.0,73.938,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.667,11.755,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,540.0,303.25,523.0,530.5,519.5,0.031,3.616,0.0,12.646,0.936,0.259,-0.008,-0.0,-0.001,0.0
8242007,1334,1.0,1.0,1.0,1.0,100.0,31.852,40.0,40.0,40.0,1.0,1.0,949.927,258.858,0.022,11.777,0.0,80.0,55.0,1.4,1615.5,1675.727,1599.924,297.227,55.363,73.65,74.179,73.575,52.547,1.402,2.223,0.37,67.806,54.213,91.771,47.863,0.0,69.028,74.239,74.321,74.293,30.21,55.496,37.963,-10.828,53.75,98.5,73.0,75.938,55.813,56.75,0.0,41.188,72.0,70.0,1000.0,200.0,0.164,253.0,71.375,70.375,-0.052,72.313,73.063,55.938,56.938,0.0,37.969,72.0,70.0,1000.0,200.0,0.128,392.5,75.563,75.875,0.007,72.813,71.313,56.188,57.219,0.0,56.094,72.0,70.0,1000.0,200.0,0.205,495.25,75.188,75.438,0.021,72.375,72.188,56.344,57.75,0.0,54.469,72.0,70.0,1000.0,200.0,0.191,479.25,73.938,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.648,11.735,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,540.0,303.25,523.0,530.5,519.5,0.014,3.611,0.0,12.702,0.95,0.259,-0.008,-0.0,-0.001,0.0
8242007,1335,1.0,1.0,1.0,1.0,100.0,34.143,40.0,40.0,40.0,1.0,1.0,959.297,260.029,0.012,11.807,0.0,80.0,55.0,1.4,1620.875,1672.498,1603.165,300.711,55.471,73.437,73.863,73.364,52.654,1.372,2.194,0.37,67.788,54.23,91.63,47.975,0.0,69.028,74.239,74.321,74.219,30.137,55.496,37.89,-10.82,53.906,98.5,73.0,76.25,55.906,56.906,0.0,42.281,72.0,70.0,1000.0,200.0,0.163,252.625,71.188,70.375,-0.052,72.313,72.938,56.125,56.938,0.0,38.719,72.0,70.0,1000.0,200.0,0.128,391.5,75.563,75.875,0.007,72.875,71.0,56.188,57.219,0.0,56.594,72.0,70.0,1000.0,200.0,0.215,507.0,75.188,75.5,0.024,72.5,72.188,56.344,57.75,0.0,55.438,72.0,70.0,1000.0,200.0,0.19,478.5,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.655,11.735,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.5,540.0,303.5,522.5,531.0,519.5,-0.003,3.61,0.0,12.735,0.959,0.26,-0.006,-0.0,-0.001,0.0
8242007,1336,1.0,1.0,1.0,1.0,100.0,35.963,40.0,40.0,40.0,1.0,1.0,983.895,270.571,0.012,11.717,0.0,80.0,55.0,1.4,1635.5,1722.682,1617.771,313.317,55.471,73.437,73.968,73.364,52.547,1.364,2.241,0.373,67.905,54.312,90.929,47.891,0.0,69.028,74.165,74.321,74.293,30.283,55.392,38.91,-10.82,54.031,98.563,72.938,75.938,56.0,56.906,0.0,42.625,72.0,70.0,1000.0,200.0,0.162,251.0,71.375,70.375,-0.052,72.438,73.0,56.125,56.938,0.0,38.188,72.0,70.0,1000.0,200.0,0.138,407.25,75.563,75.875,0.007,72.813,71.0,56.188,57.219,0.0,56.25,72.0,70.0,1000.0,200.0,0.226,521.0,75.313,75.438,0.026,72.5,72.188,56.438,57.75,0.0,54.719,72.0,70.0,1000.0,200.0,0.199,488.0,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.665,11.749,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.0,540.5,303.5,522.5,531.0,519.0,0.01,4.026,0.0,14.062,0.984,0.271,-0.008,-0.0,-0.0,0.0
8242007,1337,1.0,1.0,1.0,1.0,100.0,35.433,40.0,40.0,40.0,1.0,1.0,987.409,262.372,0.022,11.852,0.0,80.0,55.0,1.4,1657.125,1708.085,1608.031,308.19,55.148,73.543,73.968,73.575,52.226,1.41,2.234,0.366,67.88,54.317,90.452,48.171,0.0,68.921,74.165,74.321,74.293,30.43,54.556,38.837,-10.828,53.906,98.438,73.0,75.375,55.906,56.906,0.0,41.438,72.0,70.0,1000.0,200.0,0.176,261.25,71.188,70.5,-0.052,72.313,73.0,55.938,56.938,0.0,38.844,72.0,70.0,1000.0,200.0,0.131,400.75,75.563,75.875,0.007,72.875,71.188,56.094,57.219,0.0,57.375,72.0,70.0,1000.0,200.0,0.216,506.75,75.313,75.5,0.023,72.5,72.188,56.344,57.75,0.0,56.094,72.0,70.0,1000.0,200.0,0.201,490.5,73.938,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.675,11.747,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,540.5,303.5,523.0,531.0,519.0,0.018,4.13,0.0,13.861,0.987,0.262,-0.005,-0.0,-0.001,0.0
8242007,1338,1.0,1.0,1.0,1.0,100.0,36.078,40.0,40.0,40.0,1.0,1.0,1017.862,264.715,0.012,11.688,0.0,80.0,55.0,1.4,1669.25,1748.688,1642.181,324.642,55.148,73.331,73.653,73.259,52.333,1.383,2.241,0.373,68.122,54.503,90.985,48.087,0.0,68.814,74.165,74.321,74.293,30.503,54.451,38.764,-10.828,53.938,98.375,73.0,75.25,55.813,56.75,0.0,42.438,72.0,70.0,1000.0,200.0,0.172,260.25,71.188,70.5,-0.052,72.438,72.938,55.938,56.781,0.0,39.094,72.0,70.0,1000.0,200.0,0.14,409.25,75.563,75.875,0.007,72.813,70.813,56.094,57.125,0.0,58.156,72.0,70.0,1000.0,200.0,0.232,522.5,75.188,75.438,0.022,72.375,72.063,56.219,57.563,0.0,56.281,72.0,70.0,1000.0,200.0,0.206,497.25,73.938,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.673,11.747,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,540.5,303.25,523.5,531.0,519.5,0.01,4.032,0.0,13.431,1.018,0.265,-0.005,-0.0,-0.001,0.0
8242007,1339,1.0,1.0,1.0,1.0,100.0,36.488,40.0,40.0,40.0,1.0,1.0,1023.719,269.4,0.012,11.792,0.0,80.0,55.0,1.4,1704.0,1761.716,1643.811,324.35,55.148,73.331,73.758,73.153,52.226,1.36,2.266,0.373,68.295,54.592,91.013,48.087,0.0,68.921,74.239,74.321,74.293,30.503,54.556,38.91,-10.82,54.125,98.438,72.938,76.125,55.688,56.75,0.0,42.594,72.0,70.0,1000.0,200.0,0.174,261.5,71.188,70.5,-0.052,72.438,72.938,55.844,56.781,0.0,39.875,72.0,70.0,1000.0,200.0,0.14,409.0,75.563,75.875,0.007,72.688,71.188,56.094,57.125,0.0,57.75,72.0,70.0,1000.0,200.0,0.24,538.0,75.313,75.5,0.026,72.375,72.063,56.219,57.563,0.0,55.719,72.0,70.0,1000.0,200.0,0.208,499.0,74.125,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.659,11.739,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,541.0,303.5,523.0,531.5,519.5,0.008,4.122,0.0,13.79,1.024,0.269,-0.005,-0.0,-0.001,0.0
8242007,1340,1.0,1.0,1.0,1.0,100.0,37.133,40.0,40.0,40.0,1.0,1.0,994.436,268.228,0.022,11.703,0.0,80.0,55.0,1.4,1697.0,1748.688,1632.406,316.768,55.255,73.225,73.653,73.153,52.333,1.383,2.248,0.373,68.33,54.625,90.649,48.087,0.0,69.243,74.165,74.321,74.293,30.723,54.451,39.274,-10.82,54.125,98.438,73.0,76.125,55.813,56.75,0.0,42.563,72.0,70.0,1000.0,200.0,0.176,262.5,71.375,70.5,-0.052,72.313,72.938,55.844,56.781,0.0,40.5,72.0,70.0,1000.0,200.0,0.141,410.5,75.563,75.875,0.007,72.5,71.438,55.969,57.125,0.0,57.469,72.0,70.0,1000.0,200.0,0.229,525.0,75.188,75.5,0.021,72.375,72.063,56.219,57.563,0.0,55.719,72.0,70.0,1000.0,200.0,0.211,502.5,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.676,11.754,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,541.0,303.25,524.0,531.5,519.5,0.018,4.217,0.0,13.92,0.994,0.268,-0.007,-0.0,-0.001,0.0
8242007,1341,1.0,1.0,1.0,1.0,100.0,38.718,40.0,40.0,40.0,1.0,1.0,1009.663,271.742,0.022,11.747,0.0,80.0,55.0,1.4,1697.0,1774.762,1655.235,327.419,55.04,73.225,73.548,73.153,52.119,1.349,2.284,0.366,68.471,54.733,90.845,48.199,0.0,69.136,74.313,74.321,74.293,30.869,54.138,39.565,-10.82,54.438,98.313,72.938,75.625,55.688,56.75,0.0,43.125,72.0,70.0,1000.0,200.0,0.176,261.75,71.375,70.375,-0.052,72.313,72.563,55.844,56.781,0.0,39.0,72.0,70.0,1000.0,200.0,0.15,425.75,75.438,75.875,0.007,72.813,71.0,55.969,57.125,0.0,58.625,72.0,70.0,1000.0,200.0,0.235,531.5,75.188,75.5,0.021,72.375,71.813,56.219,57.563,0.0,56.906,72.0,70.0,1000.0,200.0,0.208,498.75,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.661,11.74,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.5,541.0,303.5,523.5,531.5,519.5,-0.055,4.39,0.0,14.208,1.01,0.272,-0.008,-0.0,-0.001,0.0
8242007,1342,1.0,1.0,1.0,1.0,100.0,36.543,40.0,40.0,40.0,1.0,1.0,1035.432,279.941,0.022,11.643,0.0,80.0,55.0,1.4,1720.0,1792.729,1686.342,325.784,54.932,73.437,73.758,73.364,51.905,1.345,2.27,0.381,68.623,54.875,90.172,48.255,0.0,69.351,74.165,74.215,74.219,30.869,53.72,40.002,-10.82,54.313,98.313,72.938,75.625,55.5,56.563,0.0,43.813,72.0,70.0,1000.0,200.0,0.174,260.75,71.375,70.5,-0.052,72.313,72.563,55.75,56.688,0.0,39.281,72.0,70.0,1000.0,200.0,0.146,421.75,75.563,75.875,0.007,72.813,70.625,55.875,57.0,0.0,58.531,72.0,70.0,1000.0,200.0,0.25,547.0,75.313,75.5,0.017,72.313,71.813,56.219,57.563,0.0,57.344,72.0,70.0,1000.0,200.0,0.209,502.25,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.643,11.726,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,530.0,541.5,303.5,525.5,531.5,519.5,0.024,4.653,0.0,14.79,1.035,0.28,-0.007,-0.0,-0.0,0.0
8242007,1343,1.0,1.0,1.0,1.0,100.0,34.133,40.0,40.0,40.0,1.0,1.0,1065.886,276.428,0.012,11.628,0.0,80.0,55.0,1.4,1737.75,1809.09,1673.226,340.136,55.04,73.225,73.443,73.047,51.798,1.353,2.284,0.366,68.826,54.968,90.48,48.115,0.0,69.458,74.165,74.215,74.293,30.942,53.72,40.002,-10.828,54.125,98.188,72.938,75.75,55.281,56.438,0.0,43.281,72.0,70.0,1000.0,200.0,0.186,269.25,71.188,70.5,-0.052,72.438,72.563,55.625,56.5,0.0,40.156,72.0,70.0,1000.0,200.0,0.15,424.75,75.563,75.875,0.007,72.313,70.938,55.875,56.813,0.0,58.969,72.0,70.0,1000.0,200.0,0.249,544.5,75.188,75.438,0.024,72.313,71.75,56.125,57.438,0.0,56.5,72.0,70.0,1000.0,200.0,0.214,507.25,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.665,11.739,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,541.5,303.25,524.0,531.0,519.5,0.031,4.625,0.0,14.653,1.066,0.276,-0.005,-0.0,-0.001,0.0
8242007,1344,1.0,1.0,1.0,1.0,100.0,32.898,40.0,40.0,40.0,1.0,1.0,1013.177,268.228,0.012,11.673,0.0,80.0,55.0,1.4,1746.75,1774.762,1669.951,327.267,54.717,73.013,73.443,73.047,51.69,1.379,2.313,0.373,68.797,55.039,90.284,48.115,0.0,69.136,74.165,74.321,74.219,31.236,53.511,40.075,-10.828,53.969,98.188,72.938,75.438,55.406,56.438,0.0,42.594,72.0,70.0,1000.0,200.0,0.192,273.25,71.375,70.5,-0.052,72.438,72.5,55.625,56.5,0.0,40.125,72.0,70.0,1000.0,200.0,0.154,429.0,75.563,75.875,0.007,72.688,70.688,55.656,56.813,0.0,58.375,72.0,70.0,1000.0,200.0,0.232,527.0,75.188,75.438,0.021,72.313,71.75,56.125,57.438,0.0,56.969,72.0,70.0,1000.0,200.0,0.203,492.75,73.938,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.676,11.747,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.5,541.0,303.25,524.0,531.5,519.5,0.004,4.632,0.0,14.349,1.013,0.268,-0.007,-0.0,-0.001,0.0
8242007,1345,1.0,1.0,1.0,1.0,100.0,31.663,40.0,40.0,40.0,1.0,1.0,1070.571,279.941,0.012,11.673,0.0,80.0,55.0,1.4,1751.5,1818.919,1678.141,338.852,54.717,73.119,73.443,73.047,51.69,1.356,2.328,0.37,69.093,55.268,90.845,48.003,0.0,69.028,74.165,74.321,74.219,31.455,53.511,40.221,-10.828,54.031,98.188,72.688,75.125,55.281,56.344,0.0,43.0,72.0,70.0,1000.0,200.0,0.188,271.5,71.188,70.5,-0.052,72.438,72.5,55.531,56.406,0.0,41.063,72.0,70.0,1000.0,200.0,0.152,427.75,75.563,75.875,0.007,72.375,70.938,55.656,56.719,0.0,59.5,72.0,70.0,1000.0,200.0,0.254,550.0,75.313,75.5,0.025,72.313,71.688,56.063,57.344,0.0,56.594,72.0,70.0,1000.0,200.0,0.219,513.0,74.125,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.665,11.745,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,541.5,303.25,525.5,531.5,520.0,0.004,4.639,0.0,14.23,1.071,0.28,-0.005,-0.0,-0.001,0.0
8242007,1346,1.0,1.0,1.0,1.0,100.0,30.428,40.0,40.0,40.0,1.0,1.0,1061.201,276.428,0.012,11.747,0.0,80.0,55.0,1.4,1739.0,1792.729,1668.315,330.443,54.717,73.013,73.337,72.942,51.798,1.379,2.306,0.381,69.027,55.217,90.789,48.171,0.0,69.136,74.165,74.321,74.219,31.602,53.616,40.293,-10.82,54.219,98.25,72.938,75.125,55.281,56.438,0.0,43.781,72.0,70.0,1000.0,200.0,0.179,264.25,71.375,70.5,-0.052,72.438,72.5,55.531,56.406,0.0,41.656,72.0,70.0,1000.0,200.0,0.154,429.5,75.563,75.875,0.007,72.188,70.938,55.625,56.719,0.0,58.188,72.0,70.0,1000.0,200.0,0.242,538.5,75.188,75.5,0.026,72.313,71.75,56.063,57.344,0.0,57.781,72.0,70.0,1000.0,200.0,0.213,508.25,73.938,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.659,11.735,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.5,542.0,303.5,525.0,531.5,519.5,0.004,4.638,0.0,14.197,1.061,0.276,-0.007,-0.0,-0.001,0.0
8242007,1347,1.0,1.0,1.0,1.0,100.0,29.898,40.0,40.0,40.0,1.0,1.0,1062.372,285.798,0.012,11.837,0.0,80.0,55.0,1.4,1739.0,1815.641,1689.625,330.982,54.825,72.907,73.232,72.942,52.012,1.387,2.306,0.373,69.166,55.356,91.883,48.283,0.0,69.243,74.239,74.215,74.219,31.748,54.033,39.638,-10.82,54.156,98.188,73.0,75.063,55.406,56.344,0.0,43.563,72.0,70.0,1000.0,200.0,0.193,274.0,71.375,70.625,-0.052,72.313,72.5,55.625,56.406,0.0,40.5,72.0,70.0,1000.0,200.0,0.166,440.75,75.563,75.875,0.007,72.313,70.813,55.656,56.719,0.0,58.125,72.0,70.0,1000.0,200.0,0.243,540.0,75.188,75.5,0.022,72.313,71.688,56.063,57.344,0.0,57.594,72.0,70.0,1000.0,200.0,0.208,501.0,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.645,11.729,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.5,541.5,303.25,526.5,531.5,520.0,0.01,4.191,0.0,12.987,1.062,0.286,-0.006,-0.0,-0.001,0.0
8242007,1348,1.0,1.0,1.0,1.0,100.0,33.128,40.0,40.0,40.0,1.0,1.0,1069.4,281.113,0.012,11.837,0.0,80.0,55.0,1.4,1758.0,1825.477,1679.781,334.217,55.148,73.013,73.127,72.942,52.333,1.349,2.306,0.366,69.313,55.336,91.883,48.451,0.0,69.243,74.239,74.215,74.219,31.822,54.66,40.002,-10.82,54.531,98.188,72.938,75.25,55.5,56.438,0.0,44.094,72.0,70.0,1000.0,200.0,0.19,272.0,71.375,70.5,-0.052,72.625,72.188,55.75,56.5,0.0,40.281,72.0,70.0,1000.0,200.0,0.162,442.25,75.563,75.875,0.007,72.313,70.625,55.969,56.813,0.0,59.063,72.0,70.0,1000.0,200.0,0.243,538.5,75.313,75.5,0.023,72.313,71.688,56.125,57.344,0.0,58.406,72.0,70.0,1000.0,200.0,0.218,510.5,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.659,11.743,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.5,541.5,303.25,526.0,531.5,520.0,0.01,4.24,0.0,13.464,1.069,0.281,-0.007,-0.0,-0.001,0.0
8242007,1349,1.0,1.0,1.0,1.0,100.0,34.008,40.0,40.0,40.0,1.0,1.0,1112.738,283.455,0.012,11.777,0.0,80.0,55.0,1.4,1763.75,1858.329,1711.005,349.493,55.255,73.119,73.232,73.153,52.547,1.356,2.317,0.37,69.586,55.673,92.023,48.732,0.0,69.458,74.165,74.215,74.219,31.895,54.765,40.148,-10.82,54.688,98.25,72.938,75.813,55.813,56.75,0.0,44.875,72.0,70.0,1000.0,200.0,0.188,271.0,71.375,70.625,-0.052,72.625,71.313,55.844,56.5,0.0,41.219,72.0,70.0,1000.0,200.0,0.174,457.0,75.563,75.875,0.007,72.188,70.688,56.188,57.0,0.0,58.906,72.0,70.0,1000.0,200.0,0.254,552.0,75.0,75.5,0.026,72.063,71.563,56.125,57.344,0.0,58.0,72.0,70.0,1000.0,200.0,0.225,519.0,73.938,74.188,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.653,11.737,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.5,541.5,303.25,526.0,531.5,520.0,0.013,4.25,0.0,13.515,1.113,0.283,-0.006,-0.0,-0.002,0.0
8242007,1350,1.0,1.0,1.0,1.0,100.0,36.299,40.0,40.0,40.0,1.0,1.0,1097.511,281.113,0.022,11.852,0.0,80.0,55.0,1.4,1795.0,1851.75,1696.196,354.536,55.363,72.907,73.022,72.836,52.654,1.356,2.36,0.381,69.756,55.783,91.742,48.984,0.0,69.458,74.165,74.215,74.219,31.968,54.869,40.221,-10.82,54.656,98.25,72.688,75.75,55.813,56.75,0.0,43.813,72.0,70.0,1000.0,200.0,0.202,281.5,71.188,70.5,-0.052,72.688,71.25,55.938,56.5,0.0,42.688,72.0,70.0,1000.0,200.0,0.177,458.5,75.563,75.875,0.007,72.313,70.688,56.188,57.125,0.0,58.625,72.0,70.0,1000.0,200.0,0.247,546.0,75.188,75.5,0.025,72.063,71.563,56.219,57.438,0.0,57.813,72.0,70.0,1000.0,200.0,0.228,523.0,74.125,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.648,11.724,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,531.0,542.0,303.5,527.5,532.0,520.0,0.024,4.271,0.0,13.601,1.098,0.281,-0.005,-0.0,-0.001,0.0
8242007,1351,1.0,1.0,1.0,1.0,100.0,39.059,40.0,40.0,40.0,1.0,1.0,1099.854,284.627,0.012,11.822,0.0,80.0,55.0,1.4,1810.25,1851.75,1696.196,345.778,55.471,72.801,73.022,72.836,52.654,1.349,2.36,0.384,69.811,55.833,91.069,49.068,0.0,69.566,74.091,74.321,74.219,31.968,54.869,40.876,-10.82,54.969,98.375,72.938,75.813,55.906,56.906,0.0,44.688,72.0,70.0,1000.0,200.0,0.196,275.75,71.375,70.625,-0.052,72.438,71.25,56.125,56.688,0.0,41.594,72.0,70.0,1000.0,200.0,0.175,457.75,75.563,75.875,0.007,72.375,70.625,56.094,57.125,0.0,58.406,72.0,70.0,1000.0,200.0,0.255,554.0,75.188,75.5,0.02,72.063,71.563,56.219,57.438,0.0,58.094,72.0,70.0,1000.0,200.0,0.216,510.5,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.653,11.732,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.5,542.0,303.25,527.5,532.0,520.0,0.007,4.599,0.0,14.643,1.1,0.285,-0.006,-0.0,-0.001,0.0
8242007,1352,1.0,1.0,1.0,1.0,100.0,38.999,40.0,40.0,40.0,1.0,1.0,1118.594,289.312,0.012,11.792,0.0,80.0,55.0,1.4,1805.5,1873.146,1706.065,345.15,55.255,72.801,72.917,72.836,52.333,1.368,2.374,0.388,69.93,55.953,90.536,49.068,0.0,69.78,74.239,74.215,74.219,32.188,54.033,41.095,-10.828,55.063,98.375,72.938,75.25,55.813,56.75,0.0,44.938,72.0,70.0,1000.0,200.0,0.192,274.0,71.188,70.625,-0.052,72.438,71.125,55.844,56.688,0.0,41.781,72.0,70.0,1000.0,200.0,0.176,460.0,75.563,75.875,0.007,72.063,70.813,56.094,57.125,0.0,59.313,72.0,70.0,1000.0,200.0,0.258,556.0,75.313,75.75,0.014,72.063,71.563,56.219,57.438,0.0,56.75,72.0,70.0,1000.0,200.0,0.225,518.5,74.125,74.313,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.659,11.74,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.5,542.0,303.5,527.0,531.5,520.0,0.01,4.808,0.0,14.603,1.119,0.289,-0.004,-0.0,-0.001,0.0
8242007,1353,1.0,1.0,1.0,1.0,100.0,39.174,40.0,40.0,40.0,1.0,1.0,1092.826,284.627,0.022,11.762,0.0,80.0,55.0,1.4,1805.75,1846.819,1706.065,344.148,55.148,72.801,73.022,72.73,52.226,1.387,2.349,0.388,69.948,55.97,90.48,49.012,0.0,69.673,74.165,74.215,74.219,32.261,53.929,41.24,-10.82,54.813,98.375,72.688,75.813,55.813,56.563,0.0,44.375,72.0,70.0,1000.0,200.0,0.207,284.75,71.375,70.5,-0.052,72.313,71.0,55.844,56.688,0.0,42.406,72.0,70.0,1000.0,200.0,0.172,451.25,75.563,75.875,0.007,72.188,70.625,55.969,57.125,0.0,58.313,72.0,70.0,1000.0,200.0,0.251,549.5,75.188,75.438,0.021,72.063,71.563,56.219,57.438,0.0,57.406,72.0,70.0,1000.0,200.0,0.219,511.25,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.668,11.747,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,531.0,542.0,303.25,527.5,532.0,520.0,0.024,4.874,0.0,14.683,1.093,0.285,-0.007,-0.0,-0.001,0.0
8242007,1354,1.0,1.0,1.0,1.0,100.0,41.699,40.0,40.0,40.0,1.0,1.0,1151.391,292.826,0.012,11.643,0.0,80.0,55.0,1.4,1813.75,1887.984,1712.653,355.272,55.04,72.801,73.022,72.73,52.012,1.36,2.378,0.377,70.115,56.088,90.761,48.872,0.0,69.673,74.165,74.215,74.145,32.408,53.72,41.313,-10.828,54.938,98.188,72.688,75.813,55.688,56.563,0.0,44.094,72.0,70.0,1000.0,200.0,0.205,283.25,71.375,70.5,-0.052,72.313,70.938,55.844,56.5,0.0,42.281,72.0,70.0,1000.0,200.0,0.179,465.0,75.688,75.875,0.007,72.375,70.625,55.969,57.0,0.0,59.125,72.0,70.0,1000.0,200.0,0.266,561.5,75.313,75.5,0.025,72.063,71.563,56.125,57.438,0.0,57.313,72.0,70.0,1000.0,200.0,0.221,515.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.662,11.742,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,530.5,542.0,303.5,527.5,532.0,520.0,-0.005,4.865,0.0,14.414,1.151,0.293,-0.007,-0.0,-0.001,0.0
8242007,1355,1.0,1.0,1.0,1.0,100.0,38.819,40.0,40.0,40.0,1.0,1.0,1142.021,292.826,0.022,11.643,0.0,80.0,55.0,1.4,1831.0,1894.585,1729.154,357.989,54.932,72.695,73.022,72.73,51.798,1.36,2.382,0.384,70.305,56.19,89.891,48.732,0.0,69.673,74.165,74.321,74.219,32.628,53.198,42.042,-10.82,54.688,98.25,72.688,75.75,55.5,56.438,0.0,44.063,72.0,70.0,1000.0,200.0,0.206,283.75,71.375,70.5,-0.052,72.313,71.0,55.625,56.5,0.0,41.781,72.0,70.0,1000.0,200.0,0.18,464.5,75.563,75.875,0.007,72.063,70.938,55.656,56.813,0.0,59.125,72.0,70.0,1000.0,200.0,0.268,566.5,75.188,75.5,0.022,72.063,71.438,56.125,57.344,0.0,57.031,72.0,70.0,1000.0,200.0,0.223,517.0,73.938,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.681,11.757,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.5,542.0,303.5,527.5,532.0,520.0,0.008,5.328,0.0,15.237,1.142,0.293,-0.007,-0.0,-0.001,0.0
