DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1356,1.0,1.0,1.0,1.0,100.0,36.409,40.0,40.0,40.0,1.0,1.0,1132.65,284.627,0.022,11.658,0.0,80.0,55.0,1.4,1831.0,1855.039,1709.358,347.373,54.717,72.695,73.022,72.73,51.583,1.413,2.4,0.384,70.251,56.199,89.863,48.592,0.0,69.566,74.091,74.215,74.145,32.774,52.884,42.114,-10.82,54.469,98.125,72.625,75.813,55.406,56.438,0.0,44.219,72.0,70.0,1000.0,200.0,0.205,281.75,71.375,70.625,-0.052,72.313,70.75,55.531,56.406,0.0,41.813,72.0,70.0,1000.0,200.0,0.184,464.25,75.563,76.125,0.007,72.063,70.625,55.656,56.813,0.0,57.813,72.0,70.0,1000.0,200.0,0.242,540.5,75.188,75.5,0.023,72.063,71.438,56.063,57.344,0.0,56.75,72.0,70.0,1000.0,200.0,0.22,513.0,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.665,11.739,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,542.5,303.5,528.0,532.5,520.0,0.01,5.415,0.0,15.136,1.133,0.285,-0.006,-0.001,-0.001,0.0
8242007,1357,1.0,1.0,1.0,1.0,100.0,36.114,40.0,40.0,40.0,1.0,1.0,1117.423,285.798,0.012,11.688,0.0,80.0,55.0,1.4,1797.25,1871.499,1704.419,347.622,54.61,72.801,72.917,72.625,51.476,1.383,2.374,0.384,70.318,56.27,90.368,48.564,0.0,69.458,74.165,74.215,74.219,32.921,52.989,42.114,-10.82,54.563,98.063,72.5,75.375,55.281,56.344,0.0,44.406,72.0,70.0,1000.0,200.0,0.205,283.5,71.375,70.625,-0.052,72.125,70.938,55.531,56.313,0.0,41.719,72.0,70.0,1000.0,200.0,0.18,464.5,75.563,75.875,0.007,72.313,70.938,55.625,56.719,0.0,59.313,72.0,70.0,1000.0,200.0,0.259,556.0,75.188,75.5,0.025,72.0,71.25,55.844,57.281,0.0,57.938,72.0,70.0,1000.0,200.0,0.213,505.5,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.676,11.751,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,531.0,542.5,303.5,527.5,532.5,520.0,0.013,5.354,0.0,14.936,1.117,0.286,-0.006,-0.0,-0.001,0.0
8242007,1358,1.0,1.0,1.0,1.0,93.15,0.0,40.0,40.0,40.0,1.0,1.0,1123.28,285.798,0.012,11.777,0.0,80.0,55.0,1.4,1807.5,1864.912,1714.301,348.6,54.825,72.801,73.022,72.836,51.798,1.387,2.349,0.381,70.299,56.223,91.434,48.704,0.0,69.673,74.165,74.215,74.219,33.14,53.093,40.876,-10.82,54.469,98.0,72.5,75.25,55.281,56.25,0.0,43.875,72.0,70.0,1000.0,200.0,0.208,285.5,71.375,70.5,-0.052,72.125,71.0,55.531,56.313,0.0,41.781,72.0,70.0,1000.0,200.0,0.175,461.0,75.688,75.875,0.007,72.188,71.188,55.656,56.719,0.0,59.813,72.0,70.0,1000.0,200.0,0.256,552.5,75.313,75.5,0.021,72.0,71.25,56.063,57.281,0.0,58.125,72.0,70.0,1000.0,200.0,0.214,505.75,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.667,11.742,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,542.5,303.5,527.5,532.5,520.5,0.013,4.566,0.0,0.0,1.123,0.286,-0.007,-0.0,-0.001,0.0
8242007,1359,1.0,1.0,1.0,1.0,100.0,0.0,0.281,0.281,0.281,1.0,1.0,1145.535,298.682,3.119,12.374,0.0,80.0,55.0,1.4,1815.25,1855.039,1783.925,213.294,56.87,72.589,72.812,72.625,55.865,1.421,2.364,0.359,70.3,56.244,96.062,49.236,0.0,69.888,74.091,74.215,74.145,33.36,53.616,33.811,-10.82,52.219,96.875,72.688,75.125,56.719,57.063,0.0,43.813,72.0,70.0,1000.0,200.0,0.21,284.75,71.375,70.625,-0.052,72.125,71.125,56.75,56.938,0.0,41.969,72.0,70.0,1000.0,200.0,0.17,452.25,75.688,76.125,0.007,72.063,70.938,57.094,57.438,0.0,58.625,72.0,70.0,1000.0,200.0,0.259,558.5,75.313,75.438,0.026,72.0,71.25,56.656,57.563,0.0,56.938,72.0,70.0,1000.0,200.0,0.221,513.5,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.678,11.755,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,542.5,303.5,528.5,532.5,520.5,1.358,0.276,-0.025,0.0,1.146,0.299,-0.006,-0.0,-0.0,0.0
8242007,1400,1.0,1.0,1.0,1.0,100.0,0.0,24.451,24.451,24.451,1.0,1.0,1113.909,306.881,0.012,12.254,0.0,80.0,55.0,1.4,1813.5,1861.62,1852.703,-1.962,58.592,72.801,72.812,72.73,58.22,1.444,2.328,0.337,69.983,56.026,96.594,50.554,0.0,69.673,74.239,74.215,74.219,33.507,53.407,33.884,-10.82,51.344,97.375,72.625,75.125,58.313,58.281,0.0,45.0,72.0,70.0,1000.0,200.0,0.202,282.25,71.375,70.625,-0.052,72.25,71.125,58.313,58.031,0.0,42.094,72.0,70.0,1000.0,200.0,0.182,462.5,75.688,75.875,0.007,72.313,70.813,58.531,58.5,0.0,57.719,72.0,70.0,1000.0,200.0,0.252,550.5,75.313,75.5,0.021,72.0,71.25,57.625,58.344,0.0,57.063,72.0,70.0,1000.0,200.0,0.223,516.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.686,11.762,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,532.0,542.5,303.25,528.0,532.5,520.5,0.01,0.232,0.0,0.0,1.114,0.307,-0.006,-0.0,-0.001,0.0
8242007,1401,1.0,1.0,1.0,1.0,100.0,0.0,30.494,30.494,30.494,1.0,1.0,1113.909,296.34,0.012,12.314,0.0,80.0,55.0,1.4,1826.25,1884.685,1778.926,185.563,60.637,73.013,73.127,72.942,60.147,1.356,2.335,0.373,70.227,56.132,96.594,51.675,0.0,69.888,74.239,74.108,74.219,33.58,53.616,34.103,-10.82,54.031,97.625,72.688,75.25,59.75,59.5,0.0,45.094,72.0,70.0,1000.0,200.0,0.206,283.5,71.188,70.5,-0.052,72.313,71.688,59.781,59.281,0.0,42.406,72.0,70.0,1000.0,200.0,0.18,464.75,75.563,75.875,0.007,72.688,71.188,60.094,59.688,0.0,59.531,72.0,70.0,1000.0,200.0,0.275,573.0,75.313,75.5,0.024,72.063,71.25,58.719,59.188,0.0,57.469,72.0,70.0,1000.0,200.0,0.221,514.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.691,11.754,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,532.0,542.5,303.5,528.0,533.0,520.5,0.002,0.321,0.0,0.0,1.114,0.296,-0.005,-0.0,-0.001,0.0
8242007,1402,1.0,1.0,1.0,1.0,100.0,27.218,40.0,40.0,40.0,1.0,1.0,1172.474,290.483,0.022,12.269,0.0,80.0,55.0,1.4,1850.25,1922.685,1739.075,351.773,62.251,73.013,73.232,72.942,61.539,1.333,2.374,0.381,70.757,56.31,96.062,52.936,0.0,69.566,74.165,74.215,74.145,32.261,53.511,33.01,-10.82,57.094,97.75,72.938,75.75,61.344,60.719,0.0,45.563,72.0,70.0,1000.0,200.0,0.208,286.25,71.375,70.625,-0.052,72.625,72.0,61.094,60.469,0.0,43.125,72.0,70.0,1000.0,200.0,0.188,475.75,75.688,75.875,0.007,72.813,71.625,61.469,60.906,0.0,61.375,72.0,70.0,1000.0,200.0,0.287,585.0,75.188,75.5,0.024,72.313,71.25,59.969,60.219,0.0,58.375,72.0,70.0,1000.0,200.0,0.217,509.75,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.689,11.759,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.5,542.5,303.25,528.5,532.5,520.5,-0.009,0.432,0.0,1.278,1.172,0.29,-0.006,-0.0,-0.001,0.0
8242007,1403,1.0,1.0,1.0,1.0,100.0,40.436,40.0,40.0,40.0,1.0,1.0,1212.299,303.368,0.012,11.717,0.0,80.0,55.0,1.4,1850.25,2009.079,1765.612,374.401,62.79,73.013,73.548,72.942,60.682,1.318,2.396,0.384,71.286,57.036,84.058,54.029,0.0,69.673,74.091,74.215,74.145,30.649,68.973,45.829,-10.828,58.531,99.375,73.0,76.125,61.844,61.375,0.0,46.594,72.0,70.0,1000.0,200.0,0.21,287.75,71.375,70.625,-0.052,72.938,72.0,61.625,61.313,0.0,44.813,72.0,70.0,1000.0,200.0,0.207,496.75,75.688,75.875,0.007,72.813,71.938,61.656,61.5,0.0,61.969,72.0,70.0,1000.0,200.0,0.301,600.5,75.188,75.5,0.025,72.375,71.438,60.5,60.875,0.0,58.625,72.0,70.0,1000.0,200.0,0.23,527.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.691,11.76,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,531.0,542.5,303.25,529.0,532.5,520.5,0.005,4.641,0.0,24.741,1.212,0.303,-0.006,-0.0,-0.001,0.0
8242007,1404,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1227.526,318.594,0.022,12.135,0.0,80.0,55.0,1.4,1911.5,2027.438,1807.316,375.418,59.991,73.225,73.968,73.047,57.257,1.307,2.407,0.381,71.688,57.317,85.881,53.44,0.0,69.673,74.165,74.215,74.145,30.503,55.914,35.486,-10.82,58.531,97.75,73.0,76.563,60.156,60.625,0.0,46.438,72.0,70.0,1000.0,200.0,0.222,295.5,71.375,70.625,-0.052,72.938,72.25,59.781,60.375,0.0,46.188,72.0,70.0,1000.0,200.0,0.217,508.0,75.563,75.875,0.007,72.813,72.125,59.656,60.688,0.0,62.438,72.0,70.0,1000.0,200.0,0.302,601.5,75.188,75.5,0.025,72.563,71.563,59.625,60.469,0.0,60.125,72.0,70.0,1000.0,200.0,0.239,536.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.694,11.765,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,531.0,542.5,303.5,529.0,532.5,520.5,-0.009,2.38,0.0,0.0,1.228,0.319,-0.006,-0.0,-0.001,0.0
8242007,1405,1.0,1.0,1.0,1.0,100.0,0.0,33.515,33.515,33.515,1.0,1.0,1272.035,309.224,0.012,12.344,0.0,80.0,55.0,1.4,1942.5,2057.541,1798.951,385.282,60.422,73.119,73.653,73.047,58.756,1.288,2.421,0.399,72.196,57.613,94.463,53.44,0.0,69.78,74.165,74.108,74.145,30.43,55.496,31.116,-10.82,58.375,97.125,73.188,76.375,60.531,60.813,0.0,47.219,72.0,70.0,1000.0,200.0,0.224,296.0,71.5,70.625,-0.052,72.938,72.375,60.219,60.469,0.0,45.5,72.0,70.0,1000.0,200.0,0.228,523.5,75.688,75.875,0.007,72.813,72.125,60.469,60.781,0.0,62.25,72.0,70.0,1000.0,200.0,0.314,614.0,75.313,75.438,0.021,72.563,71.563,59.688,60.469,0.0,61.969,72.0,70.0,1000.0,200.0,0.24,536.0,73.938,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.705,11.775,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.0,542.5,303.25,529.0,532.5,520.5,0.004,0.338,0.0,0.0,1.272,0.309,-0.007,-0.0,-0.0,0.0
8242007,1406,1.0,1.0,1.0,1.0,100.0,23.442,40.0,40.0,40.0,1.0,1.0,1290.776,319.766,0.012,12.329,0.0,80.0,55.0,1.4,1988.25,2081.006,1819.048,391.651,62.251,73.119,73.653,73.047,61.111,1.276,2.457,0.395,72.862,58.164,95.08,54.365,0.0,69.673,74.165,74.215,74.072,30.649,56.332,31.116,-10.82,59.063,97.313,73.125,76.625,61.844,61.719,0.0,47.906,72.0,70.0,1000.0,200.0,0.224,296.25,71.375,70.625,-0.052,72.875,72.25,61.625,61.375,0.0,46.625,72.0,70.0,1000.0,200.0,0.235,533.0,75.688,75.875,0.007,72.688,72.188,61.969,61.781,0.0,63.25,72.0,70.0,1000.0,200.0,0.326,622.5,75.313,75.438,0.017,72.875,71.563,60.625,61.063,0.0,62.594,72.0,70.0,1000.0,200.0,0.253,551.5,73.938,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.711,11.778,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.0,542.5,303.25,528.0,532.5,520.5,-0.022,0.224,0.0,0.801,1.291,0.32,-0.006,-0.0,-0.0,0.0
8242007,1407,1.0,1.0,1.0,1.0,100.0,49.878,40.0,40.0,40.0,1.0,1.0,1352.855,331.479,0.022,11.598,0.0,80.0,55.0,1.4,2012.5,2143.234,1857.768,411.157,63.435,73.437,74.073,73.153,61.432,1.311,2.519,0.414,73.324,58.6,85.46,55.29,0.0,69.888,74.091,74.108,74.072,33.287,68.764,49.106,-10.828,60.188,98.625,73.125,77.0,62.438,62.438,0.0,47.188,72.0,70.0,1000.0,200.0,0.233,304.25,71.375,70.75,-0.052,72.938,72.5,62.313,62.188,0.0,46.813,72.0,70.0,1000.0,200.0,0.24,537.0,75.688,75.875,0.007,72.875,72.438,62.25,62.5,0.0,63.344,72.0,70.0,1000.0,200.0,0.329,625.5,75.313,75.5,0.021,72.875,71.688,61.188,61.844,0.0,63.469,72.0,70.0,1000.0,200.0,0.259,557.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.7,11.765,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.0,542.5,303.25,528.5,532.5,520.5,-0.025,5.171,0.0,25.5,1.353,0.331,-0.005,-0.0,-0.001,0.0
8242007,1408,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1396.193,329.136,0.022,11.852,0.0,80.0,55.0,1.4,2071.5,2180.378,1866.222,429.037,60.314,73.331,74.073,73.259,57.257,1.299,2.598,0.395,73.958,59.114,83.777,53.833,0.0,69.995,74.165,74.108,74.145,31.016,53.093,38.91,-10.82,59.594,95.438,73.188,77.313,60.531,61.281,0.0,47.625,72.0,70.0,1000.0,200.0,0.239,305.25,71.5,70.75,-0.052,73.0,72.5,60.406,61.094,0.0,48.781,72.0,70.0,1000.0,200.0,0.255,551.0,75.688,75.875,0.007,72.938,72.438,60.188,61.375,0.0,64.438,72.0,70.0,1000.0,200.0,0.349,645.5,75.188,75.5,0.022,73.0,71.75,60.219,61.25,0.0,64.438,72.0,70.0,1000.0,200.0,0.273,574.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.7,11.767,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.0,542.5,303.5,529.5,532.5,520.5,0.008,4.238,0.0,0.0,1.396,0.329,-0.006,-0.0,-0.001,0.0
8242007,1409,1.0,1.0,1.0,1.0,100.0,0.0,34.27,34.27,34.27,1.0,1.0,1409.078,325.622,0.012,12.404,0.0,80.0,55.0,1.4,2071.5,2171.927,1874.689,417.162,60.745,73.225,73.863,73.47,58.97,1.299,2.54,0.399,74.326,59.344,94.519,54.029,0.0,70.21,74.091,74.108,74.145,29.257,53.302,29.951,-10.82,58.969,96.438,73.188,77.313,60.844,61.281,0.0,48.031,72.0,70.0,1000.0,200.0,0.242,307.25,71.375,70.625,-0.052,72.938,72.375,60.719,61.094,0.0,48.781,72.0,70.0,1000.0,200.0,0.251,549.5,75.563,75.875,0.007,72.813,72.188,60.969,61.375,0.0,65.563,72.0,70.0,1000.0,200.0,0.342,640.0,75.313,75.438,0.025,73.063,71.75,60.406,61.25,0.0,66.0,72.0,70.0,1000.0,200.0,0.283,583.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.703,11.77,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,531.0,542.5,303.5,529.0,532.5,520.5,0.038,0.358,0.0,0.0,1.409,0.326,-0.006,-0.0,-0.0,0.0
8242007,1410,1.0,1.0,1.0,1.0,100.0,29.106,40.0,40.0,40.0,1.0,1.0,1440.703,339.678,0.022,12.329,0.0,80.0,55.0,1.4,2080.25,2198.99,1888.263,438.832,62.574,73.331,73.968,73.259,61.432,1.292,2.569,0.414,74.901,59.909,95.304,55.038,0.0,69.995,74.165,74.108,74.145,30.576,53.72,30.388,-10.828,59.656,96.938,73.125,77.063,62.344,62.219,0.0,48.875,72.0,70.0,1000.0,200.0,0.24,306.0,71.375,70.625,-0.052,72.938,72.375,62.25,62.0,0.0,48.406,72.0,70.0,1000.0,200.0,0.259,560.0,75.688,75.875,0.007,72.938,72.5,62.531,62.406,0.0,65.813,72.0,70.0,1000.0,200.0,0.345,641.0,75.313,75.5,0.024,73.188,71.813,61.438,61.938,0.0,67.25,72.0,70.0,1000.0,200.0,0.296,596.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.709,11.772,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,531.0,542.5,303.5,529.5,532.5,520.5,0.008,-0.1,0.0,-0.322,1.441,0.34,-0.006,-0.0,-0.001,0.0
8242007,1411,1.0,1.0,1.0,1.0,100.0,49.878,40.0,40.0,40.0,1.0,1.0,1509.81,338.507,0.022,11.569,0.0,80.0,55.0,1.4,2116.0,2287.313,1927.484,459.298,63.22,73.331,73.968,73.364,60.575,1.273,2.648,0.399,75.707,60.537,82.683,55.991,0.0,70.103,74.091,74.108,74.072,37.097,67.093,52.457,-10.828,60.469,98.313,73.125,77.313,62.438,62.656,0.0,48.719,72.0,70.0,1000.0,200.0,0.249,312.25,71.375,70.625,-0.052,73.25,72.375,62.406,62.5,0.0,49.313,72.0,70.0,1000.0,200.0,0.271,573.0,75.688,76.125,0.007,73.313,72.5,62.438,62.688,0.0,66.0,72.0,70.0,1000.0,200.0,0.372,667.0,75.188,75.75,0.024,73.188,71.813,61.719,62.438,0.0,69.25,72.0,70.0,1000.0,200.0,0.306,606.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.706,11.78,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,543.0,303.5,529.5,532.5,520.5,-0.025,5.924,0.0,24.67,1.51,0.339,-0.006,-0.0,-0.002,0.0
8242007,1412,1.0,1.0,1.0,1.0,100.0,4.559,40.0,40.0,40.0,1.0,1.0,1580.088,364.275,0.022,11.837,0.0,80.0,55.0,1.4,2169.25,2302.656,1963.555,468.477,60.637,73.331,73.968,73.259,57.257,1.303,2.67,0.428,76.337,61.041,86.049,54.646,0.0,69.995,74.165,74.215,74.145,35.338,54.765,42.843,-10.82,59.719,95.25,73.188,77.563,60.938,61.719,0.0,48.969,72.0,70.0,1000.0,200.0,0.252,313.75,71.375,70.625,-0.052,73.25,72.563,60.813,61.594,0.0,51.406,72.0,70.0,1000.0,200.0,0.29,588.5,75.688,75.875,0.007,73.063,72.438,60.75,61.906,0.0,67.5,72.0,70.0,1000.0,200.0,0.375,670.0,75.313,75.5,0.021,73.188,72.063,60.813,61.844,0.0,70.0,72.0,70.0,1000.0,200.0,0.321,620.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.694,11.783,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,543.0,303.5,528.0,532.5,521.0,-0.009,4.573,0.0,12.34,1.58,0.364,-0.006,-0.0,-0.001,0.0
8242007,1413,1.0,1.0,1.0,1.0,100.0,8.335,38.047,38.047,38.047,1.0,1.0,1604.685,358.419,0.012,12.374,0.0,80.0,55.0,1.4,2203.75,2309.481,1958.386,468.43,61.606,73.331,73.968,73.364,59.719,1.28,2.706,0.425,76.857,61.457,94.715,54.814,0.0,70.425,74.165,74.108,74.072,32.261,55.392,33.083,-10.82,59.719,96.313,73.188,77.5,61.75,61.938,0.0,48.969,72.0,70.0,1000.0,200.0,0.255,315.25,71.5,70.75,-0.052,72.938,72.563,61.625,61.75,0.0,51.531,72.0,70.0,1000.0,200.0,0.299,598.5,75.688,75.875,0.007,73.063,72.5,61.844,62.094,0.0,67.438,72.0,70.0,1000.0,200.0,0.383,679.0,75.188,75.5,0.016,73.25,71.813,61.188,61.938,0.0,71.563,72.0,70.0,1000.0,200.0,0.327,627.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.7,11.783,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,543.0,303.25,528.5,532.5,520.5,0.02,0.44,0.0,1.414,1.605,0.358,-0.006,-0.0,-0.001,0.0
8242007,1414,1.0,1.0,1.0,1.0,100.0,42.324,40.0,40.0,40.0,1.0,1.0,1649.195,363.104,0.012,12.045,0.0,80.0,55.0,1.4,2242.0,2340.229,1977.364,478.053,63.328,73.331,73.968,73.259,61.86,1.288,2.735,0.432,77.422,61.927,94.154,55.879,0.0,70.103,74.165,74.108,74.145,32.481,56.332,35.996,-10.828,59.969,97.125,73.188,78.063,62.969,62.938,0.0,49.719,72.0,70.0,1000.0,200.0,0.255,315.5,71.5,70.75,-0.052,72.938,72.813,62.969,62.594,0.0,51.625,72.0,70.0,1000.0,200.0,0.294,594.5,75.688,75.875,0.007,72.875,72.625,63.125,63.063,0.0,67.125,72.0,70.0,1000.0,200.0,0.399,691.0,75.313,75.438,0.026,73.563,72.063,62.125,62.656,0.0,72.063,72.0,70.0,1000.0,200.0,0.349,647.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.709,11.787,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,543.0,303.5,529.5,532.5,521.0,0.004,1.775,0.0,5.886,1.649,0.363,-0.006,-0.0,-0.0,0.0
8242007,1415,1.0,1.0,1.0,1.0,100.0,32.883,40.0,40.0,40.0,1.0,1.0,1685.505,372.474,0.012,11.569,0.0,80.0,55.0,1.4,2242.0,2407.066,2008.573,495.026,62.251,73.331,74.073,73.364,58.863,1.292,2.836,0.428,78.114,62.472,79.318,55.655,0.0,69.995,74.165,74.215,74.145,37.976,55.914,50.345,-10.82,60.344,95.938,73.188,77.125,61.938,62.531,0.0,50.281,72.0,70.0,1000.0,200.0,0.253,315.0,71.375,70.75,-0.052,73.313,72.813,61.875,62.406,0.0,51.719,72.0,70.0,1000.0,200.0,0.303,604.0,75.688,76.125,0.007,72.938,72.625,61.656,62.563,0.0,68.438,72.0,70.0,1000.0,200.0,0.422,712.0,75.313,75.5,0.021,73.5,72.063,61.594,62.531,0.0,75.0,72.0,70.0,1000.0,200.0,0.368,665.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.729,11.801,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,531.0,543.0,303.5,529.0,532.5,520.5,-0.005,7.977,0.0,19.861,1.686,0.372,-0.005,-0.0,-0.001,0.0
8242007,1416,1.0,1.0,1.0,1.0,100.0,0.782,40.0,40.0,40.0,1.0,1.0,1741.728,385.359,0.012,12.344,0.0,80.0,55.0,1.4,2298.75,2415.655,2027.742,502.574,60.852,73.543,74.073,73.575,57.792,1.288,2.825,0.428,78.689,62.944,92.331,54.842,0.0,69.995,74.091,74.108,74.072,37.316,55.183,39.055,-10.82,59.469,95.5,73.188,76.875,61.344,62.031,0.0,50.188,72.0,70.0,1000.0,200.0,0.267,323.25,71.375,70.625,-0.052,73.25,72.813,61.313,61.75,0.0,53.281,72.0,70.0,1000.0,200.0,0.323,622.0,75.688,75.875,0.007,72.938,72.5,61.469,62.094,0.0,68.75,72.0,70.0,1000.0,200.0,0.42,710.5,75.313,75.5,0.021,73.25,72.063,61.188,62.125,0.0,77.375,72.0,70.0,1000.0,200.0,0.377,671.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.721,11.795,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,531.0,543.5,303.5,529.5,532.5,521.0,-0.013,1.201,0.0,2.98,1.742,0.385,-0.006,-0.0,-0.001,0.0
8242007,1417,1.0,1.0,1.0,1.0,100.0,32.883,40.0,40.0,40.0,1.0,1.0,1783.895,386.53,0.012,12.404,0.0,80.0,55.0,1.4,2334.5,2429.408,2041.731,502.699,62.574,73.331,73.863,73.364,60.79,1.284,2.846,0.436,79.407,63.477,94.856,55.907,0.0,69.995,74.091,74.108,74.072,34.899,55.392,35.632,-10.82,60.094,96.313,73.188,76.625,62.531,62.844,0.0,50.406,72.0,70.0,1000.0,200.0,0.267,323.5,71.375,70.75,-0.052,73.25,72.813,62.563,62.5,0.0,53.406,72.0,70.0,1000.0,200.0,0.337,637.0,75.688,75.875,0.007,72.875,72.5,62.813,62.75,0.0,68.5,72.0,70.0,1000.0,200.0,0.428,716.0,75.188,75.5,0.021,73.5,72.063,62.125,62.656,0.0,78.875,72.0,70.0,1000.0,200.0,0.386,680.0,73.938,74.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.709,11.787,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,543.5,303.5,530.0,532.5,520.5,-0.013,0.444,0.0,1.263,1.784,0.387,-0.005,-0.0,-0.001,0.0
8242007,1418,1.0,1.0,1.0,1.0,100.0,51.766,40.0,40.0,40.0,1.0,1.0,1815.52,397.072,0.012,11.628,0.0,80.0,55.0,1.4,2360.5,2496.62,2066.309,519.64,63.435,73.437,73.863,73.364,60.468,1.28,2.904,0.439,80.021,63.983,81.506,56.776,0.0,70.21,74.017,74.215,74.072,36.291,64.69,53.039,-10.82,60.875,97.688,73.563,76.563,62.969,63.031,0.0,50.781,72.0,70.0,1000.0,200.0,0.27,324.75,71.5,70.75,-0.052,73.25,72.5,62.844,63.031,0.0,54.969,72.0,70.0,1000.0,200.0,0.343,640.0,75.688,76.125,0.007,72.938,72.75,62.719,63.188,0.0,69.438,72.0,70.0,1000.0,200.0,0.431,719.5,75.188,75.5,0.023,73.688,72.063,62.313,63.031,0.0,80.438,72.0,70.0,1000.0,200.0,0.413,705.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.714,11.784,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,544.0,303.5,529.0,533.0,521.0,0.003,6.857,0.0,27.043,1.816,0.397,-0.006,-0.0,-0.001,0.0
8242007,1419,1.0,1.0,1.0,1.0,100.0,8.335,40.0,40.0,40.0,1.0,1.0,1911.567,398.243,0.012,11.926,0.0,80.0,55.0,1.4,2403.25,2508.712,2087.477,530.514,61.067,73.65,74.073,73.575,57.471,1.292,2.944,0.447,80.603,64.462,86.273,55.346,0.0,70.21,74.091,74.108,74.072,36.511,54.765,43.425,-10.82,59.938,94.75,73.563,76.625,61.563,62.313,0.0,51.063,72.0,70.0,1000.0,200.0,0.285,334.0,71.375,70.75,-0.052,73.0,72.5,61.313,62.0,0.0,55.125,72.0,70.0,1000.0,200.0,0.357,654.0,75.688,75.875,0.007,73.063,72.5,61.469,62.406,0.0,69.813,72.0,70.0,1000.0,200.0,0.442,727.5,75.313,75.5,0.026,73.563,72.063,61.5,62.531,0.0,82.938,72.0,70.0,1000.0,200.0,0.423,713.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.706,11.778,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,544.0,303.5,530.5,532.5,521.0,-0.013,4.517,0.0,11.449,1.912,0.398,-0.005,-0.0,-0.001,0.0
8242007,1420,1.0,1.0,1.0,1.0,100.0,19.665,40.0,40.0,40.0,1.0,1.0,1950.22,415.813,0.022,12.404,0.0,80.0,55.0,1.4,2437.25,2526.001,2121.186,529.566,62.036,73.437,73.863,73.364,59.719,1.288,3.009,0.458,81.187,64.934,94.239,55.851,0.0,70.21,74.091,74.108,74.145,34.313,56.123,35.923,-10.82,60.031,96.125,73.625,77.0,62.344,62.531,0.0,51.625,72.0,70.0,1000.0,200.0,0.286,334.75,71.5,70.625,-0.052,73.0,72.5,62.313,62.406,0.0,54.813,72.0,70.0,1000.0,200.0,0.358,657.0,75.688,76.125,0.007,73.063,72.5,62.531,62.75,0.0,70.563,72.0,70.0,1000.0,200.0,0.457,739.5,75.313,75.5,0.026,73.563,72.063,61.781,62.75,0.0,84.813,72.0,70.0,1000.0,200.0,0.435,721.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.714,11.79,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,531.0,544.5,303.5,528.0,533.0,520.5,0.07,0.916,0.0,2.775,1.95,0.416,-0.007,-0.0,-0.001,0.0
8242007,1421,1.0,1.0,1.0,1.0,100.0,53.654,40.0,40.0,40.0,1.0,1.0,1973.646,413.47,0.022,11.703,0.0,80.0,55.0,1.4,2461.25,2551.967,2137.238,530.923,63.758,73.437,73.863,73.47,61.432,1.288,3.037,0.45,81.814,65.32,87.423,56.916,0.0,70.532,74.017,74.108,74.072,33.653,67.302,45.319,-10.82,60.781,97.25,73.625,77.0,63.156,63.219,0.0,52.344,72.0,70.0,1000.0,200.0,0.287,335.75,71.5,70.75,-0.052,72.938,72.5,63.156,63.125,0.0,55.063,72.0,70.0,1000.0,200.0,0.364,660.0,75.688,75.875,0.007,73.313,72.75,63.375,63.594,0.0,72.063,72.0,70.0,1000.0,200.0,0.459,742.0,75.313,75.5,0.026,73.563,72.063,62.719,63.219,0.0,86.188,72.0,70.0,1000.0,200.0,0.455,737.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.7,11.775,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.5,531.0,544.5,303.5,529.0,533.0,520.5,0.013,4.057,0.0,18.974,1.974,0.413,-0.006,-0.0,-0.001,0.0
8242007,1422,1.0,1.0,1.0,1.0,100.0,15.889,40.0,40.0,40.0,1.0,1.0,2031.04,424.012,0.022,11.583,0.0,80.0,55.0,1.4,2492.0,2593.591,2155.14,554.385,61.606,73.65,74.073,73.681,57.899,1.307,3.07,0.461,82.335,65.835,81.954,55.599,0.0,70.532,74.017,74.108,74.145,36.877,53.72,47.504,-10.82,60.25,94.125,73.75,76.438,61.563,62.438,0.0,51.813,72.0,70.0,1000.0,200.0,0.303,344.5,71.375,70.75,-0.052,73.0,72.25,61.625,62.313,0.0,55.875,72.0,70.0,1000.0,200.0,0.368,664.0,75.688,75.875,0.007,73.063,72.625,61.469,62.563,0.0,71.938,72.0,70.0,1000.0,200.0,0.479,757.0,75.313,75.438,0.023,73.688,72.063,61.719,62.75,0.0,88.625,72.0,70.0,1000.0,200.0,0.47,751.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.711,11.784,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,531.0,545.0,303.5,528.0,533.0,521.0,0.031,7.308,0.0,17.09,2.031,0.424,-0.005,-0.0,-0.0,0.0
8242007,1423,1.0,1.0,1.0,1.0,100.0,14.0,40.0,40.0,40.0,1.0,1.0,2043.924,425.183,0.022,12.284,0.0,80.0,55.0,1.4,2534.0,2593.591,2147.97,556.829,61.498,73.65,73.968,73.575,58.863,1.276,3.091,0.461,82.985,66.342,94.323,55.767,0.0,70.317,74.091,74.108,74.072,35.119,54.138,36.142,-10.82,59.938,95.625,73.625,76.875,62.031,62.531,0.0,52.688,72.0,70.0,1000.0,200.0,0.303,343.5,71.5,70.75,-0.052,73.0,72.25,61.938,62.313,0.0,56.375,72.0,70.0,1000.0,200.0,0.383,676.5,75.688,76.125,0.007,72.875,72.438,62.25,62.688,0.0,72.125,72.0,70.0,1000.0,200.0,0.484,762.5,75.188,75.5,0.022,73.563,71.813,61.781,62.656,0.0,91.813,72.0,70.0,1000.0,200.0,0.478,756.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.7,11.768,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,531.5,545.0,303.5,529.0,533.0,520.5,-0.025,0.661,0.0,1.746,2.044,0.425,-0.006,-0.0,-0.001,0.0
8242007,1424,1.0,1.0,1.0,1.0,100.0,49.878,40.0,40.0,40.0,1.0,1.0,2107.174,439.239,0.012,12.001,0.0,80.0,55.0,1.4,2564.0,2628.349,2160.524,563.931,63.651,73.437,73.758,73.364,61.539,1.288,3.145,0.476,83.6,66.829,92.079,57.112,0.0,70.425,74.017,74.108,74.072,33.067,58.526,37.671,-10.82,60.75,96.688,73.563,76.875,63.25,63.563,0.0,53.563,72.0,70.0,1000.0,200.0,0.303,344.5,71.5,70.75,-0.052,72.938,72.5,63.469,63.219,0.0,56.25,72.0,70.0,1000.0,200.0,0.39,684.5,75.688,76.125,0.007,72.938,72.5,63.656,63.688,0.0,72.625,72.0,70.0,1000.0,200.0,0.494,769.0,75.188,75.438,0.021,73.688,72.063,62.813,63.375,0.0,93.5,72.0,70.0,1000.0,200.0,0.495,769.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.7,11.781,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,531.5,545.0,303.75,530.0,533.0,521.0,0.007,2.17,0.0,7.68,2.107,0.439,-0.006,-0.0,-0.001,0.0
8242007,1425,1.0,1.0,1.0,1.0,100.0,34.771,40.0,40.0,40.0,1.0,1.0,2189.166,439.239,0.022,11.688,0.0,80.0,55.0,1.4,2592.25,2680.606,2198.389,590.789,62.251,73.437,73.863,73.364,58.113,1.314,3.189,0.45,84.115,67.279,79.178,56.411,0.0,70.21,74.017,74.215,74.072,35.705,54.033,49.034,-10.82,60.719,94.938,73.563,77.063,62.031,62.938,0.0,52.5,72.0,70.0,1000.0,200.0,0.321,355.0,71.375,70.75,-0.052,73.25,72.5,61.938,62.594,0.0,58.188,72.0,70.0,1000.0,200.0,0.393,685.5,75.688,75.875,0.007,72.938,72.5,61.969,62.969,0.0,73.688,72.0,70.0,1000.0,200.0,0.5,772.5,75.313,75.5,0.025,73.813,71.813,62.125,63.125,0.0,97.875,72.0,70.0,1000.0,200.0,0.511,781.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.694,11.778,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,531.5,545.5,303.5,530.0,533.0,521.0,0.006,8.5,0.0,21.637,2.189,0.439,-0.005,-0.0,-0.001,0.0
8242007,1426,1.0,1.0,1.0,1.0,100.0,2.671,40.0,40.0,40.0,1.0,1.0,2216.106,447.438,0.012,12.359,0.0,80.0,55.0,1.4,2619.0,2682.35,2216.532,587.367,61.175,73.331,73.758,73.364,57.792,1.284,3.254,0.465,84.754,67.717,93.229,55.346,0.0,70.425,74.091,74.215,74.145,35.558,54.451,36.87,-10.828,59.969,95.063,73.625,77.125,61.844,62.438,0.0,52.969,72.0,70.0,1000.0,200.0,0.32,354.25,71.375,70.875,-0.052,73.0,72.375,61.75,62.188,0.0,58.844,72.0,70.0,1000.0,200.0,0.418,707.0,75.688,75.875,0.007,72.875,72.188,61.844,62.5,0.0,73.75,72.0,70.0,1000.0,200.0,0.514,785.0,75.313,75.5,0.021,73.688,71.813,61.719,62.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.501,774.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.68,11.762,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,531.5,546.0,303.25,529.5,533.0,521.0,0.005,0.858,0.0,2.252,2.216,0.447,-0.004,-0.0,-0.001,0.0
8242007,1427,1.0,1.0,1.0,1.0,100.0,42.324,40.0,40.0,40.0,1.0,1.0,2250.073,454.466,0.012,12.195,0.0,80.0,55.0,1.4,2619.0,2685.839,2225.631,589.878,63.328,73.543,73.968,73.47,61.325,1.288,3.246,0.483,85.333,68.129,94.435,56.86,0.0,70.317,74.017,74.108,74.072,33.067,54.869,35.122,-10.82,60.688,96.063,73.563,76.625,63.063,63.219,0.0,53.75,72.0,70.0,1000.0,200.0,0.32,353.25,71.375,70.875,-0.052,73.0,72.5,63.156,63.031,0.0,59.281,72.0,70.0,1000.0,200.0,0.417,707.0,75.688,75.875,0.007,72.875,72.5,63.438,63.344,0.0,74.313,72.0,70.0,1000.0,200.0,0.518,787.5,75.313,75.5,0.017,73.688,71.813,62.719,63.219,0.0,100.0,72.0,70.0,1000.0,200.0,0.505,777.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.7,11.778,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.5,531.5,545.5,303.5,529.5,533.0,521.0,0.007,1.149,0.0,3.483,2.25,0.454,-0.004,-0.0,-0.0,0.0
8242007,1428,1.0,1.0,1.0,1.0,100.0,44.213,40.0,40.0,40.0,1.0,1.0,2293.412,467.35,0.012,11.717,0.0,80.0,55.0,1.4,2627.25,2759.245,2242.055,607.74,62.897,73.437,73.758,73.259,59.077,1.295,3.3,0.498,85.893,68.702,78.729,57.056,0.0,70.317,74.017,74.002,73.998,34.752,56.75,51.219,-10.82,61.281,96.625,73.563,76.438,62.531,63.125,0.0,54.156,72.0,70.0,1000.0,200.0,0.323,356.0,71.5,70.75,-0.052,73.0,72.5,62.563,62.938,0.0,59.813,72.0,70.0,1000.0,200.0,0.442,728.0,75.688,76.125,0.007,72.875,72.75,62.438,63.188,0.0,74.625,72.0,70.0,1000.0,200.0,0.526,795.0,75.188,75.5,0.023,73.813,71.813,62.406,63.219,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.684,11.759,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,531.5,545.5,303.5,529.5,533.0,521.0,0.015,8.771,0.0,26.805,2.293,0.467,-0.006,-0.0,-0.001,0.0
8242007,1429,1.0,1.0,1.0,1.0,100.0,6.447,40.0,40.0,40.0,1.0,1.0,2341.435,466.179,0.012,12.15,0.0,80.0,55.0,1.4,2663.25,2727.754,2238.4,603.352,60.96,73.543,73.863,73.47,57.578,1.322,3.344,0.487,86.261,68.989,91.153,55.57,0.0,70.425,74.017,74.108,74.072,36.364,53.825,40.221,-10.82,59.969,94.625,73.563,76.875,61.563,62.438,0.0,54.719,72.0,70.0,1000.0,200.0,0.328,358.0,71.5,70.75,-0.052,72.938,72.25,61.625,62.188,0.0,60.0,72.0,70.0,1000.0,200.0,0.436,721.0,75.688,75.875,0.007,72.813,72.438,61.656,62.563,0.0,74.813,72.0,70.0,1000.0,200.0,0.539,803.0,75.188,75.5,0.025,73.813,71.813,61.781,62.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.683,11.764,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.0,531.5,546.0,303.5,529.0,533.0,521.0,0.007,2.684,0.0,6.507,2.341,0.466,-0.006,-0.0,-0.001,0.0
8242007,1430,1.0,1.0,1.0,1.0,100.0,30.995,40.0,40.0,40.0,1.0,1.0,2362.519,467.35,0.012,12.284,0.0,80.0,55.0,1.4,2672.0,2738.246,2260.375,607.756,62.897,73.225,73.653,73.259,60.575,1.292,3.308,0.502,86.799,69.273,94.183,56.608,0.0,70.425,73.943,74.108,73.924,33.36,54.869,35.049,-10.82,60.625,95.938,73.563,77.125,62.969,63.031,0.0,55.094,72.0,70.0,1000.0,200.0,0.335,362.5,71.5,70.75,-0.052,72.875,72.25,62.969,62.938,0.0,60.219,72.0,70.0,1000.0,200.0,0.447,732.0,75.688,75.875,0.007,72.813,72.438,63.125,63.25,0.0,75.125,72.0,70.0,1000.0,200.0,0.539,804.0,75.313,75.5,0.023,73.813,71.813,62.594,63.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.68,11.768,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,531.5,546.0,303.5,530.0,533.0,521.0,-0.001,0.965,0.0,2.884,2.363,0.467,-0.006,-0.0,-0.001,0.0
8242007,1431,1.0,1.0,1.0,1.0,100.0,53.654,40.0,40.0,40.0,1.0,1.0,2404.685,481.406,0.012,11.658,0.0,80.0,55.0,1.4,2693.5,2806.568,2275.085,610.226,63.435,73.543,74.073,73.575,59.612,1.326,3.365,0.487,87.124,69.694,81.449,57.112,0.0,70.317,73.943,74.108,74.072,33.946,63.958,51.437,-10.82,61.25,97.25,73.313,77.688,63.063,63.406,0.0,54.688,72.0,70.0,1000.0,200.0,0.348,368.5,71.375,70.75,-0.052,72.875,72.25,63.156,63.219,0.0,59.969,72.0,70.0,1000.0,200.0,0.443,730.0,75.688,75.875,0.007,72.688,72.625,63.031,63.594,0.0,75.688,72.0,70.0,1000.0,200.0,0.557,814.5,75.313,75.5,0.024,73.813,71.813,62.813,63.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.5,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.676,11.762,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,531.5,546.0,303.5,529.5,533.0,521.0,0.009,6.794,0.0,28.336,2.405,0.481,-0.005,-0.0,-0.001,0.0
8242007,1432,1.0,1.0,1.0,1.0,100.0,12.112,40.0,40.0,40.0,1.0,1.0,2442.167,483.748,0.012,11.956,0.0,80.0,55.0,1.4,2711.5,2796.043,2286.15,617.872,61.39,73.437,73.758,73.364,57.364,1.33,3.43,0.513,87.435,69.876,86.386,55.486,0.0,70.747,73.943,74.002,74.072,36.511,53.929,43.717,-10.82,60.219,94.438,73.563,76.875,61.844,62.531,0.0,54.906,72.0,70.0,1000.0,200.0,0.35,370.5,71.5,70.875,-0.052,72.625,72.25,61.75,62.313,0.0,60.531,72.0,70.0,1000.0,200.0,0.457,740.5,75.688,76.125,0.007,72.813,72.188,61.656,62.688,0.0,74.938,72.0,70.0,1000.0,200.0,0.555,814.5,75.313,75.5,0.023,73.813,71.813,62.0,62.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,792.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.691,11.775,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,527.0,531.5,545.5,303.5,530.0,533.0,521.0,0.026,4.946,0.0,11.963,2.442,0.484,-0.005,-0.0,-0.001,0.0
8242007,1433,1.0,1.0,1.0,1.0,100.0,25.33,40.0,40.0,40.0,1.0,1.0,2490.191,487.262,0.012,12.314,0.0,80.0,55.0,1.4,2713.5,2773.256,2286.15,614.361,62.574,73.543,73.863,73.47,60.04,1.36,3.405,0.505,87.6,70.092,93.874,56.411,0.0,70.425,73.943,74.108,73.998,34.313,55.392,35.923,-10.82,60.406,95.75,73.313,76.875,62.75,62.938,0.0,55.438,72.0,70.0,1000.0,200.0,0.353,370.25,71.5,70.75,-0.052,72.625,72.188,62.688,62.813,0.0,59.5,72.0,70.0,1000.0,200.0,0.444,730.0,75.688,76.125,0.007,72.688,72.438,62.813,63.188,0.0,75.875,72.0,70.0,1000.0,200.0,0.556,814.5,75.313,75.5,0.025,73.813,71.813,62.594,63.219,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.691,11.772,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,531.5,546.0,303.75,529.5,533.0,521.0,0.004,0.941,0.0,2.755,2.49,0.487,-0.006,-0.0,-0.001,0.0
8242007,1434,1.0,1.0,1.0,1.0,100.0,59.319,40.0,40.0,40.0,1.0,1.0,2494.876,490.776,0.012,11.703,0.0,80.0,55.0,1.4,2713.25,2831.146,2300.946,621.197,63.758,73.543,73.968,73.575,60.147,1.337,3.423,0.505,88.016,70.41,83.048,57.476,0.0,70.317,74.017,74.108,73.998,33.433,66.466,50.782,-10.828,61.094,97.188,73.313,76.875,63.25,63.563,0.0,55.594,72.0,70.0,1000.0,200.0,0.347,369.0,71.5,70.75,-0.052,72.688,72.188,63.25,63.406,0.0,60.094,72.0,70.0,1000.0,200.0,0.469,745.5,75.688,76.125,0.007,72.813,72.438,63.375,63.688,0.0,75.813,72.0,70.0,1000.0,200.0,0.565,823.5,75.313,75.5,0.019,73.813,71.813,62.969,63.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.676,11.759,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.0,531.5,546.5,303.5,529.0,533.0,521.5,-0.003,6.146,0.0,28.218,2.495,0.491,-0.006,-0.0,-0.001,0.0
8242007,1435,1.0,1.0,1.0,1.0,100.0,0.0,28.087,28.087,28.087,1.0,1.0,2554.612,515.373,0.012,12.254,0.0,80.0,55.0,1.4,2738.5,2868.061,2394.574,458.991,61.175,73.331,73.653,73.259,57.15,1.364,3.448,0.476,88.16,70.541,86.694,55.655,0.0,70.317,74.017,74.108,74.072,36.364,52.571,40.221,-10.82,58.563,93.938,73.188,77.125,61.844,62.656,0.0,54.094,72.0,70.0,1000.0,200.0,0.37,381.75,71.5,70.875,-0.052,73.0,72.188,61.75,62.406,0.0,60.656,72.0,70.0,1000.0,200.0,0.48,758.0,75.688,76.125,0.007,72.5,72.438,61.656,62.688,0.0,74.938,72.0,70.0,1000.0,200.0,0.583,835.5,75.188,75.438,0.021,73.875,71.813,62.0,63.031,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,802.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.683,11.762,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.0,532.0,546.0,303.5,529.0,533.0,521.5,0.007,2.916,0.0,0.0,2.555,0.515,-0.005,-0.0,-0.001,0.0
8242007,1436,1.0,1.0,1.0,1.0,100.0,0.0,22.045,22.045,22.045,1.0,1.0,2479.649,524.744,0.012,12.613,0.0,80.0,55.0,1.4,2771.5,2831.146,2461.34,236.677,63.005,73.543,73.548,73.364,60.361,1.379,3.383,0.461,88.076,70.458,93.313,56.523,0.0,70.532,74.017,74.215,74.072,34.825,52.675,35.778,-10.82,58.281,95.563,73.188,76.625,62.969,63.125,0.0,54.594,72.0,70.0,1000.0,200.0,0.367,378.75,71.5,70.75,-0.052,72.688,72.25,62.969,62.938,0.0,61.75,72.0,70.0,1000.0,200.0,0.482,759.5,75.75,76.125,0.007,72.375,72.188,63.125,63.25,0.0,75.125,72.0,70.0,1000.0,200.0,0.565,820.0,75.313,75.5,0.02,73.563,71.813,62.594,63.219,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,811.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.697,11.778,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.5,532.5,546.0,303.5,528.5,533.0,521.5,0.003,0.673,0.0,0.0,2.48,0.525,-0.006,-0.0,-0.001,0.0
8242007,1437,1.0,1.0,1.0,1.0,100.0,0.0,29.976,29.976,29.976,1.0,1.0,2548.756,514.202,0.022,12.494,0.0,80.0,55.0,1.4,2772.25,2831.146,2421.156,268.318,65.265,73.65,73.758,73.47,62.716,1.341,3.408,0.487,88.366,70.664,90.256,57.701,0.0,70.21,74.017,73.896,73.998,33.36,52.675,33.811,-10.82,59.25,95.938,73.188,77.5,64.563,64.313,0.0,55.625,72.0,70.0,1000.0,200.0,0.355,374.5,71.563,70.75,-0.052,72.625,72.375,64.688,64.063,0.0,61.0,72.0,70.0,1000.0,200.0,0.489,766.5,75.688,76.125,0.007,72.688,72.75,64.938,64.5,0.0,76.438,72.0,70.0,1000.0,200.0,0.578,830.5,75.188,75.5,0.025,73.688,71.813,63.781,64.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.701,11.776,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,527.0,533.0,546.5,303.5,529.0,533.0,521.5,0.003,0.292,0.0,0.0,2.549,0.514,-0.006,-0.0,-0.001,0.0
8242007,1438,1.0,1.0,1.0,1.0,100.0,7.04,40.0,40.0,40.0,1.0,1.0,2504.246,489.605,0.012,12.344,0.0,80.0,55.0,1.4,2743.75,2804.814,2300.946,572.901,67.203,73.65,74.073,73.575,65.071,1.273,3.47,0.524,88.987,71.142,86.75,58.457,0.0,70.425,74.017,74.108,73.998,36.657,52.884,36.725,-10.82,61.344,95.25,73.188,77.063,66.313,65.625,0.0,56.188,72.0,70.0,1000.0,200.0,0.357,372.75,71.5,70.875,-0.052,72.938,72.563,66.063,65.438,0.0,63.469,72.0,70.0,1000.0,200.0,0.477,757.0,75.75,76.125,0.007,72.938,73.25,66.313,65.688,0.0,78.75,72.0,70.0,1000.0,200.0,0.578,831.0,75.313,75.5,0.022,73.875,72.063,64.813,65.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,783.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.696,11.768,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,527.0,533.0,546.0,303.5,529.5,533.0,521.5,-0.003,0.052,0.0,0.117,2.504,0.49,-0.005,-0.0,-0.001,0.0
8242007,1439,1.0,1.0,1.0,1.0,100.0,19.313,40.0,40.0,40.0,1.0,1.0,2594.436,504.832,0.022,12.269,0.0,80.0,55.0,1.4,2743.75,2882.139,2321.373,653.317,68.925,73.65,74.389,73.575,67.105,1.257,3.459,0.531,89.959,71.495,82.235,59.242,0.0,70.532,74.017,74.108,73.998,34.386,52.78,35.851,-10.82,62.219,92.688,73.313,77.313,67.625,66.875,0.0,56.719,72.0,70.0,1000.0,200.0,0.361,376.75,71.563,70.875,-0.052,73.25,72.938,67.438,66.688,0.0,64.875,72.0,70.0,1000.0,200.0,0.508,779.0,75.75,76.125,0.007,73.5,73.375,67.5,66.875,0.0,79.938,72.0,70.0,1000.0,200.0,0.61,856.5,75.313,75.438,0.026,74.063,72.063,65.875,66.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.498,772.0,73.938,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.688,11.767,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.0,532.0,546.0,303.5,529.5,533.0,521.5,-0.005,0.977,0.0,2.497,2.594,0.505,-0.005,-0.0,-0.0,0.0
8242007,1440,1.0,1.0,1.0,1.0,100.0,29.699,40.0,40.0,40.0,1.0,1.0,2648.317,520.059,0.022,12.06,0.0,80.0,55.0,1.4,2782.25,2931.476,2351.255,677.939,69.57,73.968,74.809,73.681,67.748,1.231,3.599,0.546,91.009,72.492,77.831,59.41,0.0,70.747,74.017,74.002,73.998,32.628,64.167,38.254,-10.828,62.875,89.25,73.313,77.75,68.438,67.813,0.0,57.969,72.0,70.0,1000.0,200.0,0.358,374.25,71.563,70.875,-0.052,73.625,73.063,68.125,67.688,0.0,67.313,72.0,70.0,1000.0,200.0,0.532,797.0,75.75,76.125,0.007,73.875,73.938,68.125,67.875,0.0,83.813,72.0,70.0,1000.0,200.0,0.647,882.5,75.313,75.5,0.026,74.5,72.188,66.625,66.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.488,764.0,73.813,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.684,11.76,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,531.5,546.0,303.5,529.0,533.0,521.0,0.028,2.151,0.0,9.432,2.648,0.52,-0.005,-0.0,-0.001,0.0
8242007,1441,1.0,1.0,1.0,1.0,100.0,19.313,40.0,40.0,40.0,1.0,1.0,2765.447,536.457,0.012,12.165,0.0,80.0,55.0,1.4,2826.5,3003.888,2383.231,693.57,68.602,74.074,75.02,73.998,65.714,1.208,3.686,0.546,91.968,73.105,77.747,58.794,0.0,70.855,73.943,74.108,73.998,31.822,71.167,40.293,-10.82,62.594,88.188,73.563,78.063,67.813,67.813,0.0,58.063,72.0,70.0,1000.0,200.0,0.368,380.5,71.563,70.875,-0.052,74.063,73.375,67.438,67.375,0.0,70.75,72.0,70.0,1000.0,200.0,0.578,834.0,75.688,76.125,0.007,74.125,73.938,67.25,67.563,0.0,88.375,72.0,70.0,1000.0,200.0,0.681,904.5,75.188,75.5,0.021,74.875,72.25,66.5,66.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.48,760.5,73.813,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.701,11.78,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,527.5,531.0,546.0,303.5,528.5,532.5,521.0,0.004,2.619,0.0,14.329,2.765,0.536,-0.005,-0.0,-0.001,0.0
8242007,1442,1.0,1.0,1.0,1.0,100.0,9.872,40.0,40.0,40.0,1.0,1.0,2949.341,546.999,0.022,12.359,0.0,80.0,55.0,1.4,2902.0,3035.74,2415.446,710.862,67.31,73.862,74.809,73.892,64.001,1.219,3.722,0.546,93.143,74.14,82.487,58.457,0.0,70.747,73.943,74.108,73.998,32.188,66.466,34.248,-10.828,62.625,88.438,73.625,78.25,67.188,67.25,0.0,58.813,72.0,70.0,1000.0,200.0,0.387,388.5,71.563,70.875,-0.052,74.125,73.5,66.938,67.125,0.0,73.063,72.0,70.0,1000.0,200.0,0.62,862.5,75.688,76.125,0.007,74.125,73.813,66.938,67.375,0.0,91.5,72.0,70.0,1000.0,200.0,0.716,925.5,75.188,75.438,0.021,74.938,72.375,66.313,66.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.482,760.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.714,11.785,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,527.5,531.0,545.5,303.5,529.0,532.5,521.0,0.007,0.743,0.0,3.54,2.949,0.547,-0.005,-0.0,-0.001,0.0
8242007,1443,1.0,1.0,1.0,1.0,100.0,15.537,40.0,40.0,40.0,1.0,1.0,2970.425,565.739,0.012,12.374,0.0,80.0,55.0,1.4,2961.75,3064.082,2438.331,710.377,68.386,74.074,74.915,73.998,65.5,1.223,3.729,0.568,94.111,75.082,81.562,58.822,0.0,70.855,74.017,74.108,73.998,32.261,65.943,34.175,-10.82,62.5,87.875,73.875,77.875,68.0,67.813,0.0,59.688,72.0,70.0,1000.0,200.0,0.392,391.5,71.563,70.875,-0.052,73.938,73.625,67.813,67.688,0.0,75.625,72.0,70.0,1000.0,200.0,0.633,871.0,75.688,75.875,0.007,74.0,73.938,68.0,67.875,0.0,93.75,72.0,70.0,1000.0,200.0,0.737,940.5,75.188,75.438,0.023,74.938,72.688,66.938,67.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.486,762.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.705,11.778,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,530.5,545.5,303.5,528.5,532.5,521.0,-0.003,0.703,0.0,3.293,2.97,0.566,-0.005,-0.0,-0.001,0.0
8242007,1444,1.0,1.0,1.0,1.0,100.0,25.922,40.0,40.0,40.0,1.0,1.0,3059.444,580.966,0.012,12.105,0.0,80.0,55.0,1.4,2961.75,3080.036,2457.496,720.016,69.678,74.18,75.125,74.104,67.105,1.223,3.844,0.586,95.141,75.979,78.617,58.85,0.0,70.855,74.017,74.108,73.998,32.921,69.287,36.725,-10.82,62.719,86.0,73.875,78.438,68.813,68.563,0.0,59.438,72.0,70.0,1000.0,200.0,0.401,397.0,71.563,70.875,-0.052,73.938,73.813,68.75,68.375,0.0,76.625,72.0,70.0,1000.0,200.0,0.655,888.0,75.688,76.125,0.007,74.125,74.313,68.75,68.438,0.0,97.125,72.0,70.0,1000.0,200.0,0.764,956.5,75.188,75.438,0.021,75.25,72.75,67.625,67.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.488,764.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.697,11.77,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,530.5,545.5,303.5,528.5,532.5,521.0,-0.003,1.266,0.0,6.401,3.059,0.581,-0.005,-0.0,-0.001,0.0
8242007,1445,1.0,1.0,1.0,1.0,100.0,27.811,40.0,40.0,40.0,1.0,1.0,3114.495,591.508,0.022,12.06,0.0,80.0,55.0,1.4,3009.75,3136.829,2480.609,738.707,69.248,74.286,75.335,74.209,66.356,1.227,3.898,0.601,96.105,76.799,76.457,58.541,0.0,70.747,74.017,74.108,74.072,32.774,71.898,41.386,-10.82,62.313,84.75,73.875,78.063,68.625,68.688,0.0,59.094,72.0,70.0,1000.0,200.0,0.408,400.0,71.563,70.875,-0.052,74.063,74.063,68.563,68.5,0.0,78.125,72.0,70.0,1000.0,200.0,0.695,913.5,75.75,75.875,0.007,74.188,74.5,68.438,68.688,0.0,98.313,72.0,70.0,1000.0,200.0,0.779,966.5,75.313,75.5,0.018,75.438,72.938,67.688,68.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.488,766.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.709,11.778,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,530.5,545.5,303.5,529.0,532.5,521.0,0.013,2.655,0.0,14.438,3.114,0.592,-0.005,-0.0,-0.0,0.0
8242007,1446,1.0,1.0,1.0,1.0,100.0,12.704,40.0,40.0,40.0,1.0,1.0,3194.144,612.592,0.022,12.105,0.0,80.0,55.0,1.4,3055.5,3145.712,2492.212,750.676,67.741,74.286,75.335,74.315,64.001,1.246,3.888,0.608,96.961,77.506,79.206,58.037,0.0,70.64,73.943,74.108,73.998,31.309,66.152,38.254,-10.82,61.75,85.313,74.188,78.375,67.813,68.063,0.0,58.688,72.0,70.0,1000.0,200.0,0.415,401.5,71.563,70.938,-0.052,74.063,74.063,67.563,67.813,0.0,80.813,72.0,70.0,1000.0,200.0,0.717,927.5,75.75,75.875,0.007,74.125,74.438,67.438,68.063,0.0,99.938,72.0,70.0,1000.0,200.0,0.783,969.0,75.313,75.438,0.019,75.688,72.938,67.25,67.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.493,769.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.714,11.785,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.5,530.5,545.5,303.5,528.0,532.5,521.0,0.007,2.413,0.0,11.692,3.194,0.613,-0.005,-0.0,-0.0,0.0
