DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1447,1.0,1.0,1.0,1.0,100.0,12.704,40.0,40.0,40.0,1.0,1.0,3264.422,614.934,0.022,12.344,0.0,80.0,55.0,1.4,3083.5,3147.489,2503.847,740.56,68.279,74.604,75.545,74.526,64.75,1.246,3.96,0.612,97.832,78.018,81.534,58.009,0.0,70.855,73.943,74.002,73.998,30.942,65.108,32.864,-10.82,61.75,86.0,74.188,78.438,68.0,68.063,0.0,59.75,72.0,70.0,1000.0,200.0,0.4,395.75,71.563,70.938,-0.052,74.063,74.063,67.813,67.813,0.0,82.688,72.0,70.0,1000.0,200.0,0.745,945.5,75.688,75.875,0.007,74.313,74.5,68.0,68.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,971.5,75.188,75.5,0.025,75.875,73.25,67.375,67.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,773.5,73.813,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.716,11.78,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.5,530.0,545.5,303.25,528.5,532.5,521.0,0.021,0.694,0.0,3.3,3.264,0.615,-0.005,-0.0,-0.001,0.0
8242007,1448,1.0,1.0,1.0,1.0,100.0,28.755,40.0,40.0,40.0,1.0,1.0,3308.931,634.846,0.012,12.15,0.0,80.0,55.0,1.4,3101.0,3172.375,2536.988,754.066,69.893,74.392,75.44,74.315,66.784,1.25,3.996,0.619,98.632,78.837,77.916,58.233,0.0,70.962,73.943,74.002,73.998,31.675,67.197,35.923,-10.82,61.719,84.563,74.125,78.188,69.0,68.688,0.0,59.906,72.0,70.0,1000.0,200.0,0.402,396.5,71.563,70.938,-0.052,74.125,74.063,69.063,68.625,0.0,84.75,72.0,70.0,1000.0,200.0,0.762,955.5,75.75,76.125,0.007,74.5,74.813,69.125,68.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.0,75.313,75.438,0.023,75.875,73.25,68.188,68.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.504,776.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.709,11.781,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.0,530.0,545.0,303.5,528.0,532.5,521.0,0.011,1.453,0.0,7.177,3.309,0.635,-0.005,-0.0,-0.0,0.0
8242007,1449,1.0,1.0,1.0,1.0,100.0,19.313,40.0,40.0,40.0,1.0,1.0,3379.209,638.36,0.022,12.105,0.0,80.0,55.0,1.4,3101.0,3211.518,2552.674,759.821,68.602,74.498,75.651,74.632,64.964,1.253,4.014,0.645,99.533,79.246,76.654,57.729,0.0,70.855,73.943,74.108,73.924,33.14,70.227,42.551,-10.82,61.594,83.938,74.125,78.375,68.5,68.688,0.0,59.938,72.0,70.0,1000.0,200.0,0.404,397.5,71.563,70.938,-0.052,74.125,74.188,68.313,68.5,0.0,86.938,72.0,70.0,1000.0,200.0,0.786,969.5,75.688,76.125,0.007,74.5,74.813,68.125,68.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.5,75.313,75.438,0.02,76.063,73.438,68.063,68.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.505,777.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.709,11.772,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.0,530.5,545.0,303.5,528.5,532.5,521.0,-0.003,3.072,0.0,15.834,3.379,0.638,-0.005,-0.0,-0.0,0.0
8242007,1450,1.0,1.0,1.0,1.0,100.0,12.704,40.0,40.0,40.0,1.0,1.0,3353.441,652.416,0.022,12.195,0.0,80.0,55.0,1.4,3118.75,3188.383,2562.507,756.061,67.741,74.817,75.651,74.738,63.68,1.246,4.021,0.648,99.994,79.946,81.309,57.617,0.0,70.962,73.869,74.002,73.924,31.968,65.003,34.394,-10.82,61.344,85.438,74.188,78.438,68.0,68.313,0.0,59.656,72.0,70.0,1000.0,200.0,0.41,400.75,71.688,70.938,-0.052,73.938,74.125,67.813,67.938,0.0,88.5,72.0,70.0,1000.0,200.0,0.791,972.0,75.75,75.875,0.007,74.313,74.813,67.813,68.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,974.0,75.313,75.438,0.024,76.063,73.5,67.625,68.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.502,774.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.719,11.783,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.5,530.5,545.0,303.5,528.0,532.5,521.0,0.009,0.896,0.0,4.114,3.353,0.652,-0.006,-0.0,-0.0,0.0
8242007,1451,1.0,1.0,1.0,1.0,100.0,23.09,40.0,40.0,40.0,1.0,1.0,3346.413,654.758,0.012,12.105,0.0,80.0,55.0,1.4,3116.5,3175.932,2550.71,750.244,69.032,74.71,75.545,74.632,65.714,1.227,3.981,0.626,100.0,80.0,79.262,57.925,0.0,71.177,74.017,74.002,73.998,30.576,64.69,33.156,-10.82,61.281,84.813,74.188,78.375,68.75,68.563,0.0,59.469,72.0,70.0,1000.0,200.0,0.412,401.25,71.688,70.938,-0.052,74.125,74.188,68.75,68.5,0.0,90.25,72.0,70.0,1000.0,200.0,0.79,973.0,75.75,75.875,0.007,74.313,74.875,68.813,68.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,969.0,75.313,75.5,0.025,76.188,73.5,68.063,68.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.495,769.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.713,11.783,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.5,530.5,545.0,303.5,528.5,532.5,521.0,0.015,0.915,0.0,4.344,3.346,0.655,-0.006,-0.0,-0.001,0.0
8242007,1452,1.0,1.0,1.0,1.0,100.0,29.699,40.0,40.0,40.0,1.0,1.0,3358.126,654.758,0.022,12.03,0.0,80.0,55.0,1.4,3110.75,3220.42,2560.539,755.584,69.678,75.029,75.861,74.949,66.356,1.223,3.988,0.637,100.0,80.0,75.111,57.785,0.0,71.284,74.017,74.002,74.072,31.602,71.376,41.75,-10.828,60.969,83.25,74.188,78.375,69.0,69.125,0.0,59.375,72.0,70.0,1000.0,200.0,0.412,401.25,71.563,70.938,-0.052,74.188,74.313,69.063,69.0,0.0,91.75,72.0,70.0,1000.0,200.0,0.791,974.5,75.688,76.125,0.007,74.563,75.0,69.0,69.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,968.5,75.313,75.5,0.021,76.188,73.813,68.375,68.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.494,769.5,74.125,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.706,11.778,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.5,530.5,545.0,303.5,528.5,532.5,521.0,-0.081,3.069,0.0,16.976,3.358,0.655,-0.005,-0.0,-0.001,-0.0
8242007,1453,1.0,1.0,1.0,1.0,100.0,14.593,40.0,40.0,40.0,1.0,1.0,3367.497,643.045,0.012,12.12,0.0,80.0,55.0,1.4,3110.75,3206.178,2556.604,760.817,67.741,75.029,75.966,74.949,63.573,1.231,4.006,0.663,100.0,80.0,79.739,56.972,0.0,71.177,74.017,74.108,73.998,32.774,65.839,35.851,-10.828,60.594,84.625,74.188,78.688,68.0,68.438,0.0,59.219,72.0,70.0,1000.0,200.0,0.413,402.0,71.688,70.938,-0.052,74.188,74.313,67.688,68.0,0.0,92.938,72.0,70.0,1000.0,200.0,0.798,977.0,75.75,76.125,0.007,74.563,74.813,67.625,68.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,970.5,75.188,75.5,0.023,76.25,73.938,67.75,68.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.495,769.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.708,11.775,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.5,530.5,545.0,303.5,528.5,532.5,521.5,-0.003,1.128,0.0,5.184,3.367,0.643,-0.006,-0.0,-0.001,0.0
8242007,1454,1.0,1.0,1.0,1.0,100.0,22.146,40.0,40.0,40.0,1.0,1.0,3383.895,652.416,0.012,12.225,0.0,80.0,55.0,1.4,3119.75,3184.825,2550.71,760.082,68.925,74.817,75.651,74.843,65.286,1.227,3.988,0.656,100.0,80.0,79.991,57.308,0.0,71.606,74.017,74.002,73.998,30.942,63.854,33.229,-10.82,60.656,84.875,74.375,78.813,68.625,68.563,0.0,59.063,72.0,70.0,1000.0,200.0,0.413,401.5,71.688,71.125,-0.052,74.438,74.313,68.438,68.438,0.0,94.125,72.0,70.0,1000.0,200.0,0.8,978.5,75.75,76.125,0.007,74.563,75.0,68.625,68.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,969.0,75.188,75.75,0.021,76.188,73.938,68.063,68.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.498,771.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.701,11.778,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,530.0,531.0,544.5,303.5,528.5,532.5,521.5,0.015,0.849,0.0,3.889,3.384,0.652,-0.004,-0.0,-0.002,0.0
8242007,1455,1.0,1.0,1.0,1.0,100.0,30.643,40.0,40.0,40.0,1.0,1.0,3372.182,660.615,0.012,12.016,0.0,80.0,55.0,1.4,3116.5,3211.518,2568.418,760.093,69.893,74.817,75.756,74.843,66.57,1.238,3.988,0.634,100.0,80.0,75.952,57.364,0.0,71.284,73.943,74.108,73.998,30.649,70.54,38.545,-10.82,60.906,83.313,74.375,78.813,69.25,69.25,0.0,58.969,72.0,70.0,1000.0,200.0,0.412,401.5,71.688,70.938,-0.052,74.5,74.625,69.25,69.125,0.0,95.0,72.0,70.0,1000.0,200.0,0.804,981.5,75.75,76.125,0.007,74.563,75.0,69.313,69.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,968.0,75.313,75.5,0.021,76.5,74.063,68.688,69.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.497,771.5,74.125,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.7,11.776,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,531.0,544.5,303.5,528.5,532.5,521.5,0.004,2.378,0.0,13.197,3.372,0.661,-0.006,-0.0,-0.001,-0.0
8242007,1456,1.0,1.0,1.0,1.0,100.0,18.369,40.0,40.0,40.0,1.0,1.0,3397.95,646.559,0.012,11.881,0.0,80.0,55.0,1.4,3131.25,3211.518,2564.476,766.399,68.064,75.135,76.071,75.054,63.894,1.238,4.025,0.626,100.0,80.0,78.224,56.972,0.0,71.392,73.943,74.002,73.998,32.334,66.57,38.473,-10.82,60.594,84.063,74.438,78.688,68.188,68.688,0.0,59.031,72.0,70.0,1000.0,200.0,0.412,399.75,71.813,71.125,-0.052,74.5,74.375,68.063,68.438,0.0,95.438,72.0,70.0,1000.0,200.0,0.81,986.5,75.75,76.125,0.007,74.625,74.813,67.938,68.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,973.0,75.313,75.5,0.021,76.563,74.125,68.063,68.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.505,779.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.716,11.795,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,530.5,531.0,544.5,303.5,528.0,532.5,521.0,0.011,2.13,0.0,10.14,3.398,0.647,-0.005,-0.0,-0.001,0.0
8242007,1457,1.0,1.0,1.0,1.0,100.0,13.649,40.0,40.0,40.0,1.0,1.0,3393.265,646.559,0.012,12.225,0.0,80.0,55.0,1.4,3127.5,3191.941,2570.39,759.892,67.956,75.135,75.966,75.16,64.215,1.238,4.039,0.63,100.0,80.0,80.86,57.056,0.0,71.392,73.943,74.002,73.924,31.089,64.272,33.374,-10.82,60.281,85.313,74.375,78.438,68.188,68.5,0.0,60.063,72.0,70.0,1000.0,200.0,0.4,394.5,71.688,71.125,-0.052,74.438,74.375,68.125,68.063,0.0,96.625,72.0,70.0,1000.0,200.0,0.809,984.0,75.75,76.125,0.007,74.625,74.875,68.25,68.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.0,75.313,75.5,0.026,76.563,74.125,68.063,68.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,774.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.706,11.78,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,530.5,531.0,544.5,303.5,527.5,532.5,521.0,-0.004,0.842,0.0,3.885,3.393,0.647,-0.004,-0.0,-0.001,0.0
8242007,1458,1.0,1.0,1.0,1.0,100.0,28.755,40.0,40.0,40.0,1.0,1.0,3385.066,653.587,0.012,11.956,0.0,80.0,55.0,1.4,3127.5,3191.941,2560.539,756.657,69.678,74.923,75.861,74.949,66.57,1.231,4.003,0.637,100.0,80.0,76.569,57.28,0.0,71.499,73.943,74.002,73.998,30.356,66.779,35.341,-10.82,60.531,83.563,74.438,78.25,69.313,69.125,0.0,59.25,72.0,70.0,1000.0,200.0,0.412,401.5,71.688,71.125,-0.052,74.5,74.375,69.313,69.125,0.0,97.5,72.0,70.0,1000.0,200.0,0.81,985.0,75.75,76.188,0.007,74.813,75.0,69.438,69.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,971.5,75.313,75.5,0.022,76.563,74.25,68.688,69.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.498,770.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.724,11.793,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,530.5,531.0,544.5,303.25,528.0,532.5,521.0,0.011,1.636,0.0,8.291,3.385,0.654,-0.004,-0.0,-0.001,0.0
8242007,1459,1.0,1.0,1.0,1.0,100.0,24.034,40.0,40.0,40.0,1.0,1.0,3396.779,644.217,0.022,11.941,0.0,80.0,55.0,1.4,3126.0,3234.668,2574.338,763.126,68.925,75.029,75.966,75.16,65.071,1.25,4.01,0.637,100.0,80.0,74.662,56.776,0.0,71.392,73.869,74.108,73.924,31.602,69.078,43.498,-10.82,60.219,82.688,74.375,78.875,68.625,69.125,0.0,58.938,72.0,70.0,1000.0,200.0,0.415,402.75,71.688,71.125,-0.052,74.563,74.688,68.563,68.75,0.0,98.0,72.0,70.0,1000.0,200.0,0.815,987.0,75.75,76.125,0.007,74.813,75.063,68.25,69.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,969.5,75.313,75.5,0.021,76.563,74.25,68.375,69.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.498,772.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.714,11.784,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.0,531.0,544.5,303.75,528.0,532.5,521.0,0.005,3.79,0.0,19.753,3.397,0.644,-0.004,-0.0,-0.001,0.0
8242007,1500,1.0,1.0,1.0,1.0,100.0,9.872,40.0,40.0,40.0,1.0,1.0,3392.094,659.444,0.012,12.105,0.0,80.0,55.0,1.4,3137.0,3206.178,2576.312,762.654,67.741,75.029,75.966,75.266,63.573,1.242,4.032,0.645,100.0,80.0,81.393,56.664,0.0,71.714,73.943,74.002,73.924,31.455,63.227,33.738,-10.82,59.938,85.313,74.438,78.813,68.0,68.438,0.0,59.844,72.0,70.0,1000.0,200.0,0.402,396.0,71.688,71.125,-0.052,74.563,74.625,67.813,68.0,0.0,98.375,72.0,70.0,1000.0,200.0,0.819,990.0,75.75,76.125,0.007,74.813,74.875,67.938,68.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,970.5,75.313,75.5,0.021,76.75,74.25,68.0,68.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.498,771.5,74.125,74.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.716,11.783,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,530.5,531.0,544.0,303.25,527.5,532.5,521.0,-0.004,0.87,0.0,3.843,3.392,0.659,-0.004,-0.0,-0.001,0.0
8242007,1501,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3390.922,658.272,0.012,11.911,0.0,80.0,55.0,1.4,3127.75,3193.72,2560.539,753.806,69.355,75.029,75.861,75.054,65.821,1.227,4.017,0.637,100.0,80.0,77.859,57.028,0.0,71.606,73.943,74.002,73.998,30.063,64.376,35.195,-10.82,60.188,84.25,74.438,78.813,69.0,69.0,0.0,59.594,72.0,70.0,1000.0,200.0,0.407,399.5,71.813,71.25,-0.052,74.563,74.625,69.063,68.75,0.0,99.438,72.0,70.0,1000.0,200.0,0.815,987.0,75.75,76.125,0.007,74.813,75.063,69.25,69.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,970.0,75.313,75.5,0.021,76.625,74.438,68.625,69.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.496,770.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.708,11.778,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.0,530.5,544.5,303.5,528.0,532.5,521.0,0.011,1.781,0.0,8.504,3.391,0.658,-0.004,-0.0,-0.001,0.0
8242007,1502,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3396.779,646.559,0.022,11.123,0.0,80.0,55.0,1.4,3127.75,3243.576,2556.604,769.934,66.449,75.135,75.966,75.054,61.86,1.238,4.046,0.645,100.0,80.0,66.837,55.458,0.0,71.499,73.869,74.002,73.924,30.649,51.84,52.675,-10.828,59.563,77.25,74.438,78.813,66.625,67.813,0.0,59.219,72.0,70.0,1000.0,200.0,0.413,401.75,71.813,71.125,-0.052,74.5,74.625,66.5,67.25,0.0,99.75,72.0,70.0,1000.0,200.0,0.819,990.5,75.75,76.125,0.007,74.813,74.813,65.875,67.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,971.5,75.313,75.5,0.017,76.625,74.5,67.375,68.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.497,772.0,74.125,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.709,11.776,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.0,530.5,544.5,303.5,528.0,532.5,521.5,0.009,11.561,0.0,34.079,3.397,0.647,-0.005,-0.0,-0.0,-0.0
8242007,1503,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3387.409,654.758,0.012,11.108,0.0,80.0,55.0,1.4,3133.25,3215.079,2580.265,770.949,61.821,75.029,75.44,74.949,56.186,1.234,4.05,0.648,100.0,80.0,76.457,53.076,0.0,71.714,73.943,74.002,73.998,31.822,49.75,49.762,-10.82,57.313,80.25,74.563,78.438,63.75,65.438,0.0,58.938,72.0,70.0,1000.0,200.0,0.415,402.5,71.813,71.125,-0.052,74.188,73.813,63.563,64.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,990.0,75.75,76.188,0.007,74.313,74.25,63.375,65.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,972.5,75.313,75.5,0.02,76.563,74.5,65.313,66.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,773.0,74.125,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.724,11.79,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.0,530.5,544.0,303.5,527.5,532.5,521.5,0.011,11.115,0.0,27.71,3.387,0.655,-0.005,-0.0,-0.001,0.0
8242007,1504,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3397.95,660.615,0.012,11.049,0.0,80.0,55.0,1.4,3135.25,3204.398,2578.288,767.718,60.206,74.817,75.02,74.843,54.367,1.231,4.061,0.637,100.0,80.0,78.561,52.263,0.0,71.821,73.943,74.002,73.924,30.356,49.228,49.471,-10.82,56.25,82.938,74.438,77.75,61.938,63.719,0.0,58.813,72.0,70.0,1000.0,200.0,0.413,402.0,71.813,71.25,-0.052,73.938,73.063,61.938,63.031,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.5,76.0,76.125,0.007,73.875,73.313,62.063,63.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,973.0,75.313,75.5,0.022,76.25,74.5,64.0,65.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.496,770.0,74.25,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.726,11.787,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.0,530.5,544.0,303.5,528.0,532.5,521.5,-0.004,11.191,0.0,29.38,3.398,0.661,-0.004,-0.0,-0.001,-0.0
8242007,1505,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3401.464,652.416,0.012,11.167,0.0,80.0,55.0,1.4,3129.5,3181.268,2578.288,767.394,59.238,74.604,74.284,74.632,53.296,1.227,4.082,0.641,100.0,80.0,80.552,51.563,0.0,72.036,73.795,73.896,73.924,31.895,48.287,48.451,-10.828,55.5,85.313,74.188,77.125,60.75,62.438,0.0,58.75,72.0,70.0,1000.0,200.0,0.414,401.75,71.938,71.25,-0.052,73.313,72.25,60.719,61.688,0.0,99.0,72.0,70.0,1000.0,200.0,0.813,987.0,76.0,76.188,0.007,73.375,72.625,60.844,62.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,970.5,75.313,75.5,0.014,76.063,74.438,62.813,64.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.497,771.5,74.25,74.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.703,11.781,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.0,530.0,544.0,303.5,528.0,532.5,521.0,0.015,11.279,0.0,25.707,3.401,0.652,-0.005,-0.0,-0.0,-0.0
8242007,1506,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3421.376,652.416,0.022,11.167,0.0,80.0,55.0,1.4,3129.5,3167.041,2582.243,775.894,58.484,74.286,73.863,74.526,53.082,1.227,4.086,0.645,100.0,80.0,84.563,51.45,0.0,71.929,74.017,74.002,73.924,35.778,50.377,50.053,-10.828,55.094,88.438,74.125,77.125,60.156,61.719,0.0,59.906,72.0,70.0,1000.0,200.0,0.4,394.75,71.938,71.25,-0.052,72.938,71.313,60.219,60.969,0.0,97.25,72.0,70.0,1000.0,200.0,0.813,986.0,76.0,76.188,0.007,72.938,72.125,60.344,61.781,0.0,96.875,72.0,70.0,1000.0,200.0,0.79,973.5,75.313,75.5,0.021,75.688,74.25,62.125,63.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.491,768.0,74.125,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.684,11.768,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,530.5,544.5,303.5,527.5,533.0,521.0,0.136,10.919,0.0,22.14,3.421,0.652,-0.005,-0.0,-0.001,0.0
8242007,1507,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3434.261,662.958,0.022,11.167,0.0,80.0,55.0,1.4,3122.25,3152.82,2566.447,767.333,58.7,74.286,73.653,74.315,53.403,1.223,4.061,0.645,100.0,80.0,84.899,51.675,0.0,72.036,73.943,74.002,73.924,35.924,51.004,51.073,-10.82,55.281,90.563,73.938,76.563,59.938,61.219,0.0,59.625,72.0,70.0,1000.0,200.0,0.407,399.0,71.938,71.25,-0.052,72.688,71.0,60.0,60.563,0.0,95.0,72.0,70.0,1000.0,200.0,0.807,983.5,76.0,76.188,0.007,72.5,71.813,60.25,61.375,0.0,97.188,72.0,70.0,1000.0,200.0,0.781,968.0,75.313,75.5,0.025,75.313,74.125,61.594,63.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.491,766.5,74.25,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.672,11.765,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,531.5,530.5,544.5,303.75,527.5,532.5,521.0,-0.007,11.218,0.0,23.494,3.434,0.663,-0.005,-0.0,-0.001,-0.0
8242007,1508,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3421.376,662.958,0.012,11.123,0.0,80.0,55.0,1.4,3120.75,3151.043,2578.288,764.781,58.7,73.862,73.127,73.892,53.51,1.215,4.082,0.652,100.0,80.0,84.843,51.983,0.0,72.144,73.943,74.002,73.924,35.851,51.004,51.073,-10.82,55.469,91.563,73.75,76.25,59.75,60.813,0.0,59.406,72.0,70.0,1000.0,200.0,0.411,400.5,71.938,71.25,-0.052,72.438,70.625,59.781,60.375,0.0,91.938,72.0,70.0,1000.0,200.0,0.797,977.0,75.75,76.188,0.007,72.313,71.563,59.844,60.969,0.0,94.688,72.0,70.0,1000.0,200.0,0.769,960.5,75.313,75.5,0.023,74.938,74.063,61.188,62.656,0.0,100.0,72.0,70.0,1000.0,200.0,0.493,766.5,74.25,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.667,11.755,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,531.5,531.0,544.5,303.25,528.0,533.0,521.0,-0.004,11.174,0.0,23.515,3.421,0.663,-0.005,-0.0,-0.001,-0.0
8242007,1509,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3440.117,658.272,0.022,11.152,0.0,80.0,55.0,1.4,3101.75,3147.489,2568.418,773.283,58.915,73.65,73.022,73.681,53.617,1.227,4.111,0.634,100.0,80.0,84.759,51.983,0.0,72.358,73.869,74.002,73.85,35.485,50.899,50.927,-10.82,55.625,92.5,73.75,76.125,59.563,60.625,0.0,59.344,72.0,70.0,1000.0,200.0,0.411,401.0,71.938,71.25,-0.052,72.125,70.375,59.5,59.938,0.0,89.875,72.0,70.0,1000.0,200.0,0.795,975.0,76.0,76.188,0.007,72.063,71.313,59.656,60.688,0.0,93.375,72.0,70.0,1000.0,200.0,0.768,959.0,75.313,75.5,0.024,74.938,73.813,60.938,62.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.492,767.0,74.25,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.663,11.747,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,532.0,530.5,544.5,303.5,528.0,533.0,521.0,-0.003,11.172,0.0,23.919,3.44,0.658,-0.005,-0.0,-0.001,-0.0
8242007,1510,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3457.687,662.958,0.012,11.108,0.0,80.0,55.0,1.4,3095.25,3131.501,2566.447,764.876,58.592,73.437,72.707,73.575,53.403,1.242,4.115,0.641,100.0,80.0,85.039,52.095,0.0,72.358,73.795,74.002,73.85,36.364,50.795,50.854,-10.82,55.813,93.063,73.313,75.938,59.125,60.219,0.0,58.719,72.0,70.0,1000.0,200.0,0.416,403.25,71.813,71.25,-0.052,72.125,70.063,59.281,59.75,0.0,87.875,72.0,70.0,1000.0,200.0,0.791,973.5,76.0,76.188,0.007,72.063,71.0,59.438,60.375,0.0,91.063,72.0,70.0,1000.0,200.0,0.746,944.5,75.313,75.5,0.026,74.625,73.625,60.5,61.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.497,771.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.688,11.764,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,532.0,530.0,545.0,303.5,528.5,533.0,521.0,0.003,11.153,0.0,22.35,3.458,0.663,-0.004,-0.0,-0.001,-0.0
8242007,1511,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3419.034,650.073,0.012,11.063,0.0,80.0,55.0,1.4,3075.5,3122.621,2548.747,760.895,58.484,73.331,72.496,73.47,53.51,1.227,4.082,0.659,100.0,80.0,85.769,52.347,0.0,72.466,73.869,74.002,73.924,37.39,51.317,51.364,-10.82,56.156,93.75,73.188,75.75,59.125,60.094,0.0,60.125,72.0,70.0,1000.0,200.0,0.399,394.75,71.938,71.25,-0.052,72.0,70.0,59.219,59.563,0.0,86.625,72.0,70.0,1000.0,200.0,0.776,963.0,76.063,76.188,0.007,71.875,70.938,59.438,60.188,0.0,90.0,72.0,70.0,1000.0,200.0,0.74,941.0,75.313,75.5,0.021,74.625,73.438,60.344,61.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.499,771.5,74.25,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.67,11.752,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,532.5,530.5,545.0,303.5,528.0,533.0,521.0,0.005,11.1,0.0,21.461,3.419,0.65,-0.005,-0.0,-0.001,-0.0
8242007,1512,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3444.802,659.444,0.012,11.108,0.0,80.0,55.0,1.4,3075.5,3119.071,2548.747,757.113,58.484,73.225,72.496,73.153,53.617,1.257,4.118,0.648,100.0,80.0,85.769,52.431,0.0,72.144,73.869,73.896,73.924,37.829,51.84,51.656,-10.82,56.125,94.188,73.188,75.938,59.031,60.094,0.0,59.281,72.0,70.0,1000.0,200.0,0.404,397.0,72.063,71.375,-0.052,71.75,70.0,59.0,59.438,0.0,83.188,72.0,70.0,1000.0,200.0,0.767,958.5,76.0,76.188,0.007,71.75,71.0,59.25,60.063,0.0,88.313,72.0,70.0,1000.0,200.0,0.742,942.5,75.313,75.5,0.021,74.375,73.25,60.031,61.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.502,776.5,74.25,74.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.681,11.764,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,533.0,530.0,545.0,303.5,528.0,533.0,521.0,0.024,10.962,0.0,21.318,3.445,0.659,-0.005,-0.0,-0.001,0.0
8242007,1513,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3449.488,655.93,0.012,11.108,0.0,80.0,55.0,1.4,3075.0,3115.52,2558.571,760.556,58.484,73.119,72.391,73.153,53.938,1.273,4.129,0.652,100.0,80.0,86.021,52.74,0.0,72.358,73.943,74.002,73.924,38.049,51.944,52.02,-10.82,56.25,94.75,73.125,75.438,59.125,60.0,0.0,58.406,72.0,70.0,1000.0,200.0,0.413,401.75,71.938,71.375,-0.052,71.625,69.938,59.219,59.438,0.0,80.813,72.0,70.0,1000.0,200.0,0.756,950.0,76.063,76.188,0.007,71.75,70.813,59.25,60.063,0.0,86.5,72.0,70.0,1000.0,200.0,0.734,937.0,75.438,75.75,0.025,74.25,72.938,59.969,61.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,782.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.675,11.759,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,533.0,530.5,545.0,303.5,528.5,533.0,521.0,-0.004,11.169,0.0,21.539,3.449,0.656,-0.004,-0.0,-0.001,-0.0
8242007,1514,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3458.858,652.416,0.012,11.227,0.0,80.0,55.0,1.4,3065.0,3111.969,2544.823,758.643,58.592,73.119,72.391,73.047,53.831,1.303,4.133,0.667,100.0,80.0,85.572,52.768,0.0,72.358,73.869,73.79,73.924,38.122,51.84,51.947,-10.82,56.594,95.063,73.0,75.625,59.031,60.0,0.0,57.906,72.0,70.0,1000.0,200.0,0.421,405.25,72.063,71.375,-0.052,71.563,69.938,59.219,59.438,0.0,79.25,72.0,70.0,1000.0,200.0,0.743,943.0,76.0,76.188,0.007,71.5,70.938,59.25,60.063,0.0,85.063,72.0,70.0,1000.0,200.0,0.722,928.5,75.438,75.5,0.02,73.813,72.875,59.813,60.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.0,74.25,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.667,11.755,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,533.0,531.0,545.5,303.5,528.5,533.0,521.0,-0.008,11.315,0.0,21.542,3.459,0.652,-0.005,-0.0,-0.0,-0.0
8242007,1515,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3408.492,661.786,0.012,11.212,0.0,80.0,55.0,1.4,3061.0,3101.322,2544.823,753.403,58.592,72.907,72.181,72.942,53.938,1.326,4.19,0.645,100.0,80.0,85.488,52.796,0.0,72.251,73.869,73.896,73.924,38.489,51.735,51.947,-10.82,56.469,95.063,73.0,75.438,59.031,60.0,0.0,57.844,72.0,70.0,1000.0,200.0,0.413,402.25,72.063,71.375,-0.052,71.563,69.813,59.0,59.438,0.0,76.75,72.0,70.0,1000.0,200.0,0.737,935.5,76.063,76.188,0.007,71.5,70.938,59.25,60.0,0.0,83.25,72.0,70.0,1000.0,200.0,0.702,915.5,75.438,75.5,0.024,73.813,72.75,59.813,60.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,74.25,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.667,11.751,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,533.0,531.0,546.0,303.5,528.0,533.0,521.0,0.024,11.391,0.0,20.94,3.408,0.662,-0.005,-0.0,-0.0,-0.0
8242007,1516,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3415.52,652.416,0.012,11.256,0.0,80.0,55.0,1.4,3042.5,3083.583,2544.823,745.363,58.807,73.013,72.286,72.942,54.045,1.356,4.201,0.637,100.0,80.0,85.881,52.992,0.0,72.573,74.017,73.896,73.924,38.855,52.049,52.165,-10.82,56.781,95.25,72.688,75.375,58.906,59.906,0.0,57.375,72.0,70.0,1000.0,200.0,0.418,403.75,71.938,71.375,-0.052,71.625,69.688,59.0,59.344,0.0,75.25,72.0,70.0,1000.0,200.0,0.715,924.5,76.063,76.188,0.007,71.313,71.188,59.156,59.781,0.0,81.125,72.0,70.0,1000.0,200.0,0.681,902.0,75.438,75.5,0.025,73.813,72.438,59.625,60.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,808.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.665,11.747,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,533.0,531.5,546.0,303.5,528.5,533.0,520.5,0.009,11.355,0.0,20.788,3.416,0.652,-0.004,-0.0,-0.0,-0.0
8242007,1517,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3453.001,657.101,0.012,11.286,0.0,80.0,55.0,1.4,3030.0,3083.583,2538.946,749.993,58.592,72.907,72.181,72.942,54.045,1.375,4.197,0.659,100.0,80.0,85.937,53.02,0.0,72.251,73.943,74.002,73.924,39.221,52.153,52.238,-10.82,56.906,95.313,72.938,75.063,59.031,59.781,0.0,56.656,72.0,70.0,1000.0,200.0,0.416,402.25,71.938,71.438,-0.052,71.563,69.688,59.0,59.344,0.0,74.0,72.0,70.0,1000.0,200.0,0.705,917.0,76.0,76.188,0.007,71.5,70.938,59.156,59.781,0.0,79.625,72.0,70.0,1000.0,200.0,0.67,895.0,75.313,75.75,0.023,73.688,72.375,59.625,60.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,810.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.691,11.762,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,533.0,532.0,546.0,304.0,528.5,533.5,520.5,-0.004,11.36,0.0,20.383,3.453,0.657,-0.004,-0.0,-0.001,-0.0
8242007,1518,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3388.58,650.073,0.012,11.301,0.0,80.0,55.0,1.4,3030.0,3058.766,2536.988,739.871,58.7,72.907,72.181,72.942,54.153,1.394,4.201,0.648,100.0,80.0,86.217,53.076,0.0,72.573,73.943,73.896,73.924,39.588,52.362,52.457,-10.82,57.094,95.438,72.688,75.375,59.125,59.906,0.0,57.563,72.0,70.0,1000.0,200.0,0.409,400.0,72.063,71.375,-0.052,71.438,69.5,59.0,59.438,0.0,73.0,72.0,70.0,1000.0,200.0,0.691,909.0,76.0,76.25,0.007,71.5,70.813,59.156,60.0,0.0,78.688,72.0,70.0,1000.0,200.0,0.657,886.5,75.438,75.5,0.022,73.5,72.188,59.406,60.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.558,817.0,74.25,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.681,11.745,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,533.0,533.0,546.5,303.5,528.5,533.5,520.5,0.005,11.385,0.0,20.175,3.389,0.65,-0.005,-0.0,-0.0,-0.0
8242007,1519,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3407.321,640.703,0.022,11.301,0.0,80.0,55.0,1.4,3012.5,3065.854,2535.031,737.423,58.807,72.907,72.181,72.942,54.26,1.402,4.223,0.652,100.0,80.0,86.133,53.188,0.0,72.788,73.943,73.896,73.924,39.807,52.571,52.675,-10.82,57.063,95.688,72.688,75.063,59.125,59.906,0.0,56.719,72.0,70.0,1000.0,200.0,0.414,402.5,72.063,71.375,-0.052,71.438,69.5,59.219,59.344,0.0,71.875,72.0,70.0,1000.0,200.0,0.67,895.5,76.0,76.188,0.007,71.625,70.938,59.25,60.0,0.0,78.5,72.0,70.0,1000.0,200.0,0.667,893.0,75.438,75.5,0.021,73.5,72.063,59.406,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.563,822.0,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.684,11.752,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,533.5,533.0,546.5,303.5,528.5,533.5,520.5,0.009,11.393,0.0,20.173,3.407,0.641,-0.005,-0.0,-0.0,-0.0
8242007,1520,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3382.723,648.902,0.022,11.286,0.0,80.0,55.0,1.4,3010.0,3048.136,2521.36,743.443,59.022,72.801,72.181,72.836,54.474,1.429,4.212,0.652,99.861,79.894,86.217,53.244,0.0,72.788,73.869,73.896,73.924,40.027,52.571,52.675,-10.82,57.188,95.688,72.688,75.063,59.125,59.906,0.0,56.188,72.0,70.0,1000.0,200.0,0.419,405.0,72.063,71.375,-0.052,71.125,69.688,59.0,59.344,0.0,69.563,72.0,70.0,1000.0,200.0,0.656,886.0,76.0,76.25,0.007,71.5,70.813,59.25,59.781,0.0,78.188,72.0,70.0,1000.0,200.0,0.646,878.5,75.438,75.5,0.021,73.25,71.813,59.406,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.574,830.5,74.25,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.694,11.754,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,533.0,533.0,546.5,303.5,529.0,533.5,520.5,0.045,11.38,0.0,19.8,3.383,0.649,-0.005,-0.0,-0.0,-0.0
8242007,1521,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3371.01,641.874,0.012,11.316,0.0,80.0,55.0,1.4,2999.0,3053.45,2519.41,740.872,59.022,72.801,72.181,72.836,54.581,1.44,4.23,0.667,99.642,79.789,86.386,53.272,0.0,72.895,73.869,73.896,73.85,40.394,52.884,52.821,-10.82,57.531,95.688,72.625,75.438,59.313,59.781,0.0,55.594,72.0,70.0,1000.0,200.0,0.423,406.75,72.063,71.375,-0.052,71.125,69.5,59.219,59.438,0.0,68.5,72.0,70.0,1000.0,200.0,0.642,876.0,76.063,76.188,0.007,71.5,70.938,59.25,60.0,0.0,76.813,72.0,70.0,1000.0,200.0,0.647,880.0,75.438,75.5,0.021,73.188,71.688,59.406,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.576,830.5,74.25,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.691,11.759,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,533.0,533.5,546.5,303.5,528.5,534.0,520.5,-0.008,11.259,0.0,19.504,3.371,0.642,-0.005,-0.0,-0.0,-0.0
8242007,1522,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3342.899,625.476,0.012,11.331,0.0,80.0,55.0,1.4,2982.0,3030.429,2505.789,731.06,58.807,72.907,72.076,72.836,54.474,1.493,4.212,0.645,99.078,79.281,86.133,53.468,0.0,72.788,73.869,74.002,73.924,40.54,52.884,53.039,-10.82,57.188,95.75,72.688,74.75,59.313,59.906,0.0,55.469,72.0,70.0,1000.0,200.0,0.419,404.25,72.063,71.438,-0.052,71.125,69.813,59.219,59.438,0.0,66.938,72.0,70.0,1000.0,200.0,0.616,856.0,76.063,76.25,0.007,71.313,71.0,59.438,60.0,0.0,75.25,72.0,70.0,1000.0,200.0,0.627,866.5,75.438,75.5,0.017,73.188,71.688,59.406,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.603,849.0,74.25,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.672,11.737,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,533.0,533.5,546.5,303.5,529.0,534.0,521.0,0.005,11.473,0.0,19.642,3.343,0.625,-0.005,-0.0,-0.0,-0.0
8242007,1523,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3318.302,624.305,0.012,11.331,0.0,80.0,55.0,1.4,2982.0,3018.04,2499.965,730.294,58.915,72.907,72.076,72.836,54.581,1.478,4.248,0.667,98.664,79.113,86.442,53.496,0.0,73.003,73.943,73.896,73.924,40.76,52.989,53.112,-10.82,57.563,95.813,72.688,74.75,59.313,60.0,0.0,55.406,72.0,70.0,1000.0,200.0,0.415,403.75,72.063,71.438,-0.052,71.125,69.938,59.281,59.438,0.0,66.188,72.0,70.0,1000.0,200.0,0.608,852.0,76.063,76.25,0.007,71.313,70.813,59.25,60.063,0.0,75.188,72.0,70.0,1000.0,200.0,0.628,866.5,75.438,75.75,0.026,73.188,71.563,59.406,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.595,844.0,74.25,74.188,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.658,11.721,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,533.0,534.0,547.0,303.75,528.5,534.0,520.5,0.005,11.445,0.0,19.409,3.318,0.624,-0.005,-0.0,-0.001,-0.0
8242007,1524,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3296.047,625.476,0.012,11.331,0.0,80.0,55.0,1.4,2965.25,3002.12,2478.678,727.722,59.022,73.119,72.496,73.047,54.688,1.478,4.183,0.63,98.11,78.632,86.217,53.496,0.0,73.003,73.795,73.896,73.85,41.053,53.093,53.258,-10.82,57.094,95.938,72.688,75.438,59.313,60.0,0.0,55.656,72.0,70.0,1000.0,200.0,0.413,400.75,72.188,71.438,-0.052,71.125,70.063,59.281,59.563,0.0,65.375,72.0,70.0,1000.0,200.0,0.605,850.5,76.063,76.25,0.007,71.188,71.313,59.438,60.063,0.0,75.063,72.0,70.0,1000.0,200.0,0.612,856.0,75.438,75.5,0.023,73.188,71.438,59.406,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.6,847.5,74.25,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.659,11.718,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,532.5,534.0,547.0,303.5,528.5,534.0,520.5,0.007,11.486,0.0,19.177,3.296,0.625,-0.006,-0.0,-0.0,-0.0
8242007,1525,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3218.741,610.249,0.012,11.331,0.0,80.0,55.0,1.4,2953.0,2979.14,2459.417,721.298,59.022,72.907,72.391,72.942,54.688,1.501,4.183,0.63,97.638,78.184,86.273,53.356,0.0,73.11,73.795,73.896,73.85,41.2,53.198,53.331,-10.82,57.156,95.938,72.5,75.125,59.313,60.0,0.0,54.906,72.0,70.0,1000.0,200.0,0.417,404.5,72.063,71.438,-0.052,71.125,70.375,59.281,59.563,0.0,65.375,72.0,70.0,1000.0,200.0,0.585,836.5,76.063,76.188,0.007,71.625,71.0,59.438,60.063,0.0,73.75,72.0,70.0,1000.0,200.0,0.587,837.5,75.438,75.75,0.023,73.063,71.438,59.406,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.6,846.5,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.673,11.729,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,532.5,534.0,547.0,303.5,529.0,534.5,520.5,0.007,11.457,0.0,19.06,3.219,0.61,-0.005,-0.0,-0.001,0.0
8242007,1526,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3232.797,606.735,0.012,11.316,0.0,80.0,55.0,1.4,2917.0,2980.907,2459.417,719.856,59.022,73.013,72.286,72.942,54.688,1.463,4.143,0.626,97.301,77.882,86.61,53.412,0.0,73.11,73.869,73.896,73.924,41.346,53.302,53.476,-10.82,57.094,95.875,72.5,75.063,59.469,60.0,0.0,55.469,72.0,70.0,1000.0,200.0,0.409,399.75,72.063,71.375,-0.052,71.125,70.625,59.281,59.563,0.0,64.0,72.0,70.0,1000.0,200.0,0.573,828.5,76.063,76.188,0.007,71.625,71.0,59.563,60.063,0.0,74.5,72.0,70.0,1000.0,200.0,0.609,853.0,75.438,75.5,0.025,73.063,71.25,59.406,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.587,838.0,74.125,74.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.668,11.734,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,532.0,534.0,547.0,303.5,529.0,534.0,520.5,0.024,11.481,0.0,19.032,3.233,0.607,-0.005,-0.0,-0.0,0.0
8242007,1527,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3169.546,602.05,0.012,11.39,0.0,80.0,55.0,1.4,2908.5,2961.476,2451.738,719.805,59.022,73.013,72.286,72.942,54.688,1.463,4.1,0.623,96.852,77.577,86.638,53.468,0.0,73.325,73.869,73.896,73.85,41.639,53.407,53.549,-10.82,57.406,95.813,72.625,75.063,59.469,60.0,0.0,55.0,72.0,70.0,1000.0,200.0,0.411,400.75,72.063,71.438,-0.052,71.25,70.5,59.438,59.563,0.0,63.531,72.0,70.0,1000.0,200.0,0.572,827.0,76.063,76.188,0.007,71.5,71.188,59.438,60.063,0.0,74.25,72.0,70.0,1000.0,200.0,0.59,839.5,75.438,75.75,0.022,73.0,71.25,59.406,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.589,841.0,74.125,74.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.68,11.743,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,532.0,534.0,547.0,303.5,528.5,534.0,520.5,-0.008,11.527,0.0,18.807,3.17,0.602,-0.005,-0.0,-0.001,0.0
8242007,1528,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3119.18,591.508,0.012,11.331,0.0,80.0,55.0,1.4,2892.75,2949.119,2436.42,711.58,59.345,73.119,72.286,73.047,54.795,1.497,4.079,0.623,96.401,77.148,86.386,53.552,0.0,73.54,73.795,73.896,73.85,41.712,53.511,53.622,-10.82,56.875,95.938,72.5,75.125,59.469,60.094,0.0,54.969,72.0,70.0,1000.0,200.0,0.414,401.5,72.188,71.375,-0.052,71.25,70.375,59.281,59.563,0.0,63.656,72.0,70.0,1000.0,200.0,0.543,808.0,76.063,76.188,0.007,71.5,71.313,59.438,60.063,0.0,73.875,72.0,70.0,1000.0,200.0,0.585,835.5,75.438,75.75,0.024,73.063,71.125,59.406,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.593,842.5,74.25,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.681,11.749,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,531.5,534.0,547.0,303.5,529.0,534.0,520.5,0.007,11.438,0.0,18.71,3.119,0.592,-0.006,-0.0,-0.001,-0.0
8242007,1529,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3116.838,592.679,0.012,11.39,0.0,80.0,55.0,1.4,2892.75,2935.003,2423.061,709.888,59.345,73.013,72.391,72.942,55.116,1.471,4.064,0.623,96.153,77.014,86.947,53.356,0.0,73.54,73.795,73.896,73.924,41.859,53.616,53.695,-10.82,57.313,95.875,72.5,75.25,59.469,60.0,0.0,55.188,72.0,70.0,1000.0,200.0,0.409,399.75,72.188,71.438,-0.052,71.25,70.313,59.281,59.563,0.0,62.344,72.0,70.0,1000.0,200.0,0.554,813.0,76.063,76.25,0.007,71.5,71.0,59.563,60.188,0.0,73.25,72.0,70.0,1000.0,200.0,0.583,834.0,75.438,75.5,0.019,73.0,71.125,59.406,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.584,835.0,74.125,74.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.694,11.757,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,534.0,547.0,303.5,529.5,534.0,521.0,0.015,11.467,0.0,18.689,3.117,0.593,-0.006,-0.0,-0.0,0.0
8242007,1530,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3045.388,578.624,0.012,11.301,0.0,80.0,55.0,1.4,2883.25,2917.369,2419.251,706.599,59.022,73.013,72.496,72.942,54.902,1.474,4.061,0.612,95.792,76.641,86.694,53.356,0.0,73.218,73.795,73.896,73.85,41.932,53.616,53.768,-10.828,57.063,95.938,72.5,75.375,59.469,60.094,0.0,54.906,72.0,70.0,1000.0,200.0,0.413,401.5,72.063,71.375,-0.052,71.25,70.375,59.5,59.75,0.0,62.906,72.0,70.0,1000.0,200.0,0.534,798.0,76.063,76.25,0.007,71.625,71.188,59.563,60.188,0.0,73.25,72.0,70.0,1000.0,200.0,0.571,826.0,75.5,75.75,0.02,73.0,71.063,59.406,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.596,842.5,74.125,74.125,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.703,11.764,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.0,534.0,547.0,303.5,529.0,534.0,520.5,0.007,11.448,0.0,18.543,3.045,0.579,-0.005,-0.0,-0.001,0.0
8242007,1531,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3078.185,576.281,0.022,11.39,0.0,80.0,55.0,1.4,2859.25,2917.369,2419.251,702.369,59.13,73.119,72.601,73.047,54.902,1.471,4.017,0.604,95.54,76.464,86.722,53.3,0.0,73.11,73.795,73.896,73.85,42.152,53.616,53.768,-10.82,57.281,95.813,72.5,75.063,59.469,60.094,0.0,55.5,72.0,70.0,1000.0,200.0,0.404,397.5,72.188,71.375,-0.052,71.25,70.625,59.438,59.75,0.0,61.625,72.0,70.0,1000.0,200.0,0.526,792.5,76.063,76.25,0.007,71.5,71.313,59.656,60.188,0.0,72.688,72.0,70.0,1000.0,200.0,0.58,833.5,75.438,75.5,0.021,73.0,70.938,59.406,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.579,833.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.698,11.764,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.0,534.0,547.0,303.5,529.0,534.0,521.0,0.012,11.541,0.0,18.34,3.078,0.576,-0.006,-0.0,-0.0,0.0
8242007,1532,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,3037.189,572.767,0.022,11.346,0.0,80.0,55.0,1.4,2847.25,2901.51,2404.048,699.847,59.13,73.013,72.391,73.047,54.902,1.455,3.963,0.608,95.189,76.22,86.89,53.412,0.0,73.218,73.869,74.002,73.924,42.372,53.72,53.913,-10.828,57.344,95.938,72.5,75.125,59.469,60.0,0.0,55.5,72.0,70.0,1000.0,200.0,0.406,398.5,72.188,71.438,-0.052,71.25,70.75,59.438,59.75,0.0,61.25,72.0,70.0,1000.0,200.0,0.526,790.5,76.063,76.188,0.007,71.688,71.188,59.656,60.188,0.0,73.375,72.0,70.0,1000.0,200.0,0.564,823.5,75.438,75.5,0.024,73.0,70.938,59.625,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.582,833.0,74.125,74.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.713,11.776,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.0,534.0,547.0,303.5,529.0,534.5,521.0,0.009,11.539,0.0,18.15,3.037,0.573,-0.006,-0.0,-0.0,0.0
8242007,1533,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2979.795,572.767,0.012,11.316,0.0,80.0,55.0,1.4,2847.25,2883.899,2400.256,695.277,59.238,73.225,72.601,73.153,55.116,1.459,3.981,0.59,94.898,75.92,87.311,53.356,0.0,73.54,73.869,73.896,73.85,42.445,53.72,53.986,-10.82,57.938,95.875,72.438,75.438,59.563,60.094,0.0,55.875,72.0,70.0,1000.0,200.0,0.405,397.0,72.188,71.438,-0.052,71.25,70.938,59.438,59.75,0.0,61.781,72.0,70.0,1000.0,200.0,0.508,780.0,76.063,76.25,0.007,71.5,71.313,59.563,60.188,0.0,72.563,72.0,70.0,1000.0,200.0,0.57,824.5,75.313,75.5,0.026,72.875,70.875,59.625,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.583,834.5,74.125,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.717,11.784,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.0,533.5,547.5,303.5,529.0,534.0,521.0,-0.008,11.583,0.0,18.102,2.98,0.573,-0.006,-0.0,-0.001,-0.0
8242007,1534,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2971.596,564.568,0.012,11.286,0.0,80.0,55.0,1.4,2833.5,2873.339,2392.681,688.706,59.238,73.225,72.601,73.153,55.223,1.474,3.967,0.597,94.587,75.709,87.087,53.384,0.0,73.755,73.869,73.896,73.85,42.518,54.033,54.132,-10.82,57.531,96.0,72.5,75.25,59.563,60.094,0.0,55.906,72.0,70.0,1000.0,200.0,0.406,398.0,72.188,71.438,-0.052,71.25,70.75,59.5,59.75,0.0,60.844,72.0,70.0,1000.0,200.0,0.509,779.0,76.063,76.188,0.007,71.75,71.188,59.656,60.313,0.0,72.813,72.0,70.0,1000.0,200.0,0.549,811.0,75.438,75.5,0.023,72.875,70.875,59.625,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.578,831.5,74.125,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.708,11.778,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,530.5,534.0,547.0,303.5,529.5,534.5,521.0,-0.008,11.383,0.0,18.168,2.972,0.565,-0.006,-0.0,-0.0,-0.0
8242007,1535,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2952.855,563.397,0.012,11.346,0.0,80.0,55.0,1.4,2819.0,2880.379,2390.789,688.693,59.238,73.225,72.601,73.259,55.223,1.44,3.942,0.601,94.517,75.603,87.227,53.496,0.0,73.647,73.795,73.896,73.85,42.665,53.929,54.132,-10.82,57.781,95.875,72.5,75.125,59.563,60.094,0.0,56.406,72.0,70.0,1000.0,200.0,0.4,395.25,72.188,71.438,-0.052,71.438,70.75,59.5,59.813,0.0,60.156,72.0,70.0,1000.0,200.0,0.5,773.5,76.063,76.188,0.007,71.75,71.188,59.656,60.313,0.0,73.625,72.0,70.0,1000.0,200.0,0.569,824.5,75.438,75.5,0.019,72.875,70.688,59.625,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.571,826.0,74.125,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.722,11.785,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,530.0,533.5,547.5,304.0,529.5,534.5,520.5,0.007,11.55,0.0,18.032,2.953,0.563,-0.006,-0.0,-0.0,-0.0
8242007,1536,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2895.461,564.568,0.012,11.42,0.0,80.0,55.0,1.4,2815.25,2852.233,2377.571,686.674,59.345,73.225,72.496,73.259,55.223,1.463,3.967,0.593,94.248,75.464,87.171,53.412,0.0,73.755,73.795,73.896,73.85,42.738,54.138,54.205,-10.82,57.625,95.938,72.438,75.25,59.563,60.094,0.0,56.625,72.0,70.0,1000.0,200.0,0.402,396.5,72.188,71.438,-0.052,71.438,70.75,59.5,59.813,0.0,60.969,72.0,70.0,1000.0,200.0,0.495,774.0,76.063,76.188,0.007,71.75,71.438,59.656,60.313,0.0,73.625,72.0,70.0,1000.0,200.0,0.555,813.0,75.438,75.75,0.021,72.875,70.688,59.625,60.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.575,830.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.716,11.783,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,530.0,533.5,547.0,303.5,529.5,534.5,521.0,0.007,11.487,0.0,18.15,2.895,0.565,-0.006,-0.0,-0.001,0.0
8242007,1537,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2881.406,558.712,0.012,11.36,0.0,80.0,55.0,1.4,2815.0,2853.991,2368.154,686.485,59.453,73.331,72.496,73.153,55.544,1.44,3.916,0.593,94.003,75.263,86.918,53.524,0.0,73.862,73.795,73.79,73.85,42.811,54.138,54.205,-10.82,57.063,95.938,72.313,75.125,59.563,60.094,0.0,56.031,72.0,70.0,1000.0,200.0,0.413,402.5,72.188,71.375,-0.052,71.25,70.938,59.5,59.813,0.0,60.375,72.0,70.0,1000.0,200.0,0.479,759.5,76.063,76.188,0.007,71.75,71.313,59.656,60.313,0.0,73.188,72.0,70.0,1000.0,200.0,0.554,813.0,75.438,75.5,0.02,72.688,70.875,59.625,60.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.577,830.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.711,11.776,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,530.0,534.0,547.0,303.5,530.5,534.0,521.0,-0.132,11.427,0.0,17.939,2.881,0.559,-0.006,-0.0,-0.0,0.0
