DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1538,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2901.318,559.883,0.022,11.346,0.0,80.0,55.0,1.4,2813.75,2857.508,2381.344,687.225,59.238,73.437,72.707,73.153,55.223,1.448,3.916,0.59,94.023,75.27,86.975,53.581,0.0,73.433,73.869,73.896,73.85,42.958,54.138,54.205,-10.82,56.875,95.813,72.5,74.875,59.563,60.094,0.0,55.688,72.0,70.0,1000.0,200.0,0.416,403.25,72.188,71.438,-0.052,71.438,70.938,59.5,59.813,0.0,59.281,72.0,70.0,1000.0,200.0,0.484,757.0,76.063,76.25,0.007,71.75,71.438,59.656,60.313,0.0,72.875,72.0,70.0,1000.0,200.0,0.571,826.0,75.438,75.75,0.022,72.688,70.688,59.625,60.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.567,824.5,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.717,11.787,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,530.0,534.0,547.0,303.5,530.0,534.5,521.5,-0.015,11.414,0.0,17.685,2.901,0.56,-0.006,-0.0,-0.001,0.0
8242007,1539,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2861.494,549.341,0.012,11.36,0.0,80.0,55.0,1.4,2813.75,2841.687,2364.393,684.754,59.238,73.331,72.707,73.364,55.116,1.444,3.88,0.59,93.799,75.152,86.778,53.524,0.0,73.433,73.795,73.896,73.924,43.031,54.138,54.278,-10.828,56.813,95.75,72.438,75.375,59.625,60.094,0.0,56.406,72.0,70.0,1000.0,200.0,0.403,397.25,72.188,71.438,-0.052,71.438,70.75,59.5,59.813,0.0,59.281,72.0,70.0,1000.0,200.0,0.469,750.0,76.063,76.188,0.007,71.75,71.438,59.563,60.188,0.0,73.563,72.0,70.0,1000.0,200.0,0.561,819.5,75.438,75.5,0.021,72.875,70.688,59.625,60.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.573,830.0,73.938,73.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.694,11.768,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.5,534.0,547.0,303.5,530.5,534.5,521.5,0.015,11.503,0.0,17.706,2.861,0.549,-0.006,-0.0,-0.0,0.0
8242007,1540,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2854.466,548.17,0.012,11.375,0.0,80.0,55.0,1.4,2797.0,2846.96,2370.036,679.452,59.238,73.225,72.812,73.153,55.223,1.433,3.902,0.582,93.626,74.914,86.975,53.44,0.0,73.54,73.795,73.896,73.85,43.178,54.138,54.278,-10.82,56.875,95.813,72.438,75.25,59.563,60.094,0.0,56.375,72.0,70.0,1000.0,200.0,0.405,399.75,72.188,71.438,-0.052,71.25,70.938,59.5,59.813,0.0,60.438,72.0,70.0,1000.0,200.0,0.466,746.0,76.063,76.188,0.007,71.75,71.438,59.656,60.313,0.0,72.938,72.0,70.0,1000.0,200.0,0.558,816.5,75.438,75.5,0.017,72.688,70.563,59.625,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.57,826.5,73.938,73.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.694,11.762,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,530.0,534.0,547.0,303.5,530.5,534.5,521.5,0.007,11.52,0.0,17.497,2.854,0.548,-0.006,-0.0,-0.0,-0.0
8242007,1541,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2838.068,550.513,0.022,11.435,0.0,80.0,55.0,1.4,2790.5,2827.633,2347.508,682.263,59.238,73.225,72.601,73.153,55.223,1.455,3.88,0.579,93.387,74.715,87.059,53.468,0.0,73.433,73.795,73.79,73.85,43.104,54.138,54.205,-10.82,57.063,95.75,72.438,75.25,59.469,60.094,0.0,55.438,72.0,70.0,1000.0,200.0,0.418,405.25,72.188,71.438,-0.052,71.438,70.938,59.5,59.813,0.0,58.563,72.0,70.0,1000.0,200.0,0.459,741.5,76.063,76.188,0.007,71.5,71.438,59.656,60.188,0.0,72.813,72.0,70.0,1000.0,200.0,0.54,803.5,75.313,75.5,0.021,72.875,70.688,59.625,60.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.579,831.5,73.813,73.938,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.694,11.765,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.5,534.0,547.0,303.5,530.5,534.5,521.5,-0.242,11.504,0.0,17.591,2.838,0.551,-0.006,-0.0,-0.001,0.0
8242007,1542,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2793.558,544.656,0.012,11.509,0.0,80.0,55.0,1.4,2770.5,2810.078,2353.13,668.655,59.238,73.225,72.496,73.153,55.223,1.452,3.852,0.579,93.216,74.566,87.339,53.524,0.0,73.433,73.795,73.896,73.85,43.251,54.242,54.35,-10.82,57.5,95.875,72.438,74.75,59.563,60.094,0.0,56.938,72.0,70.0,1000.0,200.0,0.401,394.75,72.188,71.438,-0.052,71.125,70.938,59.5,59.813,0.0,57.594,72.0,70.0,1000.0,200.0,0.457,740.0,76.063,76.188,0.007,71.688,71.188,59.656,60.188,0.0,72.688,72.0,70.0,1000.0,200.0,0.537,801.0,75.438,75.5,0.022,72.563,70.563,59.625,60.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.573,828.5,73.938,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.681,11.755,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.5,534.0,547.5,303.5,529.5,534.5,521.5,0.007,11.622,0.0,17.701,2.794,0.545,-0.006,-0.0,-0.0,-0.0
8242007,1543,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2758.419,542.313,0.022,11.464,0.0,80.0,55.0,1.4,2756.25,2799.551,2330.689,667.346,59.453,73.331,72.707,73.364,55.437,1.436,3.826,0.582,93.004,74.421,87.227,53.665,0.0,73.647,73.721,73.79,73.85,44.35,54.242,54.35,-10.82,56.906,95.875,72.438,75.125,59.563,60.0,0.0,56.906,72.0,70.0,1000.0,200.0,0.402,397.25,72.313,71.563,-0.052,71.25,71.125,59.5,59.813,0.0,57.125,72.0,70.0,1000.0,200.0,0.438,726.0,76.063,76.188,0.007,71.875,71.188,59.656,60.313,0.0,72.625,72.0,70.0,1000.0,200.0,0.546,807.5,75.313,75.5,0.021,72.688,70.438,59.625,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.57,825.0,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.691,11.762,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,529.5,534.5,547.5,303.5,530.0,534.5,521.5,0.041,11.589,0.0,15.881,2.758,0.542,-0.006,-0.0,-0.001,0.0
8242007,1544,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2806.442,543.485,0.012,11.509,0.0,80.0,55.0,1.4,2756.25,2822.365,2341.895,677.973,59.453,73.331,72.707,73.364,55.544,1.429,3.837,0.579,92.976,74.415,87.143,53.749,0.0,73.54,73.721,73.896,73.85,42.518,54.556,54.715,-10.828,56.969,95.813,72.313,74.688,59.563,60.219,0.0,56.219,72.0,70.0,1000.0,200.0,0.413,401.25,72.188,71.438,-0.052,71.438,70.938,59.5,59.813,0.0,58.094,72.0,70.0,1000.0,200.0,0.442,727.5,76.0,76.25,0.007,71.875,71.188,59.656,60.313,0.0,72.313,72.0,70.0,1000.0,200.0,0.554,814.5,75.438,75.5,0.025,72.563,70.438,59.625,60.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.565,822.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.7,11.765,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.5,534.0,547.0,303.5,530.0,534.5,521.5,0.009,11.661,0.0,19.457,2.806,0.543,-0.006,-0.0,-0.0,0.0
8242007,1545,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2736.164,545.827,0.012,11.479,0.0,80.0,55.0,1.4,2761.5,2804.814,2336.288,672.315,59.238,73.119,72.601,73.153,55.223,1.417,3.859,0.579,92.903,74.334,85.993,53.609,0.0,73.54,73.795,73.79,73.85,41.2,53.511,53.695,-10.82,57.063,95.75,72.438,75.625,59.469,60.0,0.0,55.844,72.0,70.0,1000.0,200.0,0.416,403.0,72.188,71.438,-0.052,71.25,71.0,59.438,59.813,0.0,57.281,72.0,70.0,1000.0,200.0,0.44,727.5,76.063,76.25,0.007,71.688,71.313,59.438,60.188,0.0,72.688,72.0,70.0,1000.0,200.0,0.541,804.0,75.438,75.75,0.021,72.563,70.375,59.625,60.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.564,821.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.691,11.757,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.5,534.0,547.0,303.5,530.0,534.5,521.5,-0.132,11.651,0.0,19.888,2.736,0.546,-0.006,-0.0,-0.001,0.0
8242007,1546,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2711.567,536.457,0.022,11.405,0.0,80.0,55.0,1.4,2759.5,2783.771,2326.96,665.545,58.807,73.119,72.601,73.153,54.688,1.455,3.855,0.586,92.773,74.257,85.712,53.272,0.0,73.433,73.721,73.79,73.85,40.613,52.884,53.039,-10.82,56.844,95.625,72.313,75.438,59.125,59.906,0.0,56.094,72.0,70.0,1000.0,200.0,0.411,399.25,72.188,71.438,-0.052,71.25,70.75,59.219,59.563,0.0,57.375,72.0,70.0,1000.0,200.0,0.432,717.5,76.063,76.25,0.007,71.688,71.188,59.25,60.063,0.0,72.063,72.0,70.0,1000.0,200.0,0.529,795.0,75.438,75.5,0.021,72.563,70.375,59.406,60.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.575,830.5,73.813,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.683,11.752,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,529.0,534.5,547.0,303.5,530.5,534.5,522.0,0.041,11.549,0.0,19.654,2.712,0.536,-0.006,-0.0,-0.0,-0.0
8242007,1547,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2720.937,535.286,0.022,11.509,0.0,80.0,55.0,1.4,2732.0,2778.513,2321.373,668.901,58.592,73.331,72.707,73.364,54.474,1.444,3.837,0.582,92.482,74.015,85.656,52.908,0.0,73.433,73.795,73.896,73.776,40.247,52.466,52.675,-10.82,56.5,95.375,72.313,75.438,58.906,59.594,0.0,56.719,72.0,70.0,1000.0,200.0,0.404,396.25,72.188,71.438,-0.052,71.25,70.625,58.875,59.438,0.0,55.594,72.0,70.0,1000.0,200.0,0.422,711.0,76.063,76.25,0.007,71.688,71.188,58.938,59.781,0.0,71.938,72.0,70.0,1000.0,200.0,0.53,796.5,75.313,75.5,0.021,72.5,70.375,59.219,60.219,0.0,100.0,72.0,70.0,1000.0,200.0,0.574,828.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.701,11.768,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.5,534.5,547.0,303.5,531.0,535.0,522.0,-0.004,11.706,0.0,19.839,2.721,0.535,-0.006,-0.0,-0.001,0.0
8242007,1548,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2671.743,532.943,0.022,11.494,0.0,80.0,55.0,1.4,2732.0,2762.747,2319.512,660.907,58.161,73.119,72.496,73.153,54.045,1.444,3.769,0.582,92.183,73.913,86.077,52.684,0.0,73.218,73.721,73.896,73.85,40.101,52.362,52.457,-10.828,56.531,95.375,72.313,74.75,58.75,59.375,0.0,56.75,72.0,70.0,1000.0,200.0,0.403,397.0,72.188,71.438,-0.052,71.25,70.625,58.781,59.344,0.0,56.094,72.0,70.0,1000.0,200.0,0.405,695.0,76.063,76.25,0.007,71.75,70.938,58.875,59.688,0.0,72.0,72.0,70.0,1000.0,200.0,0.531,799.0,75.438,75.75,0.021,72.375,70.25,59.031,59.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.577,831.5,73.813,73.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.701,11.768,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.0,534.5,547.0,303.5,530.0,535.0,521.5,0.016,11.583,0.0,19.699,2.672,0.533,-0.006,-0.0,-0.001,0.0
8242007,1549,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2676.428,516.545,0.012,11.539,0.0,80.0,55.0,1.4,2716.25,2748.743,2304.653,659.975,57.946,73.119,72.496,73.047,53.724,1.452,3.711,0.586,92.008,73.659,86.133,52.515,0.0,73.11,73.795,74.002,73.85,39.734,52.153,52.384,-10.82,56.313,95.375,72.313,74.75,58.406,59.313,0.0,55.875,72.0,70.0,1000.0,200.0,0.417,403.25,72.188,71.438,-0.052,71.0,70.75,58.594,59.156,0.0,55.625,72.0,70.0,1000.0,200.0,0.392,682.5,76.063,76.188,0.007,71.688,71.0,58.656,59.5,0.0,71.5,72.0,70.0,1000.0,200.0,0.528,794.0,75.438,75.75,0.021,72.313,70.25,58.813,59.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.573,828.0,73.938,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.692,11.764,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.0,534.5,547.0,303.5,530.0,534.5,521.5,0.003,11.754,0.0,20.249,2.676,0.517,-0.006,-0.0,-0.001,-0.0
8242007,1550,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2653.002,522.401,0.012,11.509,0.0,80.0,55.0,1.4,2709.5,2734.748,2300.946,654.83,57.946,73.225,72.707,73.259,53.724,1.436,3.751,0.568,91.909,73.552,86.273,52.263,0.0,73.54,73.795,73.79,73.85,39.221,51.944,52.165,-10.82,56.469,95.375,72.313,75.063,58.313,59.219,0.0,55.656,72.0,70.0,1000.0,200.0,0.417,403.5,72.188,71.438,-0.052,71.125,70.5,58.375,58.969,0.0,54.625,72.0,70.0,1000.0,200.0,0.386,679.5,76.063,76.188,0.007,71.625,70.938,58.531,59.375,0.0,71.188,72.0,70.0,1000.0,200.0,0.525,792.5,75.438,75.5,0.021,72.063,70.063,58.719,59.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.568,824.5,73.75,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.694,11.757,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.5,534.5,547.5,303.75,530.0,534.5,521.5,-0.132,11.709,0.0,20.669,2.653,0.522,-0.006,-0.0,-0.0,0.0
8242007,1551,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2619.034,518.887,0.012,11.479,0.0,80.0,55.0,1.4,2696.25,2717.267,2276.927,653.421,57.839,73.331,72.601,73.259,53.51,1.459,3.765,0.593,91.688,73.494,86.358,52.151,0.0,73.54,73.795,73.79,73.776,38.708,51.631,51.728,-10.82,56.656,95.438,72.313,75.063,58.219,58.875,0.0,55.5,72.0,70.0,1000.0,200.0,0.419,402.5,72.188,71.438,-0.052,71.25,70.5,58.219,58.844,0.0,54.094,72.0,70.0,1000.0,200.0,0.387,680.5,76.063,76.125,0.007,71.313,70.688,58.375,59.125,0.0,70.938,72.0,70.0,1000.0,200.0,0.507,776.5,75.313,75.5,0.021,72.313,70.063,58.5,59.594,0.0,100.0,72.0,70.0,1000.0,200.0,0.572,828.0,73.75,73.75,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.709,11.768,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.5,534.5,547.5,303.5,530.0,534.5,522.0,0.046,11.565,0.0,20.739,2.619,0.519,-0.006,-0.0,-0.001,0.0
8242007,1552,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2587.409,507.174,0.012,11.509,0.0,80.0,55.0,1.4,2671.5,2703.293,2273.244,648.936,57.623,73.119,72.286,72.942,53.296,1.471,3.722,0.579,91.263,73.042,86.358,52.011,0.0,73.54,73.869,73.896,73.85,38.489,51.422,51.51,-10.82,56.25,95.563,72.125,74.688,57.875,58.781,0.0,56.313,72.0,70.0,1000.0,200.0,0.405,398.0,72.188,71.438,-0.052,71.25,70.375,58.063,58.625,0.0,53.719,72.0,70.0,1000.0,200.0,0.371,665.0,76.063,76.188,0.007,71.5,70.813,58.094,59.0,0.0,69.063,72.0,70.0,1000.0,200.0,0.495,770.0,75.438,75.438,0.024,72.063,70.0,58.406,59.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.583,836.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.709,11.775,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,534.5,547.0,303.75,531.5,534.5,522.0,-0.008,11.587,0.0,20.796,2.587,0.507,-0.006,-0.0,0.0,0.0
8242007,1553,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2588.58,504.832,0.022,11.435,0.0,80.0,55.0,1.4,2671.5,2696.31,2269.563,646.483,57.085,73.013,72.286,72.942,52.868,1.455,3.7,0.579,90.964,72.857,86.273,51.759,0.0,73.11,73.795,73.896,73.924,38.269,51.108,51.291,-10.82,55.906,95.5,72.0,74.75,57.75,58.563,0.0,56.781,72.0,70.0,1000.0,200.0,0.402,396.0,72.188,71.438,-0.052,71.25,70.5,57.781,58.531,0.0,53.094,72.0,70.0,1000.0,200.0,0.371,668.5,76.063,76.188,0.007,71.625,70.438,57.969,58.906,0.0,69.938,72.0,70.0,1000.0,200.0,0.489,766.0,75.438,75.5,0.021,72.0,70.0,58.219,59.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.574,829.0,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.706,11.768,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.5,534.5,547.5,303.5,531.5,534.5,522.0,0.028,11.598,0.0,20.666,2.589,0.505,-0.006,-0.0,-0.0,0.0
8242007,1554,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2520.645,502.489,0.022,11.42,0.0,80.0,55.0,1.4,2663.75,2678.862,2260.375,646.196,57.193,73.225,72.496,73.153,52.868,1.459,3.7,0.553,90.838,72.676,86.554,51.619,0.0,73.325,73.795,73.79,73.85,38.122,51.004,51.219,-10.82,55.75,95.563,72.0,74.125,57.625,58.281,0.0,56.188,72.0,70.0,1000.0,200.0,0.399,395.5,72.188,71.438,-0.052,71.0,70.5,57.688,58.219,0.0,52.844,72.0,70.0,1000.0,200.0,0.364,659.5,76.063,76.188,0.007,71.5,70.438,57.781,58.625,0.0,69.813,72.0,70.0,1000.0,200.0,0.493,766.0,75.438,75.5,0.024,72.0,69.875,58.031,59.156,0.0,100.0,72.0,70.0,1000.0,200.0,0.575,829.5,73.75,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.717,11.784,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,534.5,547.5,303.5,531.0,534.5,522.0,-0.242,11.611,0.0,20.758,2.521,0.502,-0.006,-0.0,-0.0,0.0
8242007,1555,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2476.135,494.29,0.012,11.301,0.0,80.0,55.0,1.4,2645.75,2654.46,2240.227,634.881,56.87,72.907,72.286,73.153,52.547,1.478,3.639,0.56,90.263,72.364,86.61,51.422,0.0,73.11,73.869,73.79,73.85,37.976,50.899,51.073,-10.82,55.781,95.625,71.938,74.75,57.5,58.281,0.0,55.25,72.0,70.0,1000.0,200.0,0.405,398.5,72.188,71.375,-0.052,71.0,70.5,57.469,58.125,0.0,50.844,72.0,70.0,1000.0,200.0,0.351,650.0,76.063,76.188,0.007,71.313,70.813,57.656,58.5,0.0,68.563,72.0,70.0,1000.0,200.0,0.475,751.5,75.438,75.5,0.024,71.813,69.875,57.938,58.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.584,835.0,73.75,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.716,11.78,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,535.0,547.5,303.75,531.5,534.5,522.0,0.003,11.453,0.0,20.543,2.476,0.494,-0.006,-0.0,-0.0,-0.0
8242007,1556,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2489.019,497.804,0.022,11.375,0.0,80.0,55.0,1.4,2632.0,2640.53,2236.573,637.633,56.977,72.907,72.286,73.153,52.547,1.474,3.643,0.575,89.797,72.136,86.442,51.114,0.0,73.325,73.869,73.79,73.85,37.756,50.795,50.927,-10.828,55.813,95.625,71.938,74.688,57.188,58.063,0.0,55.031,72.0,70.0,1000.0,200.0,0.409,399.25,72.188,71.438,-0.052,71.125,70.5,57.375,58.031,0.0,50.594,72.0,70.0,1000.0,200.0,0.336,638.5,76.063,76.188,0.007,71.313,70.688,57.469,58.375,0.0,67.438,72.0,70.0,1000.0,200.0,0.471,750.5,75.313,75.5,0.023,71.813,69.813,57.625,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.582,833.5,73.625,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.724,11.778,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,535.0,547.5,303.5,531.0,534.0,522.0,0.005,11.49,0.0,20.795,2.489,0.498,-0.006,-0.0,-0.001,-0.0
8242007,1557,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2421.084,488.433,0.022,11.346,0.0,80.0,55.0,1.4,2614.25,2630.089,2225.631,634.834,56.655,72.907,72.181,73.047,52.44,1.455,3.592,0.557,89.597,71.727,86.638,51.086,0.0,73.433,73.795,73.896,73.85,37.61,50.69,50.854,-10.82,55.844,95.75,72.0,74.25,57.125,57.969,0.0,55.25,72.0,70.0,1000.0,200.0,0.401,395.5,72.313,71.438,-0.052,71.0,70.625,57.156,57.906,0.0,50.344,72.0,70.0,1000.0,200.0,0.342,639.5,76.063,76.188,0.007,71.5,70.625,57.281,58.188,0.0,68.563,72.0,70.0,1000.0,200.0,0.462,744.0,75.438,75.5,0.02,71.688,69.813,57.563,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.58,832.5,73.75,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.722,11.778,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,535.0,547.5,303.5,530.5,534.0,522.0,0.012,11.488,0.0,20.858,2.421,0.488,-0.007,-0.0,-0.0,-0.0
8242007,1558,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2389.458,486.091,0.022,11.271,0.0,80.0,55.0,1.4,2599.5,2612.7,2205.637,625.333,56.655,72.907,72.181,72.73,52.44,1.463,3.607,0.542,89.181,71.358,86.273,50.75,0.0,73.218,73.795,73.896,73.85,37.39,50.481,50.709,-10.82,55.375,95.813,71.938,74.688,57.0,57.781,0.0,54.469,72.0,70.0,1000.0,200.0,0.404,398.0,72.188,71.438,-0.052,71.125,70.5,57.031,57.625,0.0,49.656,72.0,70.0,1000.0,200.0,0.319,621.0,76.0,76.188,0.007,71.313,70.438,57.188,58.0,0.0,67.563,72.0,70.0,1000.0,200.0,0.466,746.5,75.438,75.5,0.025,71.5,69.688,57.344,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.581,832.5,73.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.716,11.77,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,535.0,547.5,303.75,531.0,534.0,522.5,0.012,11.467,0.0,20.839,2.389,0.486,-0.006,-0.0,-0.0,0.0
8242007,1559,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2390.63,482.577,0.012,11.227,0.0,80.0,55.0,1.4,2599.5,2581.441,2194.77,625.462,56.439,72.801,72.076,72.73,52.119,1.49,3.571,0.542,88.708,71.102,86.498,50.834,0.0,73.218,73.795,73.79,73.85,37.243,50.586,50.49,-10.82,55.281,95.813,71.938,74.875,56.719,57.594,0.0,55.0,72.0,70.0,1000.0,200.0,0.395,392.5,72.188,71.375,-0.052,71.0,70.5,56.938,57.625,0.0,50.031,72.0,70.0,1000.0,200.0,0.314,611.0,76.125,76.188,0.007,71.313,70.375,57.094,57.906,0.0,66.563,72.0,70.0,1000.0,200.0,0.449,735.5,75.438,75.5,0.019,71.5,69.5,57.219,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.586,836.5,73.625,73.563,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.709,11.781,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.5,535.5,547.5,303.5,530.5,534.0,522.0,-0.132,11.146,0.0,20.647,2.391,0.483,-0.006,-0.0,-0.0,-0.0
8242007,1600,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2328.551,473.206,0.012,11.286,0.0,80.0,55.0,1.4,2573.5,2572.767,2180.319,621.006,56.009,72.907,72.181,72.836,51.905,1.478,3.571,0.553,88.318,70.812,86.694,50.441,0.0,72.895,73.721,73.79,73.776,37.023,50.272,50.345,-10.82,55.5,95.813,71.813,74.688,56.625,57.469,0.0,55.125,72.0,70.0,1000.0,200.0,0.392,390.5,72.188,71.438,-0.052,71.125,70.375,56.75,57.406,0.0,48.719,72.0,70.0,1000.0,200.0,0.312,610.5,76.063,76.188,0.007,71.188,70.625,56.906,57.813,0.0,65.75,72.0,70.0,1000.0,200.0,0.438,723.5,75.438,75.5,0.023,71.313,69.438,56.906,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.582,834.0,73.625,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.705,11.781,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,527.5,535.5,547.5,303.75,530.0,533.5,522.0,0.01,11.348,0.0,20.874,2.329,0.473,-0.006,-0.0,-0.0,-0.0
8242007,1601,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2286.384,472.035,0.012,11.286,0.0,80.0,55.0,1.4,2553.75,2553.699,2171.31,608.969,55.901,72.801,72.181,72.73,51.69,1.467,3.52,0.553,87.852,70.318,86.862,50.273,0.0,73.003,73.795,73.79,73.85,37.023,50.168,50.272,-10.82,55.281,95.813,71.813,74.188,56.438,57.375,0.0,55.125,72.0,70.0,1000.0,200.0,0.391,390.75,72.313,71.438,-0.052,71.0,70.375,56.563,57.313,0.0,48.063,72.0,70.0,1000.0,200.0,0.306,604.0,76.063,76.188,0.007,71.188,70.625,56.813,57.75,0.0,65.188,72.0,70.0,1000.0,200.0,0.419,710.0,75.438,75.5,0.021,71.313,69.25,56.906,57.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.583,833.5,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.757,11.828,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,535.0,547.5,303.75,531.0,533.5,522.0,-0.132,11.375,0.0,20.76,2.286,0.472,-0.007,-0.0,-0.0,-0.0
8242007,1602,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2302.782,461.493,0.022,11.331,0.0,80.0,55.0,1.4,2532.25,2538.114,2137.238,609.366,55.901,73.119,72.496,72.942,51.69,1.486,3.502,0.542,87.402,70.007,86.834,50.021,0.0,73.218,73.795,73.684,73.776,36.804,50.168,50.126,-10.82,55.25,95.938,71.5,74.25,56.344,57.063,0.0,54.5,72.0,70.0,1000.0,200.0,0.393,391.5,72.188,71.438,-0.052,71.0,70.5,56.438,57.125,0.0,48.063,72.0,70.0,1000.0,200.0,0.288,586.5,76.125,76.188,0.007,71.188,70.438,56.813,57.594,0.0,65.0,72.0,70.0,1000.0,200.0,0.425,713.5,75.5,75.5,0.022,71.188,69.188,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.585,836.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.762,11.831,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,535.0,547.5,303.75,529.5,533.5,522.0,0.004,11.295,0.0,20.959,2.303,0.461,-0.006,-0.0,0.0,-0.0
8242007,1603,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2192.679,459.151,0.022,11.197,0.0,80.0,55.0,1.4,2503.5,2513.897,2155.14,601.224,55.794,72.801,72.181,72.73,51.583,1.482,3.473,0.527,87.01,69.612,86.778,49.993,0.0,73.218,73.795,73.79,73.776,36.657,49.855,50.053,-10.828,55.188,96.063,71.5,74.188,56.125,56.969,0.0,54.406,72.0,70.0,1000.0,200.0,0.391,390.5,72.063,71.375,-0.052,71.0,70.5,56.344,57.0,0.0,48.0,72.0,70.0,1000.0,200.0,0.276,576.5,76.063,76.188,0.007,71.188,70.438,56.5,57.344,0.0,64.5,72.0,70.0,1000.0,200.0,0.41,702.0,75.438,75.5,0.02,71.188,69.188,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.584,838.0,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.763,11.838,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,535.5,547.5,303.75,530.0,533.5,522.0,0.084,11.365,0.0,20.827,2.193,0.459,-0.005,-0.0,-0.0,-0.0
8242007,1604,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2177.452,453.294,0.022,11.286,0.0,80.0,55.0,1.4,2503.5,2493.166,2121.186,595.748,55.363,72.801,72.181,72.836,51.262,1.474,3.452,0.531,86.507,69.255,87.059,49.825,0.0,72.895,73.721,73.79,73.776,36.511,49.75,49.908,-10.82,55.406,96.0,71.75,73.875,56.0,56.906,0.0,53.781,72.0,70.0,1000.0,200.0,0.387,386.75,72.188,71.438,-0.052,71.125,70.313,56.25,56.938,0.0,46.656,72.0,70.0,1000.0,200.0,0.274,575.0,76.063,76.25,0.007,70.938,70.625,56.5,57.344,0.0,64.875,72.0,70.0,1000.0,200.0,0.397,690.5,75.438,75.5,0.021,71.125,69.063,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.588,838.0,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.765,11.838,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,535.5,547.5,303.75,530.0,533.5,522.0,0.018,11.421,0.0,20.995,2.177,0.453,-0.006,-0.0,-0.0,-0.0
8242007,1605,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2178.624,447.438,0.012,11.271,0.0,80.0,55.0,1.4,2485.0,2482.81,2122.967,596.644,55.255,72.801,72.286,72.942,51.155,1.49,3.441,0.531,86.103,68.892,87.059,49.713,0.0,72.895,73.795,73.79,73.776,36.437,49.646,49.908,-10.82,55.125,96.125,71.5,74.75,55.906,56.75,0.0,53.938,72.0,70.0,1000.0,200.0,0.388,389.75,72.188,71.438,-0.052,71.25,70.5,56.125,56.781,0.0,47.594,72.0,70.0,1000.0,200.0,0.267,562.5,76.063,76.188,0.007,71.063,70.188,56.188,57.125,0.0,63.688,72.0,70.0,1000.0,200.0,0.389,682.0,75.313,75.5,0.017,71.125,68.875,56.344,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.582,834.0,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.775,11.847,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,535.5,547.5,303.75,530.0,533.0,522.0,0.046,11.495,0.0,21.083,2.179,0.447,-0.006,-0.0,-0.0,-0.0
8242007,1606,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,2094.29,439.239,0.022,11.212,0.0,80.0,55.0,1.4,2467.5,2444.894,2114.069,580.973,55.148,72.695,72.181,72.73,51.048,1.543,3.423,0.524,85.69,68.622,87.143,49.46,0.0,72.895,73.795,73.79,73.776,36.364,49.646,49.762,-10.82,55.0,96.25,71.438,74.188,55.813,56.563,0.0,52.719,72.0,70.0,1000.0,200.0,0.389,391.0,72.188,71.438,-0.052,71.25,70.5,55.938,56.688,0.0,46.281,72.0,70.0,1000.0,200.0,0.273,571.0,76.063,76.188,0.007,71.188,70.188,56.094,57.125,0.0,62.406,72.0,70.0,1000.0,200.0,0.393,688.5,75.438,75.5,0.018,70.938,68.875,56.344,57.344,0.0,0.02,72.0,70.0,1000.0,200.0,0.523,780.0,73.563,73.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.763,11.836,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,535.0,547.5,303.75,530.0,533.0,522.5,0.084,11.31,0.0,20.859,2.094,0.439,-0.006,-0.0,-0.0,-0.0
8242007,1607,1.0,1.0,1.0,1.0,100.0,98.207,40.0,40.0,40.0,1.0,1.0,1631.625,407.613,0.022,11.242,0.0,80.0,55.0,1.4,2168.5,2091.076,1953.223,449.739,54.825,72.801,72.181,72.73,50.727,1.92,3.117,0.549,82.216,68.048,85.18,49.32,0.0,72.895,73.795,73.79,73.776,36.218,49.123,49.325,-10.82,54.438,96.375,71.438,73.875,55.406,56.344,0.0,49.688,72.0,70.0,1000.0,200.0,0.412,400.75,72.188,71.375,-0.052,70.938,70.5,55.75,56.5,0.0,44.281,72.0,70.0,1000.0,200.0,0.263,560.5,76.063,76.125,0.007,70.938,70.625,55.875,56.813,0.0,60.156,72.0,70.0,1000.0,200.0,0.388,685.0,75.438,75.5,0.024,70.875,69.063,56.219,57.438,0.0,19.344,72.0,70.0,1000.0,200.0,0.173,420.75,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.774,11.839,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,534.5,547.0,303.5,530.0,533.0,522.5,0.084,11.418,0.0,20.462,1.632,0.408,-0.006,-0.0,-0.0,-0.0
8242007,1608,1.0,1.0,1.0,1.0,100.0,80.815,40.0,40.0,40.0,1.0,1.0,1226.354,337.335,0.012,11.182,0.0,80.0,55.0,1.4,2168.5,1649.922,1679.781,314.888,53.856,72.801,72.076,72.73,49.228,2.118,2.818,0.538,78.438,63.838,82.768,48.648,0.0,73.003,73.721,73.79,73.776,36.144,47.974,48.16,-10.828,53.281,95.563,71.5,74.75,54.5,55.656,0.0,48.094,72.0,70.0,1000.0,200.0,0.412,402.5,72.188,71.438,-0.052,71.125,70.313,55.031,55.906,0.0,41.5,72.0,70.0,1000.0,200.0,0.267,565.0,76.063,76.188,0.007,71.313,70.688,55.281,56.594,0.0,19.516,72.0,70.0,1000.0,200.0,0.171,403.25,75.438,75.75,0.017,70.875,69.438,56.219,57.563,0.0,36.219,72.0,70.0,1000.0,200.0,0.054,252.125,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.771,11.83,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,534.0,545.5,303.75,530.0,532.5,522.5,0.01,11.358,0.0,18.659,1.226,0.337,-0.006,-0.0,-0.001,-0.0
8242007,1609,1.0,1.0,1.0,1.0,100.0,38.402,40.0,40.0,40.0,1.0,1.0,1040.117,298.682,0.012,11.628,0.0,80.0,55.0,1.4,1536.5,1463.491,1535.384,241.901,52.457,72.801,72.391,72.73,47.409,1.951,2.562,0.491,74.531,59.992,80.187,48.283,0.0,73.003,73.721,73.79,73.776,36.071,46.72,44.008,-10.82,52.594,93.563,71.438,74.563,53.313,54.656,0.0,49.375,72.0,70.0,1000.0,200.0,0.375,383.0,72.313,71.438,-0.052,71.0,70.0,53.906,55.281,0.0,42.875,72.0,70.0,1000.0,200.0,0.243,539.0,76.063,76.188,0.007,72.188,74.0,55.0,56.813,0.0,42.188,72.0,70.0,1000.0,200.0,0.037,206.625,75.5,75.75,0.021,71.313,69.875,56.063,57.75,0.0,36.375,72.0,70.0,1000.0,200.0,0.044,231.25,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.767,11.83,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,536.5,544.0,303.75,530.0,533.0,522.5,0.01,8.667,0.0,12.817,1.04,0.299,-0.007,-0.0,-0.001,-0.0
8242007,1610,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,959.297,275.256,0.012,12.329,0.0,80.0,55.0,1.4,1355.375,1367.953,1471.359,241.235,53.318,72.907,72.917,72.73,50.62,1.783,2.371,0.469,72.174,58.575,94.715,47.274,0.0,73.003,73.721,73.79,73.776,35.851,49.123,36.433,-10.82,52.156,94.625,71.188,74.688,54.094,54.938,0.0,50.719,72.0,70.0,1000.0,200.0,0.357,373.25,72.188,71.438,-0.052,71.0,69.938,54.531,55.188,0.0,43.406,72.0,70.0,1000.0,200.0,0.23,523.0,76.063,76.188,0.007,72.5,74.813,55.063,56.813,0.0,42.656,72.0,70.0,1000.0,200.0,0.04,217.125,75.5,75.75,0.021,71.5,70.438,55.844,57.563,0.0,35.594,72.0,70.0,1000.0,200.0,0.042,224.25,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.779,11.843,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,537.0,542.0,303.5,529.0,533.0,522.5,0.01,0.541,0.0,0.0,0.959,0.275,-0.006,-0.0,-0.001,-0.0
8242007,1611,1.0,1.0,1.0,1.0,100.0,19.825,40.0,40.0,40.0,1.0,1.0,914.788,265.886,0.012,12.344,0.0,80.0,55.0,1.4,1342.75,1363.285,1450.65,239.627,56.439,73.013,73.337,72.836,55.972,1.676,2.295,0.439,70.833,56.855,96.426,47.975,0.0,73.11,73.795,73.79,73.776,35.705,49.123,36.215,-10.828,52.531,95.563,71.125,74.75,56.719,56.906,0.0,50.219,72.0,70.0,1000.0,200.0,0.355,371.0,72.188,71.438,-0.052,71.0,70.063,56.563,56.5,0.0,43.438,72.0,70.0,1000.0,200.0,0.221,515.0,76.063,76.188,0.007,72.875,75.0,56.688,57.438,0.0,44.313,72.0,70.0,1000.0,200.0,0.044,233.75,75.5,75.75,0.022,71.938,71.063,56.656,57.938,0.0,35.156,72.0,70.0,1000.0,200.0,0.04,217.0,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.768,11.828,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,537.5,540.5,303.5,528.5,533.0,522.5,0.046,0.469,0.0,0.874,0.915,0.266,-0.006,-0.0,-0.001,-0.0
8242007,1612,1.0,1.0,1.0,1.0,100.0,65.847,40.0,40.0,40.0,1.0,1.0,898.39,260.029,0.012,11.494,0.0,80.0,55.0,1.4,1342.75,1391.336,1437.928,248.762,56.762,73.331,73.758,73.259,54.688,1.619,2.248,0.436,69.718,56.323,94.519,49.152,0.0,73.003,73.721,73.684,73.702,35.412,56.436,53.622,-10.82,53.594,100.0,71.188,73.938,56.906,57.375,0.0,50.906,72.0,70.0,1000.0,200.0,0.342,365.25,72.188,71.375,-0.052,71.25,70.063,57.031,57.406,0.0,42.813,72.0,70.0,1000.0,200.0,0.218,512.0,76.063,76.25,0.007,73.063,75.5,57.188,58.188,0.0,44.406,72.0,70.0,1000.0,200.0,0.055,256.5,75.438,75.75,0.017,72.063,71.563,57.344,58.531,0.0,36.344,72.0,70.0,1000.0,200.0,0.034,202.875,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.79,11.846,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,536.5,539.0,303.75,529.5,533.0,522.5,0.006,9.956,0.0,29.073,0.898,0.26,-0.006,-0.0,-0.001,-0.0
8242007,1613,1.0,1.0,1.0,1.0,100.0,54.276,40.0,40.0,40.0,1.0,1.0,919.473,254.173,0.012,11.583,0.0,80.0,55.0,1.4,1335.375,1417.925,1449.059,264.863,54.179,73.543,73.863,73.364,48.586,1.547,2.227,0.414,69.06,55.306,79.907,47.891,0.0,73.11,73.795,73.896,73.776,34.532,47.138,46.047,-10.82,53.625,99.5,71.313,74.188,54.5,55.75,0.0,51.344,72.0,70.0,1000.0,200.0,0.341,365.0,72.188,71.375,-0.052,71.625,70.063,55.125,56.313,0.0,44.469,72.0,70.0,1000.0,200.0,0.214,506.75,76.063,76.188,0.007,73.375,75.063,55.656,57.75,0.0,46.063,72.0,70.0,1000.0,200.0,0.064,276.25,75.5,75.5,0.017,72.375,72.063,56.781,58.438,0.0,35.313,72.0,70.0,1000.0,200.0,0.038,213.125,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.804,11.856,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,536.0,537.5,303.75,528.5,532.5,522.5,-0.002,10.581,0.0,18.531,0.919,0.254,-0.006,-0.0,0.0,-0.0
8242007,1614,1.0,1.0,1.0,1.0,100.0,11.293,40.0,40.0,40.0,1.0,1.0,912.445,254.173,0.012,12.06,0.0,80.0,55.0,1.4,1363.25,1444.604,1460.202,280.073,52.887,73.65,73.758,73.47,48.158,1.478,2.212,0.403,68.765,55.116,90.312,46.77,0.0,73.11,73.795,73.79,73.776,32.994,49.437,35.632,-10.828,52.438,96.688,71.438,74.438,53.594,54.938,0.0,52.188,72.0,70.0,1000.0,200.0,0.34,365.25,72.188,71.375,-0.052,71.125,70.063,54.344,55.594,0.0,44.688,72.0,70.0,1000.0,200.0,0.227,523.0,76.063,76.188,0.007,73.375,74.813,55.0,57.219,0.0,47.063,72.0,70.0,1000.0,200.0,0.071,290.25,75.313,75.5,0.024,72.563,72.438,56.125,58.344,0.0,37.063,72.0,70.0,1000.0,200.0,0.043,225.25,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.792,11.844,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,535.5,536.5,303.5,528.0,532.5,522.5,0.046,1.935,0.0,4.422,0.912,0.254,-0.006,-0.0,-0.001,-0.0
8242007,1615,1.0,1.0,1.0,1.0,100.0,8.476,40.0,40.0,40.0,1.0,1.0,903.075,254.173,0.012,12.359,0.0,80.0,55.0,1.4,1402.625,1436.748,1457.017,274.461,55.04,73.543,73.758,73.364,53.617,1.413,2.137,0.403,68.678,54.99,96.146,47.442,0.0,73.11,73.795,73.79,73.776,32.847,49.646,33.229,-10.82,52.563,96.188,71.313,74.188,55.906,56.125,0.0,52.719,72.0,70.0,1000.0,200.0,0.339,363.75,72.188,71.375,-0.052,71.25,70.0,55.938,56.188,0.0,44.781,72.0,70.0,1000.0,200.0,0.207,502.0,76.063,76.188,0.007,73.5,74.438,56.281,57.438,0.0,47.594,72.0,70.0,1000.0,200.0,0.078,305.0,75.438,75.5,0.021,72.875,72.75,56.656,58.344,0.0,37.406,72.0,70.0,1000.0,200.0,0.049,242.25,73.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.801,11.855,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,535.0,535.5,304.0,529.0,532.5,522.5,0.046,0.281,0.0,0.656,0.903,0.254,-0.006,-0.0,-0.0,-0.0
8242007,1616,1.0,1.0,1.0,1.0,100.0,63.211,40.0,40.0,40.0,1.0,1.0,900.732,253.001,0.012,11.673,0.0,80.0,55.0,1.4,1415.625,1482.423,1480.932,285.774,57.623,73.65,73.863,73.575,56.615,1.391,2.173,0.406,68.662,54.96,96.314,48.704,0.0,73.325,73.721,73.79,73.702,35.045,62.496,53.476,-10.828,53.438,99.625,71.438,74.75,57.125,57.469,0.0,52.719,72.0,70.0,1000.0,200.0,0.335,361.0,72.188,71.375,-0.052,71.563,70.313,57.469,57.5,0.0,43.938,72.0,70.0,1000.0,200.0,0.203,495.5,76.063,76.188,0.007,73.5,74.25,57.656,58.188,0.0,47.531,72.0,70.0,1000.0,200.0,0.086,321.75,75.438,75.75,0.022,73.0,73.063,57.438,58.625,0.0,38.438,72.0,70.0,1000.0,200.0,0.054,253.5,73.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.796,11.858,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,534.5,534.5,303.5,528.0,532.5,522.0,-0.003,7.837,0.0,29.887,0.901,0.253,-0.006,-0.0,-0.001,-0.0
8242007,1617,1.0,1.0,1.0,1.0,100.0,60.394,40.0,40.0,40.0,1.0,1.0,911.274,258.858,0.012,11.375,0.0,80.0,55.0,1.4,1467.75,1526.769,1492.115,302.403,54.825,73.862,74.073,73.787,49.978,1.391,2.122,0.399,68.712,54.971,81.141,48.255,0.0,73.433,73.721,73.79,73.776,34.606,47.765,46.703,-10.828,53.719,100.0,71.438,74.563,55.094,56.25,0.0,53.719,72.0,70.0,1000.0,200.0,0.33,358.75,72.188,71.375,-0.052,71.625,70.5,55.625,56.688,0.0,44.75,72.0,70.0,1000.0,200.0,0.216,510.0,76.063,76.188,0.007,73.5,74.313,56.094,57.813,0.0,48.938,72.0,70.0,1000.0,200.0,0.093,333.0,75.5,75.75,0.02,73.063,73.438,56.906,58.625,0.0,39.625,72.0,70.0,1000.0,200.0,0.059,263.0,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.787,11.846,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,534.5,533.5,303.75,528.5,532.0,522.5,0.01,10.457,0.0,19.118,0.911,0.259,-0.006,-0.0,-0.001,-0.0
8242007,1618,1.0,1.0,1.0,1.0,100.0,24.964,40.0,40.0,40.0,1.0,1.0,941.728,260.029,0.022,11.926,0.0,80.0,55.0,1.4,1467.75,1541.073,1509.716,309.65,53.21,73.862,73.863,73.681,48.265,1.391,2.202,0.399,68.802,55.053,87.199,46.882,0.0,73.755,73.795,73.79,73.776,32.628,49.019,39.856,-10.82,52.875,98.188,71.438,75.125,53.875,55.156,0.0,52.906,72.0,70.0,1000.0,200.0,0.342,365.75,72.063,71.375,-0.052,71.563,70.5,54.531,55.781,0.0,45.063,72.0,70.0,1000.0,200.0,0.211,506.0,76.063,76.188,0.007,73.375,73.813,55.063,57.219,0.0,49.031,72.0,70.0,1000.0,200.0,0.102,349.75,75.438,75.75,0.021,73.063,73.438,56.344,58.344,0.0,41.0,72.0,70.0,1000.0,200.0,0.062,273.0,73.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.788,11.839,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,534.0,533.0,303.75,529.0,532.0,522.5,0.084,5.259,0.0,11.983,0.942,0.26,-0.005,-0.0,-0.001,-0.0
8242007,1619,1.0,1.0,1.0,1.0,100.0,10.03,40.0,40.0,40.0,1.0,1.0,959.297,262.372,0.012,12.344,0.0,80.0,55.0,1.4,1493.5,1534.713,1496.911,303.586,54.394,74.074,74.073,73.892,52.226,1.353,2.173,0.406,68.939,55.122,95.669,47.106,0.0,73.54,73.795,73.896,73.776,31.748,50.795,32.864,-10.82,52.531,96.5,71.313,74.688,55.281,55.875,0.0,53.188,72.0,70.0,1000.0,200.0,0.339,363.5,72.063,71.375,-0.052,71.438,70.063,55.531,56.094,0.0,45.469,72.0,70.0,1000.0,200.0,0.208,500.25,76.063,76.25,0.007,73.313,73.938,55.969,57.219,0.0,49.844,72.0,70.0,1000.0,200.0,0.103,355.0,75.438,75.75,0.021,73.188,73.625,56.438,58.125,0.0,41.469,72.0,70.0,1000.0,200.0,0.068,283.25,73.563,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.788,11.835,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,533.5,532.5,304.0,528.0,532.0,522.0,-0.002,0.723,0.0,1.916,0.959,0.262,-0.005,-0.0,-0.001,-0.0
8242007,1620,1.0,1.0,1.0,1.0,100.0,48.342,40.0,40.0,40.0,1.0,1.0,960.469,263.543,0.012,11.688,0.0,80.0,55.0,1.4,1507.25,1572.947,1524.144,312.742,57.193,73.862,73.863,73.681,56.615,1.353,2.176,0.41,69.127,55.188,96.594,48.255,0.0,73.755,73.721,73.79,73.776,34.093,61.347,41.605,-10.828,53.031,97.813,71.313,74.75,57.125,57.156,0.0,53.094,72.0,70.0,1000.0,200.0,0.336,362.75,72.188,71.375,-0.052,71.563,70.313,57.156,57.125,0.0,45.344,72.0,70.0,1000.0,200.0,0.2,490.25,76.063,76.188,0.006,73.313,73.313,57.375,57.906,0.0,49.906,72.0,70.0,1000.0,200.0,0.112,362.5,75.5,75.75,0.017,73.188,73.813,57.219,58.531,0.0,41.906,72.0,70.0,1000.0,200.0,0.076,302.5,73.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.772,11.82,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,533.5,532.0,303.75,528.5,532.0,522.0,0.01,3.222,0.0,12.2,0.96,0.264,-0.006,-0.0,-0.001,-0.0
8242007,1621,1.0,1.0,1.0,1.0,100.0,58.703,40.0,40.0,40.0,1.0,1.0,955.783,261.201,0.012,11.569,0.0,80.0,55.0,1.4,1538.0,1617.768,1538.598,327.285,55.148,73.862,73.863,73.787,50.727,1.364,2.151,0.406,69.244,55.462,83.132,48.199,0.0,73.862,73.795,73.79,73.776,34.825,49.228,46.557,-10.82,53.563,100.0,71.438,74.875,55.5,56.344,0.0,52.594,72.0,70.0,1000.0,200.0,0.34,365.0,72.063,71.375,-0.052,71.75,70.375,55.938,56.781,0.0,44.813,72.0,70.0,1000.0,200.0,0.213,501.0,76.063,76.188,0.006,73.375,73.313,56.188,57.75,0.0,50.594,72.0,70.0,1000.0,200.0,0.116,372.0,75.5,75.5,0.021,73.188,73.813,56.906,58.625,0.0,43.656,72.0,70.0,1000.0,200.0,0.077,304.5,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.782,11.831,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,533.5,532.0,303.75,529.0,532.0,522.0,0.046,9.424,0.0,18.856,0.956,0.261,-0.005,-0.0,0.0,-0.0
8242007,1622,1.0,1.0,1.0,1.0,100.0,35.587,40.0,40.0,40.0,1.0,1.0,993.265,267.057,0.012,11.613,0.0,80.0,55.0,1.4,1567.5,1627.402,1543.422,335.209,53.641,73.968,73.863,73.787,48.8,1.341,2.266,0.403,69.552,55.6,86.301,47.386,0.0,73.862,73.721,73.79,73.776,33.287,49.123,42.624,-10.82,52.781,98.625,71.313,74.75,54.219,55.563,0.0,53.188,72.0,70.0,1000.0,200.0,0.33,360.25,72.063,71.375,-0.052,71.625,70.375,54.719,55.906,0.0,44.156,72.0,70.0,1000.0,200.0,0.21,505.0,76.063,76.188,0.006,73.375,73.125,55.281,57.219,0.0,50.844,72.0,70.0,1000.0,200.0,0.127,389.75,75.5,75.75,0.021,73.25,73.813,56.344,58.125,0.0,43.625,72.0,70.0,1000.0,200.0,0.086,320.0,73.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.785,11.823,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,533.0,531.5,303.75,529.0,532.0,522.0,0.01,6.847,0.0,15.071,0.993,0.267,-0.005,-0.0,-0.001,-0.0
8242007,1623,1.0,1.0,1.0,1.0,100.0,14.633,40.0,40.0,40.0,1.0,1.0,1016.691,267.057,0.022,12.03,0.0,80.0,55.0,1.4,1567.5,1632.223,1567.585,335.233,54.287,73.862,73.758,73.787,51.905,1.318,2.223,0.399,69.824,55.616,95.304,47.33,0.0,73.97,73.721,73.79,73.702,31.455,51.944,33.374,-10.828,52.594,96.813,71.438,74.25,55.094,55.75,0.0,53.031,72.0,70.0,1000.0,200.0,0.332,359.75,72.063,71.375,-0.052,71.563,70.375,55.344,55.906,0.0,45.125,72.0,70.0,1000.0,200.0,0.203,496.25,76.063,76.188,0.006,73.313,72.813,55.656,57.125,0.0,51.0,72.0,70.0,1000.0,200.0,0.131,399.0,75.5,75.5,0.023,73.25,73.625,56.344,58.0,0.0,44.813,72.0,70.0,1000.0,200.0,0.092,330.75,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.793,11.838,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,532.5,531.5,303.75,529.0,532.0,522.0,-0.006,1.127,0.0,3.21,1.017,0.267,-0.005,-0.0,0.0,-0.0
8242007,1624,1.0,1.0,1.0,1.0,100.0,42.501,40.0,40.0,40.0,1.0,1.0,1002.635,272.914,0.022,11.807,0.0,80.0,55.0,1.4,1585.0,1648.312,1580.504,339.438,56.762,74.074,73.968,73.998,55.972,1.353,2.227,0.406,70.096,56.1,96.426,48.367,0.0,73.97,73.647,73.684,73.776,33.433,59.153,39.784,-10.828,52.781,97.563,71.313,74.25,56.719,57.063,0.0,52.563,72.0,70.0,1000.0,200.0,0.334,361.5,72.063,71.375,-0.052,71.625,70.375,56.938,57.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.197,487.75,76.063,76.188,0.006,73.313,72.813,57.188,57.813,0.0,51.938,72.0,70.0,1000.0,200.0,0.137,405.75,75.438,75.5,0.025,73.25,73.625,57.063,58.438,0.0,45.188,72.0,70.0,1000.0,200.0,0.1,344.25,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.796,11.835,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.5,531.5,303.75,528.5,532.0,522.0,0.077,2.915,0.0,10.422,1.003,0.273,-0.005,-0.0,-0.0,-0.0
8242007,1625,1.0,1.0,1.0,1.0,100.0,60.1,40.0,40.0,40.0,1.0,1.0,1056.515,276.428,0.012,11.688,0.0,80.0,55.0,1.4,1603.25,1687.04,1586.971,347.981,55.578,73.968,73.863,73.892,51.369,1.402,2.31,0.406,70.14,56.12,83.777,48.536,0.0,74.292,73.721,73.79,73.776,35.045,49.646,46.703,-10.828,53.5,100.0,71.438,74.75,55.688,56.438,0.0,53.438,72.0,70.0,1000.0,200.0,0.322,353.5,71.938,71.375,-0.052,71.75,70.625,55.938,56.781,0.0,43.719,72.0,70.0,1000.0,200.0,0.204,493.0,76.063,76.188,0.006,73.313,72.5,56.188,57.75,0.0,52.594,72.0,70.0,1000.0,200.0,0.143,413.25,75.438,75.5,0.021,73.25,73.5,56.844,58.438,0.0,45.969,72.0,70.0,1000.0,200.0,0.113,368.75,73.375,73.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.803,11.838,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.5,532.0,304.0,528.5,532.0,522.0,0.01,9.332,0.0,18.928,1.057,0.276,-0.004,-0.0,-0.0,-0.0
8242007,1626,1.0,1.0,1.0,1.0,100.0,40.131,40.0,40.0,40.0,1.0,1.0,1048.316,276.428,0.012,11.569,0.0,80.0,55.0,1.4,1635.0,1714.57,1595.064,356.791,53.856,73.968,73.758,73.892,49.335,1.345,2.288,0.399,70.279,56.203,86.161,47.583,0.0,74.077,73.647,73.79,73.702,34.02,49.541,44.299,-10.82,52.938,98.813,71.438,75.25,54.594,55.656,0.0,52.406,72.0,70.0,1000.0,200.0,0.333,361.5,72.063,71.25,-0.052,71.75,70.625,55.031,56.188,0.0,43.719,72.0,70.0,1000.0,200.0,0.205,496.5,76.063,76.188,0.006,73.063,72.813,55.281,57.125,0.0,52.781,72.0,70.0,1000.0,200.0,0.152,426.75,75.438,75.5,0.023,73.25,73.438,56.219,58.0,0.0,46.469,72.0,70.0,1000.0,200.0,0.112,368.25,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.787,11.826,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.5,532.0,304.0,528.0,532.0,522.0,0.005,7.662,0.0,16.525,1.048,0.276,-0.006,-0.0,-0.0,-0.0
8242007,1627,1.0,1.0,1.0,1.0,100.0,18.548,40.0,40.0,40.0,1.0,1.0,1038.946,279.941,0.022,12.09,0.0,80.0,55.0,1.4,1637.5,1685.423,1596.683,343.348,54.287,73.968,73.653,73.892,51.583,1.345,2.349,0.399,70.364,56.203,94.295,47.302,0.0,74.077,73.647,73.896,73.776,31.675,52.675,35.632,-10.82,52.375,97.375,71.438,74.563,54.906,55.75,0.0,53.25,72.0,70.0,1000.0,200.0,0.321,354.75,72.063,71.25,-0.052,71.75,70.75,55.125,55.906,0.0,43.906,72.0,70.0,1000.0,200.0,0.193,486.5,76.063,76.188,0.006,73.063,72.438,55.625,57.0,0.0,52.406,72.0,70.0,1000.0,200.0,0.151,426.75,75.438,75.5,0.023,73.25,73.375,56.219,57.875,0.0,47.313,72.0,70.0,1000.0,200.0,0.117,376.25,73.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.795,11.836,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,532.0,532.5,303.75,528.5,532.0,522.0,0.011,2.278,0.0,6.652,1.039,0.28,-0.006,-0.0,-0.0,-0.0
8242007,1628,1.0,1.0,1.0,1.0,100.0,35.086,40.0,40.0,40.0,1.0,1.0,1093.997,277.599,0.012,11.971,0.0,80.0,55.0,1.4,1637.5,1725.929,1608.031,359.46,56.224,74.074,73.653,73.892,55.009,1.383,2.338,0.406,70.425,56.38,96.006,48.115,0.0,74.292,73.647,73.79,73.702,33.36,57.481,37.817,-10.82,53.063,97.438,71.313,74.25,56.438,56.75,0.0,52.688,72.0,70.0,1000.0,200.0,0.331,360.75,72.063,71.375,-0.052,71.875,70.75,56.563,56.781,0.0,43.188,72.0,70.0,1000.0,200.0,0.198,488.5,76.0,76.188,0.006,72.938,72.438,56.813,57.438,0.0,52.844,72.0,70.0,1000.0,200.0,0.153,427.75,75.438,75.75,0.025,73.5,73.25,56.844,58.0,0.0,47.5,72.0,70.0,1000.0,200.0,0.126,390.0,73.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.805,11.843,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,532.0,532.5,303.75,528.5,532.0,522.0,0.005,2.212,0.0,7.416,1.094,0.278,-0.005,-0.0,-0.001,-0.0
