DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1629,1.0,1.0,1.0,1.0,100.0,56.619,40.0,40.0,40.0,1.0,1.0,1092.826,277.599,0.022,11.628,0.0,80.0,55.0,1.4,1660.25,1725.929,1604.786,364.786,55.686,73.968,73.758,73.892,52.119,1.391,2.389,0.406,70.465,56.384,85.825,48.648,0.0,74.292,73.647,73.79,73.702,35.485,51.84,47.431,-10.82,53.281,100.0,71.438,74.25,55.813,56.563,0.0,52.375,72.0,70.0,1000.0,200.0,0.328,357.75,72.063,71.375,-0.052,72.0,70.75,56.25,56.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.201,488.0,76.063,76.188,0.006,73.063,72.5,56.5,57.75,0.0,53.938,72.0,70.0,1000.0,200.0,0.155,430.0,75.5,75.75,0.015,73.188,73.063,56.844,58.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.131,396.25,73.563,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.788,11.831,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,531.5,533.0,303.75,528.5,532.0,522.0,0.008,8.493,0.0,19.294,1.093,0.278,-0.005,-0.0,-0.001,-0.0
8242007,1630,1.0,1.0,1.0,1.0,100.0,49.081,40.0,40.0,40.0,1.0,1.0,1095.168,279.941,0.012,11.598,0.0,80.0,55.0,1.4,1673.5,1768.237,1630.779,383.605,54.287,73.968,73.863,73.892,49.978,1.387,2.403,0.403,70.625,56.366,86.358,47.835,0.0,74.292,73.647,73.79,73.702,35.045,50.064,46.12,-10.82,53.094,99.313,71.5,74.75,54.781,55.875,0.0,52.406,72.0,70.0,1000.0,200.0,0.323,356.25,72.063,71.25,-0.052,72.125,71.125,55.219,56.313,0.0,44.969,72.0,70.0,1000.0,200.0,0.212,503.25,76.063,76.188,0.006,72.938,72.438,55.5,57.219,0.0,54.0,72.0,70.0,1000.0,200.0,0.167,446.25,75.438,75.75,0.021,73.25,72.938,56.219,57.938,0.0,48.406,72.0,70.0,1000.0,200.0,0.138,408.0,73.563,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.782,11.826,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,531.5,533.0,304.0,528.5,532.0,521.5,0.005,8.552,0.0,17.843,1.095,0.28,-0.006,-0.0,-0.001,-0.0
8242007,1631,1.0,1.0,1.0,1.0,100.0,28.128,40.0,40.0,40.0,1.0,1.0,1101.025,281.113,0.012,11.792,0.0,80.0,55.0,1.4,1719.0,1768.237,1640.551,384.744,54.071,74.074,73.758,73.892,50.513,1.383,2.4,0.406,70.747,56.578,91.63,47.386,0.0,74.399,73.721,73.79,73.702,32.701,52.153,40.803,-10.828,53.094,98.125,71.438,74.75,54.781,55.75,0.0,52.844,72.0,70.0,1000.0,200.0,0.321,354.25,72.063,71.25,-0.052,72.125,71.25,55.125,56.094,0.0,46.281,72.0,70.0,1000.0,200.0,0.207,498.0,76.063,76.188,0.006,73.063,72.188,55.5,56.813,0.0,54.406,72.0,70.0,1000.0,200.0,0.173,454.0,75.438,75.75,0.021,73.25,72.938,56.125,57.875,0.0,49.719,72.0,70.0,1000.0,200.0,0.145,417.75,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.784,11.825,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,531.0,534.0,303.75,528.5,532.0,522.0,-0.003,4.912,0.0,13.281,1.101,0.281,-0.006,-0.0,-0.001,-0.0
8242007,1632,1.0,1.0,1.0,1.0,100.0,27.986,40.0,40.0,40.0,1.0,1.0,1146.706,284.627,0.012,11.956,0.0,80.0,55.0,1.4,1751.5,1804.178,1656.868,398.057,55.363,74.074,73.653,73.892,53.189,1.356,2.425,0.395,70.895,56.706,94.659,47.639,0.0,74.829,73.647,73.79,73.776,33.287,55.183,38.982,-10.82,52.688,97.813,71.438,74.75,55.688,56.344,0.0,52.156,72.0,70.0,1000.0,200.0,0.32,353.75,71.938,71.25,-0.052,72.125,71.25,55.844,56.406,0.0,44.719,72.0,70.0,1000.0,200.0,0.22,513.0,76.063,76.188,0.006,73.375,71.938,56.188,57.125,0.0,54.75,72.0,70.0,1000.0,200.0,0.18,463.25,75.5,75.5,0.021,73.063,72.875,56.438,57.875,0.0,50.125,72.0,70.0,1000.0,200.0,0.149,423.25,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.768,11.82,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,531.0,534.5,303.5,528.5,532.0,522.0,0.011,3.11,0.0,9.464,1.147,0.285,-0.005,-0.0,0.0,-0.0
8242007,1633,1.0,1.0,1.0,1.0,100.0,48.575,40.0,40.0,40.0,1.0,1.0,1175.988,284.627,0.022,11.539,0.0,80.0,55.0,1.4,1774.75,1846.819,1671.589,402.631,55.901,74.074,73.653,73.892,53.403,1.33,2.454,0.403,71.325,56.782,91.995,48.367,0.0,74.614,73.721,73.684,73.702,35.705,56.854,46.557,-10.82,53.094,99.0,71.313,75.063,56.125,56.75,0.0,52.719,72.0,70.0,1000.0,200.0,0.313,350.0,72.063,71.25,-0.052,72.125,71.313,56.25,56.781,0.0,45.5,72.0,70.0,1000.0,200.0,0.216,510.75,76.063,76.188,0.006,73.5,71.938,56.563,57.438,0.0,56.25,72.0,70.0,1000.0,200.0,0.201,490.0,75.438,75.75,0.021,73.063,72.75,56.781,57.938,0.0,51.406,72.0,70.0,1000.0,200.0,0.153,429.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.769,11.816,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,531.0,534.5,303.5,528.5,532.0,522.0,0.011,5.921,0.0,17.392,1.176,0.285,-0.006,-0.0,-0.001,-0.0
8242007,1634,1.0,1.0,1.0,1.0,100.0,53.783,40.0,40.0,40.0,1.0,1.0,1194.729,293.997,0.022,11.613,0.0,80.0,55.0,1.4,1774.75,1861.62,1692.909,417.294,55.148,74.074,73.653,73.892,51.476,1.356,2.454,0.41,71.59,57.285,87.956,48.171,0.0,74.507,73.647,73.79,73.776,36.071,51.944,46.921,-10.82,53.031,99.313,71.438,74.688,55.5,56.344,0.0,52.438,72.0,70.0,1000.0,200.0,0.316,351.5,72.063,71.25,-0.052,72.125,71.313,55.75,56.5,0.0,45.906,72.0,70.0,1000.0,200.0,0.217,506.5,76.063,76.188,0.006,73.5,71.625,55.969,57.219,0.0,56.781,72.0,70.0,1000.0,200.0,0.219,511.0,75.438,75.5,0.021,73.063,72.688,56.438,57.938,0.0,51.563,72.0,70.0,1000.0,200.0,0.158,435.75,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.774,11.825,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.5,535.0,303.75,528.0,532.0,522.0,0.02,7.938,0.0,17.498,1.195,0.294,-0.006,-0.0,-0.0,-0.0
8242007,1635,1.0,1.0,1.0,1.0,100.0,47.464,40.0,40.0,40.0,1.0,1.0,1218.155,297.511,0.012,11.658,0.0,80.0,55.0,1.4,1804.0,1887.984,1704.419,423.054,54.717,73.968,73.443,73.892,50.941,1.337,2.497,0.414,71.96,57.404,88.265,47.947,0.0,74.722,73.721,73.79,73.776,34.386,51.422,46.12,-10.82,52.781,98.875,71.313,74.75,55.094,56.125,0.0,52.313,72.0,70.0,1000.0,200.0,0.315,351.25,71.938,71.25,-0.052,72.125,71.563,55.344,56.313,0.0,45.906,72.0,70.0,1000.0,200.0,0.212,501.5,76.063,76.188,0.006,73.313,71.563,55.625,56.813,0.0,57.5,72.0,70.0,1000.0,200.0,0.229,525.0,75.5,75.5,0.025,73.0,72.688,56.219,57.75,0.0,51.938,72.0,70.0,1000.0,200.0,0.166,446.25,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.767,11.814,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,535.5,303.75,529.0,532.5,522.0,0.01,8.03,0.0,19.007,1.218,0.298,-0.005,-0.0,0.0,-0.0
8242007,1636,1.0,1.0,1.0,1.0,100.0,33.789,40.0,40.0,40.0,1.0,1.0,1225.183,295.168,0.012,11.643,0.0,80.0,55.0,1.4,1826.0,1891.284,1706.065,420.031,54.179,74.074,73.443,73.998,50.834,1.349,2.511,0.403,72.09,57.657,90.368,47.723,0.0,74.507,73.573,73.79,73.702,33.58,52.153,42.333,-10.82,52.594,98.5,71.438,74.25,54.906,55.875,0.0,51.625,72.0,70.0,1000.0,200.0,0.318,353.5,71.938,71.25,-0.052,71.875,71.688,55.219,56.094,0.0,45.25,72.0,70.0,1000.0,200.0,0.218,508.5,76.063,76.188,0.006,73.313,71.438,55.5,56.719,0.0,58.156,72.0,70.0,1000.0,200.0,0.223,516.5,75.5,75.75,0.021,72.875,72.438,56.063,57.563,0.0,51.906,72.0,70.0,1000.0,200.0,0.17,452.75,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.762,11.805,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,530.0,536.0,303.75,529.0,532.5,522.0,0.007,5.487,0.0,14.163,1.225,0.295,-0.005,-0.0,-0.001,-0.0
8242007,1637,1.0,1.0,1.0,1.0,100.0,30.676,40.0,40.0,40.0,1.0,1.0,1229.868,298.682,0.012,11.837,0.0,80.0,55.0,1.4,1830.75,1894.585,1725.85,423.528,54.932,74.18,73.548,74.104,52.333,1.333,2.501,0.399,72.421,57.842,93.537,47.947,0.0,74.399,73.647,73.79,73.702,35.485,54.765,41.75,-10.82,52.406,98.063,71.438,74.75,55.5,56.25,0.0,52.656,72.0,70.0,1000.0,200.0,0.3,343.25,71.938,71.25,-0.052,72.0,71.125,55.625,56.188,0.0,44.938,72.0,70.0,1000.0,200.0,0.218,512.0,76.063,76.188,0.006,72.938,71.313,55.969,56.813,0.0,58.938,72.0,70.0,1000.0,200.0,0.235,529.5,75.5,75.5,0.021,72.688,72.438,56.219,57.563,0.0,53.313,72.0,70.0,1000.0,200.0,0.171,454.25,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.772,11.816,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,536.0,303.5,528.5,532.5,522.0,0.005,3.846,0.0,10.3,1.23,0.299,-0.005,-0.0,0.0,-0.0
8242007,1638,1.0,1.0,1.0,1.0,100.0,44.008,40.0,40.0,40.0,1.0,1.0,1236.896,304.539,0.012,11.673,0.0,80.0,55.0,1.4,1842.25,1896.237,1712.653,412.807,55.794,74.074,73.443,73.998,53.403,1.356,2.522,0.41,72.556,58.034,93.089,48.536,0.0,74.292,73.647,73.684,73.702,36.291,56.541,45.538,-10.82,52.625,98.625,71.438,73.875,56.0,56.563,0.0,51.281,72.0,70.0,1000.0,200.0,0.319,350.75,71.938,71.25,-0.052,72.25,71.125,56.25,56.688,0.0,46.5,72.0,70.0,1000.0,200.0,0.209,499.75,76.063,76.125,0.006,73.313,71.563,56.281,57.219,0.0,57.719,72.0,70.0,1000.0,200.0,0.231,529.0,75.438,75.5,0.021,72.875,72.438,56.656,57.75,0.0,52.594,72.0,70.0,1000.0,200.0,0.179,463.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.782,11.816,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,530.0,536.5,303.5,529.5,532.5,522.0,0.018,5.33,0.0,14.989,1.237,0.305,-0.005,-0.0,-0.0,-0.0
8242007,1639,1.0,1.0,1.0,1.0,100.0,55.569,40.0,40.0,40.0,1.0,1.0,1245.095,306.881,0.022,11.747,0.0,80.0,55.0,1.4,1842.25,1922.685,1729.154,428.678,55.686,74.18,73.337,73.998,52.119,1.349,2.529,0.414,72.8,58.175,88.209,48.62,0.0,74.722,73.647,73.79,73.702,36.291,52.571,47.941,-10.82,53.5,99.25,71.438,74.25,55.813,56.438,0.0,52.25,72.0,70.0,1000.0,200.0,0.303,343.5,72.063,71.25,-0.052,72.0,71.25,55.938,56.5,0.0,45.156,72.0,70.0,1000.0,200.0,0.224,519.0,76.063,76.188,0.006,73.063,71.438,56.094,57.125,0.0,58.188,72.0,70.0,1000.0,200.0,0.238,534.0,75.5,75.5,0.021,72.688,72.375,56.438,57.75,0.0,53.5,72.0,70.0,1000.0,200.0,0.181,465.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.777,11.818,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,537.0,303.5,529.5,533.0,522.0,0.008,8.406,0.0,19.004,1.245,0.307,-0.006,-0.0,0.0,-0.0
8242007,1640,1.0,1.0,1.0,1.0,100.0,52.024,40.0,40.0,40.0,1.0,1.0,1255.637,306.881,0.022,11.703,0.0,80.0,55.0,1.4,1860.0,1930.964,1737.42,427.895,54.61,73.862,73.232,73.787,51.048,1.364,2.54,0.421,72.924,58.326,87.143,48.395,0.0,74.507,73.647,73.79,73.702,35.045,50.795,47.067,-10.82,52.938,98.938,71.5,74.688,55.188,56.25,0.0,52.063,72.0,70.0,1000.0,200.0,0.303,344.5,72.063,71.25,-0.052,72.125,71.313,55.531,56.188,0.0,45.438,72.0,70.0,1000.0,200.0,0.216,510.5,76.063,76.125,0.006,72.938,71.313,55.625,56.813,0.0,59.219,72.0,70.0,1000.0,200.0,0.248,543.5,75.5,75.5,0.019,72.688,72.375,56.125,57.563,0.0,54.813,72.0,70.0,1000.0,200.0,0.182,466.25,73.563,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.769,11.819,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,530.0,537.0,304.0,529.0,533.0,522.0,0.008,8.933,0.0,19.545,1.256,0.307,-0.006,-0.0,0.0,-0.0
8242007,1641,1.0,1.0,1.0,1.0,100.0,36.578,40.0,40.0,40.0,1.0,1.0,1282.577,304.539,0.022,11.643,0.0,80.0,55.0,1.4,1866.25,1929.307,1750.671,427.365,54.071,73.862,73.127,73.787,50.513,1.379,2.58,0.406,73.107,58.398,89.162,47.751,0.0,74.507,73.721,73.684,73.702,34.679,50.795,44.008,-10.828,52.625,98.5,71.5,74.875,54.781,55.875,0.0,51.719,72.0,70.0,1000.0,200.0,0.306,346.0,71.938,71.25,-0.052,72.125,71.313,55.125,55.906,0.0,45.813,72.0,70.0,1000.0,200.0,0.221,515.5,76.063,76.188,0.006,72.688,71.313,55.281,56.594,0.0,59.094,72.0,70.0,1000.0,200.0,0.251,546.5,75.438,75.5,0.017,72.563,72.25,56.063,57.438,0.0,53.813,72.0,70.0,1000.0,200.0,0.182,466.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.775,11.816,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,537.5,303.75,529.5,533.0,522.0,0.011,6.74,0.0,15.09,1.283,0.305,-0.005,-0.0,-0.0,-0.0
8242007,1642,1.0,1.0,1.0,1.0,100.0,29.512,40.0,40.0,40.0,1.0,1.0,1302.489,312.738,0.012,11.941,0.0,80.0,55.0,1.4,1872.0,1939.248,1740.73,429.474,54.932,73.862,73.232,73.787,52.226,1.349,2.569,0.414,73.323,58.551,93.425,47.863,0.0,74.722,73.573,73.684,73.702,35.924,53.825,42.26,-10.82,52.781,97.938,71.438,74.875,55.281,55.938,0.0,52.031,72.0,70.0,1000.0,200.0,0.302,343.5,71.938,71.25,-0.052,72.125,71.563,55.531,56.094,0.0,46.188,72.0,70.0,1000.0,200.0,0.22,513.0,76.063,76.188,0.006,72.688,70.938,55.875,56.719,0.0,58.563,72.0,70.0,1000.0,200.0,0.255,553.5,75.5,75.5,0.023,72.563,72.25,56.063,57.438,0.0,54.188,72.0,70.0,1000.0,200.0,0.185,471.25,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.785,11.828,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,537.5,303.75,529.5,533.0,521.5,0.014,4.226,0.0,10.507,1.302,0.313,-0.005,-0.0,0.0,-0.0
8242007,1643,1.0,1.0,1.0,1.0,100.0,45.065,40.0,40.0,40.0,1.0,1.0,1296.633,319.766,0.012,11.822,0.0,80.0,55.0,1.4,1882.0,1945.881,1767.275,431.762,55.901,73.862,73.127,73.998,53.51,1.36,2.583,0.417,73.572,58.815,93.65,48.592,0.0,74.829,73.721,73.684,73.702,37.316,56.332,45.319,-10.82,53.0,98.375,71.438,74.25,56.0,56.563,0.0,51.625,72.0,70.0,1000.0,200.0,0.303,343.5,71.938,71.25,-0.052,72.125,71.875,56.125,56.5,0.0,46.656,72.0,70.0,1000.0,200.0,0.22,513.5,76.063,76.188,0.006,72.375,71.0,56.5,57.125,0.0,58.781,72.0,70.0,1000.0,200.0,0.259,558.5,75.5,75.5,0.021,72.5,72.25,56.344,57.563,0.0,54.063,72.0,70.0,1000.0,200.0,0.19,477.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.784,11.826,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,538.0,304.0,530.0,533.5,522.0,0.006,4.975,0.0,13.134,1.297,0.32,-0.005,-0.0,0.0,-0.0
8242007,1644,1.0,1.0,1.0,1.0,100.0,58.613,40.0,40.0,40.0,1.0,1.0,1316.545,310.395,0.012,11.792,0.0,80.0,55.0,1.4,1887.0,1952.516,1750.671,431.732,55.901,73.862,73.127,73.787,52.547,1.383,2.583,0.421,73.572,58.876,88.77,48.9,0.0,75.044,73.573,73.684,73.702,37.39,53.198,49.179,-10.82,53.156,99.25,71.5,74.25,55.906,56.563,0.0,51.313,72.0,70.0,1000.0,200.0,0.305,345.5,71.938,71.125,-0.052,72.25,71.688,56.125,56.688,0.0,46.625,72.0,70.0,1000.0,200.0,0.223,516.0,76.063,76.188,0.006,72.688,71.188,56.188,57.219,0.0,59.188,72.0,70.0,1000.0,200.0,0.248,543.5,75.438,75.5,0.025,72.375,72.188,56.438,57.75,0.0,53.375,72.0,70.0,1000.0,200.0,0.194,482.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.792,11.836,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,530.0,538.0,303.75,530.0,533.5,522.0,0.014,8.794,0.0,19.298,1.317,0.31,-0.006,-0.0,-0.0,-0.0
8242007,1645,1.0,1.0,1.0,1.0,100.0,58.274,40.0,40.0,40.0,1.0,1.0,1324.744,316.252,0.022,11.807,0.0,80.0,55.0,1.4,1887.0,1974.11,1765.612,436.079,54.825,74.074,73.127,73.998,51.262,1.341,2.609,0.421,73.783,58.935,87.227,48.367,0.0,74.722,73.795,73.684,73.776,36.364,50.899,48.16,-10.82,53.219,99.0,71.5,74.563,55.281,56.25,0.0,51.031,72.0,70.0,1000.0,200.0,0.301,343.0,71.938,71.25,-0.052,72.125,71.563,55.531,56.313,0.0,46.063,72.0,70.0,1000.0,200.0,0.227,524.0,76.063,76.188,0.006,72.688,71.313,55.625,56.813,0.0,59.219,72.0,70.0,1000.0,200.0,0.263,560.5,75.5,75.5,0.023,72.375,72.188,56.125,57.563,0.0,54.656,72.0,70.0,1000.0,200.0,0.19,477.75,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.785,11.835,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.0,538.5,303.5,529.5,533.0,522.0,0.004,9.582,0.0,19.34,1.325,0.316,-0.005,-0.0,0.0,-0.0
8242007,1646,1.0,1.0,1.0,1.0,100.0,46.546,40.0,40.0,40.0,1.0,1.0,1289.605,318.594,0.022,11.777,0.0,80.0,55.0,1.4,1907.5,1939.248,1758.967,428.287,54.394,73.862,73.127,73.787,50.727,1.379,2.605,0.428,73.761,59.031,88.068,48.059,0.0,75.044,73.647,73.684,73.702,35.778,50.586,45.975,-10.82,52.969,98.5,71.5,74.438,54.781,55.875,0.0,50.063,72.0,70.0,1000.0,200.0,0.311,347.25,71.813,71.25,-0.052,72.125,71.563,55.125,56.094,0.0,45.375,72.0,70.0,1000.0,200.0,0.225,521.5,76.063,76.188,0.006,72.5,71.188,55.281,56.594,0.0,59.625,72.0,70.0,1000.0,200.0,0.257,555.0,75.5,75.5,0.021,72.375,72.063,55.844,57.344,0.0,54.531,72.0,70.0,1000.0,200.0,0.185,470.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.793,11.836,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.0,538.5,303.75,530.5,533.5,522.0,0.033,8.11,0.0,16.679,1.29,0.319,-0.004,-0.0,0.0,-0.0
8242007,1647,1.0,1.0,1.0,1.0,100.0,32.674,40.0,40.0,40.0,1.0,1.0,1313.031,312.738,0.012,11.896,0.0,80.0,55.0,1.4,1892.5,1942.564,1760.628,431.103,54.502,73.862,73.127,73.681,51.476,1.372,2.619,0.421,73.818,59.012,92.584,47.947,0.0,74.829,73.573,73.79,73.702,36.804,52.884,43.717,-10.82,52.688,97.938,71.438,74.438,55.094,55.938,0.0,51.375,72.0,70.0,1000.0,200.0,0.292,337.0,71.813,71.25,-0.052,72.0,71.313,55.219,55.906,0.0,46.0,72.0,70.0,1000.0,200.0,0.228,523.5,76.063,76.125,0.006,72.313,71.0,55.5,56.531,0.0,60.094,72.0,70.0,1000.0,200.0,0.253,551.0,75.438,75.5,0.015,72.375,72.063,55.844,57.281,0.0,54.469,72.0,70.0,1000.0,200.0,0.194,481.25,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.788,11.836,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,531.0,538.5,303.5,529.5,533.5,522.0,0.007,5.114,0.0,11.418,1.313,0.313,-0.004,-0.0,-0.0,-0.0
8242007,1648,1.0,1.0,1.0,1.0,100.0,37.882,40.0,40.0,40.0,1.0,1.0,1328.258,317.423,0.012,11.926,0.0,80.0,55.0,1.4,1894.5,1969.124,1772.265,438.801,55.363,73.756,72.917,73.681,52.975,1.353,2.623,0.421,74.034,59.18,93.622,48.507,0.0,74.722,73.721,73.79,73.702,38.196,55.601,45.101,-10.82,52.813,98.063,71.5,73.938,55.688,56.344,0.0,50.0,72.0,70.0,1000.0,200.0,0.302,342.75,71.813,71.25,-0.052,72.125,70.938,55.844,56.313,0.0,46.094,72.0,70.0,1000.0,200.0,0.228,524.0,76.063,76.125,0.006,72.313,70.813,56.281,57.0,0.0,58.813,72.0,70.0,1000.0,200.0,0.266,565.0,75.438,75.75,0.021,72.313,72.063,56.219,57.438,0.0,54.781,72.0,70.0,1000.0,200.0,0.19,477.75,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.782,11.835,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,530.5,538.5,304.0,530.5,533.5,522.0,-0.003,4.731,0.0,11.429,1.328,0.317,-0.004,-0.0,-0.001,-0.0
8242007,1649,1.0,1.0,1.0,1.0,100.0,57.527,40.0,40.0,40.0,1.0,1.0,1313.031,315.081,0.012,11.688,0.0,80.0,55.0,1.4,1904.25,1967.462,1773.929,443.076,55.901,73.65,72.917,73.681,52.975,1.356,2.609,0.428,73.975,59.161,90.256,49.068,0.0,74.614,73.721,73.79,73.702,38.489,54.033,49.689,-10.82,52.969,99.125,71.75,73.938,56.0,56.563,0.0,50.5,72.0,70.0,1000.0,200.0,0.291,337.25,71.813,71.25,-0.052,72.125,71.0,56.25,56.688,0.0,45.531,72.0,70.0,1000.0,200.0,0.233,526.5,76.063,76.188,0.006,72.813,71.188,56.5,57.125,0.0,58.844,72.0,70.0,1000.0,200.0,0.269,567.0,75.438,75.5,0.021,72.313,72.063,56.438,57.75,0.0,55.188,72.0,70.0,1000.0,200.0,0.191,477.75,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.782,11.833,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.5,539.0,303.75,530.5,533.5,522.0,-0.003,8.422,0.0,18.166,1.313,0.315,-0.004,-0.0,-0.0,-0.0
8242007,1650,1.0,1.0,1.0,1.0,100.0,62.951,40.0,40.0,40.0,1.0,1.0,1325.915,318.594,0.022,11.777,0.0,80.0,55.0,1.4,1908.25,1989.084,1777.26,451.691,55.363,73.862,73.232,73.892,51.69,1.364,2.641,0.425,74.164,59.297,87.9,48.76,0.0,74.722,73.573,73.79,73.702,37.756,51.631,49.106,-10.82,52.938,99.125,71.75,75.063,55.688,56.344,0.0,50.969,72.0,70.0,1000.0,200.0,0.296,341.0,71.813,71.125,-0.052,72.0,71.125,55.75,56.5,0.0,45.969,72.0,70.0,1000.0,200.0,0.223,518.5,76.063,76.188,0.006,72.5,70.938,55.875,57.0,0.0,60.906,72.0,70.0,1000.0,200.0,0.283,582.0,75.5,75.5,0.024,72.313,71.813,56.219,57.563,0.0,55.969,72.0,70.0,1000.0,200.0,0.189,476.5,73.625,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.785,11.838,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,530.5,539.0,303.75,530.0,533.5,522.0,0.013,9.634,0.0,18.554,1.326,0.319,-0.005,-0.0,0.0,-0.0
8242007,1651,1.0,1.0,1.0,1.0,100.0,58.088,40.0,40.0,40.0,1.0,1.0,1331.772,320.937,0.022,11.822,0.0,80.0,55.0,1.4,1927.0,1997.411,1785.593,447.464,54.825,73.862,73.232,73.787,51.155,1.383,2.648,0.425,74.214,59.424,87.676,48.227,0.0,74.614,73.721,73.684,73.702,36.877,50.69,48.378,-10.82,52.938,98.5,71.75,75.25,55.188,56.125,0.0,50.313,72.0,70.0,1000.0,200.0,0.303,343.0,71.938,71.125,-0.052,72.0,71.0,55.344,56.188,0.0,45.375,72.0,70.0,1000.0,200.0,0.23,520.0,76.063,76.188,0.006,72.375,71.188,55.5,56.719,0.0,60.063,72.0,70.0,1000.0,200.0,0.274,574.0,75.438,75.5,0.019,72.313,71.75,56.063,57.344,0.0,55.0,72.0,70.0,1000.0,200.0,0.198,485.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.793,11.844,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.5,539.0,303.5,531.0,533.0,522.5,0.011,9.843,0.0,18.877,1.332,0.321,-0.006,-0.0,-0.0,-0.0
8242007,1652,1.0,1.0,1.0,1.0,100.0,44.629,40.0,40.0,40.0,1.0,1.0,1359.883,317.423,0.012,11.777,0.0,80.0,55.0,1.4,1927.0,2004.077,1782.258,454.063,54.394,73.862,73.127,73.787,50.834,1.356,2.637,0.417,74.295,59.351,89.387,48.003,0.0,74.614,73.795,73.684,73.776,37.243,51.004,46.266,-10.82,52.688,98.375,71.5,74.563,54.906,55.875,0.0,51.344,72.0,70.0,1000.0,200.0,0.29,336.75,71.813,71.125,-0.052,72.0,70.938,55.125,55.906,0.0,45.594,72.0,70.0,1000.0,200.0,0.234,527.0,76.063,76.188,0.006,72.188,70.813,55.5,56.531,0.0,59.75,72.0,70.0,1000.0,200.0,0.278,577.0,75.5,75.5,0.021,72.063,71.75,55.844,57.281,0.0,55.094,72.0,70.0,1000.0,200.0,0.199,489.25,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.793,11.849,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,530.5,539.5,303.75,530.5,533.5,522.0,0.002,7.722,0.0,14.752,1.36,0.317,-0.005,-0.0,0.0,-0.0
8242007,1653,1.0,1.0,1.0,1.0,100.0,36.993,40.0,40.0,40.0,1.0,1.0,1329.429,318.594,0.012,11.807,0.0,80.0,55.0,1.4,1927.25,1965.8,1762.288,437.675,54.61,73.543,72.812,73.47,51.583,1.402,2.634,0.432,74.248,59.413,92.023,48.199,0.0,74.399,73.721,73.684,73.776,38.708,53.198,46.12,-10.82,52.5,98.125,71.438,74.188,55.188,55.938,0.0,49.969,72.0,70.0,1000.0,200.0,0.297,341.0,71.813,71.125,-0.052,72.0,71.125,55.344,56.094,0.0,46.25,72.0,70.0,1000.0,200.0,0.224,517.5,76.063,76.188,0.006,72.188,71.188,55.625,56.594,0.0,59.531,72.0,70.0,1000.0,200.0,0.263,561.5,75.438,75.5,0.024,72.313,71.688,55.844,57.281,0.0,55.469,72.0,70.0,1000.0,200.0,0.198,486.75,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.8,11.846,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,531.0,539.5,303.75,530.5,533.5,522.5,-0.018,6.04,0.0,12.144,1.329,0.319,-0.005,-0.0,-0.0,-0.0
8242007,1654,1.0,1.0,1.0,1.0,100.0,42.102,40.0,40.0,40.0,1.0,1.0,1325.915,318.594,0.012,11.807,0.0,80.0,55.0,1.4,1909.5,1960.817,1778.926,443.978,55.255,73.862,73.127,73.681,52.654,1.413,2.641,0.421,74.271,59.42,92.864,48.423,0.0,74.399,73.573,73.684,73.628,39.002,54.974,47.067,-10.82,52.938,98.188,71.5,74.75,55.813,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.296,340.0,71.813,71.125,-0.052,71.875,71.125,55.844,56.313,0.0,46.813,72.0,70.0,1000.0,200.0,0.221,514.5,76.063,76.188,0.006,72.188,70.813,56.094,56.813,0.0,59.75,72.0,70.0,1000.0,200.0,0.275,571.5,75.438,75.438,0.023,72.063,71.688,56.219,57.438,0.0,54.781,72.0,70.0,1000.0,200.0,0.194,481.5,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.8,11.847,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,530.5,539.5,303.5,530.5,533.5,522.0,0.006,5.962,0.0,13.212,1.326,0.319,-0.005,-0.0,0.0,-0.0
8242007,1655,1.0,1.0,1.0,1.0,100.0,69.019,40.0,40.0,40.0,1.0,1.0,1329.429,319.766,0.012,11.598,0.0,80.0,55.0,1.4,1908.25,1977.436,1775.594,443.863,55.471,73.543,72.812,73.47,52.226,1.402,2.648,0.428,74.3,59.423,88.713,48.872,0.0,74.399,73.573,73.684,73.702,38.855,52.884,51.291,-10.82,53.125,99.063,71.438,74.688,55.906,56.563,0.0,49.188,72.0,70.0,1000.0,200.0,0.295,339.5,71.813,71.125,-0.052,72.0,71.0,56.125,56.5,0.0,45.625,72.0,70.0,1000.0,200.0,0.22,513.5,76.0,76.125,0.006,72.375,70.625,56.188,57.0,0.0,59.281,72.0,70.0,1000.0,200.0,0.278,578.5,75.5,75.5,0.023,72.063,71.688,56.344,57.438,0.0,55.156,72.0,70.0,1000.0,200.0,0.192,479.0,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.798,11.851,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,531.0,539.5,303.75,530.5,533.5,522.0,0.014,10.281,0.0,20.013,1.329,0.32,-0.005,-0.0,0.0,-0.0
8242007,1656,1.0,1.0,1.0,1.0,100.0,69.759,40.0,40.0,40.0,1.0,1.0,1369.253,318.594,0.012,11.539,0.0,80.0,55.0,1.4,1919.0,1987.419,1785.593,444.256,55.148,73.543,72.812,73.47,51.583,1.387,2.655,0.432,74.325,59.441,87.367,48.592,0.0,74.507,73.721,73.684,73.776,38.269,50.795,49.908,-10.82,53.125,98.813,71.438,74.75,55.406,56.344,0.0,50.281,72.0,70.0,1000.0,200.0,0.277,328.25,71.813,71.25,-0.052,72.0,71.0,55.625,56.313,0.0,46.781,72.0,70.0,1000.0,200.0,0.221,514.0,76.0,76.125,0.006,72.188,70.688,55.656,56.813,0.0,59.781,72.0,70.0,1000.0,200.0,0.286,583.0,75.5,75.5,0.021,72.313,71.688,56.125,57.344,0.0,55.25,72.0,70.0,1000.0,200.0,0.203,493.5,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.804,11.861,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,530.5,539.5,303.75,530.5,533.5,522.0,-0.018,10.722,0.0,18.639,1.369,0.319,-0.004,-0.0,0.0,-0.0
8242007,1657,1.0,1.0,1.0,1.0,100.0,47.995,40.0,40.0,40.0,1.0,1.0,1315.373,316.252,0.012,11.792,0.0,80.0,55.0,1.4,1919.0,1977.436,1772.265,444.0,54.61,73.756,73.022,73.681,51.048,1.391,2.652,0.425,74.342,59.453,88.938,48.255,0.0,74.614,73.721,73.684,73.702,38.122,51.108,46.994,-10.82,53.125,98.25,71.438,74.875,55.094,55.938,0.0,50.438,72.0,70.0,1000.0,200.0,0.275,327.75,71.813,71.125,-0.052,72.0,71.125,55.219,56.094,0.0,46.219,72.0,70.0,1000.0,200.0,0.231,526.0,76.0,76.125,0.006,72.188,70.938,55.375,56.531,0.0,60.656,72.0,70.0,1000.0,200.0,0.271,569.5,75.438,75.5,0.021,72.313,71.563,55.844,57.281,0.0,54.906,72.0,70.0,1000.0,200.0,0.206,497.75,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.804,11.861,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,530.5,540.0,303.75,531.0,533.5,522.0,0.006,8.056,0.0,14.52,1.315,0.316,-0.005,-0.0,-0.0,-0.0
8242007,1658,1.0,1.0,1.0,1.0,100.0,36.695,40.0,40.0,40.0,1.0,1.0,1336.457,316.252,0.012,11.852,0.0,80.0,55.0,1.4,1920.25,1945.881,1767.275,429.044,54.825,73.543,72.812,73.47,51.905,1.406,2.652,0.432,74.291,59.421,92.864,48.367,0.0,74.399,73.721,73.684,73.702,38.342,54.033,45.319,-10.82,53.0,97.875,71.5,74.563,55.406,56.125,0.0,49.75,72.0,70.0,1000.0,200.0,0.283,332.0,71.938,71.125,-0.052,71.875,71.125,55.531,56.094,0.0,44.844,72.0,70.0,1000.0,200.0,0.218,512.5,76.063,76.188,0.006,71.875,70.938,55.656,56.594,0.0,60.5,72.0,70.0,1000.0,200.0,0.275,573.5,75.5,75.75,0.017,72.063,71.563,56.063,57.344,0.0,55.344,72.0,70.0,1000.0,200.0,0.195,482.0,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.815,11.871,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,540.0,303.5,531.0,533.0,522.0,0.006,5.27,0.0,11.476,1.336,0.316,-0.006,-0.0,-0.001,-0.0
8242007,1659,1.0,1.0,1.0,1.0,100.0,57.615,40.0,40.0,40.0,1.0,1.0,1349.341,316.252,0.012,11.777,0.0,80.0,55.0,1.4,1900.75,1970.785,1770.601,441.945,55.578,73.437,72.812,73.47,53.082,1.375,2.666,0.425,74.338,59.444,92.5,48.9,0.0,74.399,73.721,73.79,73.702,39.588,55.078,49.98,-10.828,53.531,98.563,71.438,74.25,55.906,56.563,0.0,50.188,72.0,70.0,1000.0,200.0,0.275,327.75,71.813,71.125,-0.052,71.875,71.25,55.938,56.406,0.0,45.094,72.0,70.0,1000.0,200.0,0.228,523.5,76.063,76.188,0.006,72.188,70.938,56.188,57.0,0.0,60.406,72.0,70.0,1000.0,200.0,0.271,568.5,75.5,75.5,0.026,72.063,71.438,56.344,57.438,0.0,54.375,72.0,70.0,1000.0,200.0,0.201,490.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.815,11.872,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.5,540.0,303.75,531.0,533.0,522.0,-0.003,7.901,0.0,16.978,1.349,0.316,-0.005,-0.0,0.0,-0.0
8242007,1700,1.0,1.0,1.0,1.0,100.0,70.666,40.0,40.0,40.0,1.0,1.0,1356.369,325.622,0.022,11.464,0.0,80.0,55.0,1.4,1911.75,1979.1,1790.599,441.438,55.255,73.543,72.812,73.47,51.905,1.394,2.652,0.425,74.349,59.489,88.349,48.844,0.0,74.507,73.647,73.896,73.702,39.881,51.422,51.0,-10.82,53.563,98.875,71.5,74.688,55.5,56.438,0.0,49.875,72.0,70.0,1000.0,200.0,0.277,328.75,71.688,71.25,-0.052,72.125,71.0,55.75,56.406,0.0,45.719,72.0,70.0,1000.0,200.0,0.229,525.5,76.063,76.125,0.006,72.063,70.813,55.875,57.0,0.0,60.0,72.0,70.0,1000.0,200.0,0.285,584.5,75.5,75.5,0.021,72.063,71.438,56.125,57.438,0.0,55.344,72.0,70.0,1000.0,200.0,0.191,477.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.796,11.851,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,530.5,540.0,303.5,530.5,533.0,522.5,0.005,11.045,0.0,17.682,1.356,0.326,-0.003,-0.0,0.0,-0.0
8242007,1701,1.0,1.0,1.0,1.0,100.0,62.946,40.0,40.0,40.0,1.0,1.0,1323.573,318.594,0.022,11.509,0.0,80.0,55.0,1.4,1911.75,1969.124,1768.938,437.347,54.717,73.543,72.812,73.47,51.262,1.41,2.648,0.421,74.297,59.425,88.405,48.676,0.0,74.507,73.647,73.684,73.628,39.075,51.004,50.417,-10.82,53.469,98.438,71.5,74.438,55.188,56.25,0.0,49.625,72.0,70.0,1000.0,200.0,0.28,330.75,71.813,71.125,-0.052,72.0,71.125,55.531,56.188,0.0,46.625,72.0,70.0,1000.0,200.0,0.219,512.0,76.063,76.125,0.006,72.188,70.688,55.5,56.594,0.0,60.063,72.0,70.0,1000.0,200.0,0.274,573.5,75.5,75.75,0.021,72.063,71.438,56.063,57.344,0.0,53.781,72.0,70.0,1000.0,200.0,0.204,494.5,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.823,11.869,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.0,540.0,304.0,531.0,533.5,522.0,-0.011,10.943,0.0,18.112,1.324,0.319,-0.005,-0.0,-0.001,-0.0
8242007,1702,1.0,1.0,1.0,1.0,100.0,38.282,40.0,40.0,40.0,1.0,1.0,1354.026,320.937,0.012,11.807,0.0,80.0,55.0,1.4,1911.75,1975.773,1768.938,447.647,54.717,73.65,72.917,73.681,51.369,1.398,2.663,0.428,74.377,59.483,91.013,48.395,0.0,74.722,73.573,73.684,73.628,38.269,51.735,45.829,-10.82,53.156,98.125,71.5,74.188,55.188,56.125,0.0,49.688,72.0,70.0,1000.0,200.0,0.276,329.0,71.813,71.125,-0.052,71.75,71.0,55.219,56.094,0.0,45.469,72.0,70.0,1000.0,200.0,0.227,518.5,76.063,76.125,0.006,72.063,70.625,55.5,56.594,0.0,60.625,72.0,70.0,1000.0,200.0,0.283,582.5,75.438,75.75,0.023,72.063,71.438,55.844,57.281,0.0,53.844,72.0,70.0,1000.0,200.0,0.203,492.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.826,11.882,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,531.0,540.0,303.5,530.5,533.0,522.5,0.006,6.629,0.0,12.388,1.354,0.321,-0.005,-0.0,-0.001,-0.0
8242007,1703,1.0,1.0,1.0,1.0,100.0,63.677,40.0,40.0,40.0,1.0,1.0,1325.915,320.937,0.012,11.792,0.0,80.0,55.0,1.4,1919.25,1962.478,1772.265,437.293,55.578,73.65,72.812,73.681,53.296,1.387,2.655,0.428,74.345,59.474,94.211,49.04,0.0,74.399,73.499,73.684,73.628,39.295,56.123,47.431,-10.82,53.25,98.0,71.5,74.438,55.906,56.438,0.0,49.125,72.0,70.0,1000.0,200.0,0.281,330.25,71.688,71.125,-0.052,71.875,71.0,55.938,56.406,0.0,45.344,72.0,70.0,1000.0,200.0,0.217,509.25,76.063,76.125,0.006,71.875,70.938,56.281,57.0,0.0,60.906,72.0,70.0,1000.0,200.0,0.278,577.0,75.5,75.5,0.021,72.0,71.25,56.219,57.438,0.0,54.906,72.0,70.0,1000.0,200.0,0.197,486.75,73.75,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.823,11.872,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,540.0,303.75,531.0,533.5,522.0,0.008,5.701,0.0,13.311,1.326,0.321,-0.004,-0.0,0.0,-0.0
8242007,1704,1.0,1.0,1.0,1.0,100.0,87.055,40.0,40.0,40.0,1.0,1.0,1325.915,316.252,0.012,11.36,0.0,80.0,55.0,1.4,1905.75,1972.448,1773.929,440.309,55.255,73.437,72.707,73.364,51.69,1.394,2.645,0.428,74.334,59.476,87.536,48.928,0.0,74.507,73.573,73.577,73.628,40.027,50.795,51.0,-10.82,53.5,99.0,71.5,74.438,55.5,56.344,0.0,49.031,72.0,70.0,1000.0,200.0,0.277,328.75,71.688,70.938,-0.052,71.875,71.0,55.75,56.406,0.0,45.188,72.0,70.0,1000.0,200.0,0.215,508.5,76.125,76.188,0.006,72.188,70.625,55.969,56.813,0.0,59.875,72.0,70.0,1000.0,200.0,0.28,579.5,75.5,75.5,0.024,72.313,71.25,56.219,57.344,0.0,54.094,72.0,70.0,1000.0,200.0,0.203,492.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.842,11.893,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,526.0,531.0,540.0,303.75,531.0,533.5,522.5,0.165,11.576,0.0,17.29,1.326,0.316,-0.006,-0.0,0.0,-0.0
8242007,1705,1.0,1.0,1.0,1.0,100.0,62.82,40.0,40.0,40.0,1.0,1.0,1335.286,320.937,0.022,11.509,0.0,80.0,55.0,1.4,1913.0,1970.785,1773.929,439.593,54.61,73.437,72.601,73.364,51.262,1.398,2.648,0.432,74.342,59.474,88.685,48.648,0.0,74.399,73.647,73.684,73.702,40.174,51.004,50.563,-10.82,53.469,98.438,71.75,74.563,55.188,56.125,0.0,49.219,72.0,70.0,1000.0,200.0,0.278,330.0,71.688,71.125,-0.052,71.875,71.0,55.344,56.188,0.0,46.313,72.0,70.0,1000.0,200.0,0.217,509.0,76.063,76.125,0.006,72.188,70.938,55.625,56.719,0.0,60.688,72.0,70.0,1000.0,200.0,0.282,580.0,75.438,75.75,0.024,72.063,71.438,56.063,57.344,0.0,56.0,72.0,70.0,1000.0,200.0,0.203,493.25,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.839,11.882,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,540.0,303.5,530.5,533.5,522.0,0.033,11.04,0.0,16.584,1.335,0.321,-0.004,-0.0,-0.001,-0.0
8242007,1706,1.0,1.0,1.0,1.0,100.0,35.818,40.0,40.0,40.0,1.0,1.0,1341.142,322.108,0.022,11.837,0.0,80.0,55.0,1.4,1912.75,1969.124,1778.926,444.224,54.61,73.65,72.917,73.575,51.69,1.402,2.648,0.425,74.344,59.474,91.546,48.592,0.0,74.614,73.647,73.684,73.702,38.489,52.989,46.703,-10.82,53.313,98.063,71.75,74.438,55.281,56.125,0.0,49.219,72.0,70.0,1000.0,200.0,0.278,329.5,71.688,71.125,-0.052,71.875,71.125,55.531,56.188,0.0,43.969,72.0,70.0,1000.0,200.0,0.216,509.25,76.063,76.125,0.006,72.313,70.625,55.656,56.594,0.0,60.844,72.0,70.0,1000.0,200.0,0.289,586.0,75.438,75.75,0.021,72.063,71.438,56.063,57.344,0.0,54.875,72.0,70.0,1000.0,200.0,0.203,493.25,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.839,11.889,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,540.5,303.75,531.0,533.5,522.5,0.033,6.705,0.0,13.493,1.341,0.322,-0.004,-0.0,-0.001,-0.0
8242007,1707,1.0,1.0,1.0,1.0,100.0,59.795,40.0,40.0,40.0,1.0,1.0,1318.887,317.423,0.012,11.896,0.0,80.0,55.0,1.4,1907.75,1960.817,1773.929,429.877,55.363,73.437,72.601,73.364,52.761,1.421,2.677,0.417,74.337,59.47,91.827,49.04,0.0,74.507,73.647,73.684,73.702,38.782,55.078,49.179,-10.82,53.344,98.5,71.75,74.188,55.813,56.438,0.0,47.969,72.0,70.0,1000.0,200.0,0.281,331.0,71.688,71.125,-0.052,71.75,71.125,55.844,56.406,0.0,44.625,72.0,70.0,1000.0,200.0,0.206,501.75,76.0,76.125,0.006,72.188,70.938,56.188,56.813,0.0,61.438,72.0,70.0,1000.0,200.0,0.282,580.5,75.438,75.75,0.021,72.313,71.438,56.219,57.438,0.0,54.719,72.0,70.0,1000.0,200.0,0.205,494.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.845,11.896,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.0,540.0,303.5,531.0,533.0,522.5,0.018,7.59,0.0,17.162,1.319,0.317,-0.004,-0.0,-0.001,-0.0
8242007,1708,1.0,1.0,1.0,1.0,100.0,64.262,40.0,40.0,40.0,1.0,1.0,1336.457,311.567,0.012,11.509,0.0,80.0,55.0,1.4,1907.75,1960.817,1772.265,434.768,54.932,73.437,72.601,73.364,51.476,1.425,2.655,0.421,74.309,59.514,87.592,48.9,0.0,74.399,73.647,73.684,73.628,39.514,50.795,50.272,-10.82,53.406,98.688,71.75,74.125,55.406,56.25,0.0,48.406,72.0,70.0,1000.0,200.0,0.28,331.25,71.688,70.938,-0.052,72.0,70.938,55.531,56.313,0.0,44.688,72.0,70.0,1000.0,200.0,0.207,496.25,76.0,76.188,0.006,71.875,70.438,55.656,56.719,0.0,59.406,72.0,70.0,1000.0,200.0,0.277,578.0,75.438,75.75,0.021,72.063,71.438,56.063,57.344,0.0,54.688,72.0,70.0,1000.0,200.0,0.206,496.25,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.845,11.897,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,526.0,531.0,540.5,303.5,531.0,533.0,522.5,-0.006,10.975,0.0,17.177,1.336,0.312,-0.006,-0.0,-0.001,-0.0
8242007,1709,1.0,1.0,1.0,1.0,100.0,34.645,40.0,40.0,40.0,1.0,1.0,1341.142,320.937,0.012,11.747,0.0,80.0,55.0,1.4,1902.75,1974.11,1777.26,439.247,54.61,73.543,72.812,73.47,51.476,1.394,2.666,0.428,74.322,59.457,91.041,48.62,0.0,74.292,73.647,73.684,73.628,39.148,52.466,46.193,-10.82,53.281,97.938,71.75,74.125,55.281,56.125,0.0,48.5,72.0,70.0,1000.0,200.0,0.276,328.5,71.563,70.938,-0.052,71.75,71.125,55.344,56.188,0.0,44.188,72.0,70.0,1000.0,200.0,0.216,504.25,76.063,76.188,0.006,72.063,70.938,55.625,56.594,0.0,60.813,72.0,70.0,1000.0,200.0,0.277,576.5,75.5,75.75,0.021,72.313,71.25,55.844,57.281,0.0,56.0,72.0,70.0,1000.0,200.0,0.209,501.75,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.834,11.885,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.0,540.5,303.5,530.0,533.0,522.0,-0.006,6.214,0.0,11.482,1.341,0.321,-0.005,-0.0,-0.001,-0.0
8242007,1710,1.0,1.0,1.0,1.0,100.0,71.624,40.0,40.0,40.0,1.0,1.0,1316.545,322.108,0.012,11.807,0.0,80.0,55.0,1.4,1905.75,1952.516,1763.95,438.161,55.471,73.543,72.917,73.47,52.654,1.429,2.659,0.425,74.292,59.456,90.48,48.928,0.0,74.184,73.573,73.684,73.628,37.976,54.451,51.146,-10.82,53.438,98.813,71.75,74.25,55.813,56.563,0.0,47.938,72.0,70.0,1000.0,200.0,0.279,330.25,71.688,70.938,-0.052,71.875,71.0,55.844,56.406,0.0,44.688,72.0,70.0,1000.0,200.0,0.203,493.25,76.063,76.125,0.006,71.75,70.813,56.094,56.813,0.0,60.375,72.0,70.0,1000.0,200.0,0.283,580.5,75.438,75.5,0.023,72.063,71.25,56.125,57.438,0.0,55.656,72.0,70.0,1000.0,200.0,0.204,495.75,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.831,11.889,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,526.0,531.0,540.5,303.5,530.5,533.0,522.0,0.006,9.438,0.0,21.582,1.317,0.322,-0.006,-0.0,-0.0,-0.0
8242007,1711,1.0,1.0,1.0,1.0,100.0,55.76,40.0,40.0,40.0,1.0,1.0,1307.174,315.081,0.012,11.628,0.0,80.0,55.0,1.4,1895.75,1952.516,1755.647,432.305,54.717,73.331,72.707,73.47,51.048,1.44,2.648,0.428,74.197,59.381,86.498,48.62,0.0,74.399,73.647,73.684,73.628,38.269,49.855,48.888,-10.82,53.375,98.625,71.75,74.25,55.188,56.125,0.0,48.813,72.0,70.0,1000.0,200.0,0.268,323.75,71.688,70.938,-0.052,71.875,70.938,55.344,56.188,0.0,45.094,72.0,70.0,1000.0,200.0,0.204,496.25,76.063,76.188,0.006,71.75,71.188,55.5,56.594,0.0,60.063,72.0,70.0,1000.0,200.0,0.267,564.5,75.438,75.75,0.022,72.313,71.25,55.844,57.281,0.0,54.906,72.0,70.0,1000.0,200.0,0.212,500.25,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.851,11.902,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,526.0,531.0,540.5,303.75,530.5,533.0,522.0,-0.006,10.657,0.0,17.136,1.307,0.315,-0.006,-0.0,-0.001,-0.0
8242007,1712,1.0,1.0,1.0,1.0,100.0,32.123,40.0,40.0,40.0,1.0,1.0,1306.003,312.738,0.022,12.359,0.0,80.0,55.0,1.4,1878.5,1929.307,1742.386,429.337,54.717,73.331,72.601,73.259,51.905,1.421,2.641,0.425,74.078,59.308,94.715,48.479,0.0,74.184,73.647,73.577,73.628,38.342,51.84,39.856,-10.82,53.156,96.938,71.813,74.25,55.5,56.125,0.0,49.063,72.0,70.0,1000.0,200.0,0.268,322.5,71.688,71.125,-0.052,71.875,70.5,55.625,56.188,0.0,44.625,72.0,70.0,1000.0,200.0,0.205,501.0,76.063,76.125,0.006,72.063,70.813,55.656,56.719,0.0,59.656,72.0,70.0,1000.0,200.0,0.262,558.5,75.5,75.5,0.023,72.313,71.25,55.844,57.281,0.0,55.0,72.0,70.0,1000.0,200.0,0.211,502.75,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.858,11.904,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.5,540.5,303.75,531.0,533.0,522.0,0.006,1.386,0.0,2.597,1.306,0.313,-0.004,-0.0,0.0,-0.0
8242007,1713,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1313.031,319.766,0.022,11.42,0.0,80.0,55.0,1.4,1878.5,1977.436,1773.929,439.676,56.439,73.331,72.707,73.259,54.045,1.375,2.627,0.417,74.22,59.302,90.424,49.573,0.0,74.507,73.573,73.684,73.628,37.463,54.869,54.278,-10.82,53.906,99.438,71.813,74.75,56.438,56.969,0.0,49.063,72.0,70.0,1000.0,200.0,0.271,325.75,71.563,71.125,-0.052,72.0,70.75,56.438,56.938,0.0,44.75,72.0,70.0,1000.0,200.0,0.213,507.25,76.0,76.188,0.006,72.188,70.813,56.688,57.344,0.0,60.688,72.0,70.0,1000.0,200.0,0.281,579.0,75.5,75.5,0.023,72.0,71.25,56.656,57.75,0.0,56.156,72.0,70.0,1000.0,200.0,0.206,496.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.851,11.901,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.0,541.0,303.5,531.0,533.0,522.0,0.011,11.032,0.0,26.656,1.313,0.32,-0.003,-0.0,0.0,-0.0
8242007,1714,1.0,1.0,1.0,1.0,100.0,86.162,40.0,40.0,40.0,1.0,1.0,1329.429,317.423,0.012,11.286,0.0,80.0,55.0,1.4,1905.25,1979.1,1772.265,442.061,54.825,73.331,72.812,73.364,50.941,1.41,2.648,0.421,74.17,59.366,85.769,48.788,0.0,74.292,73.573,73.684,73.628,38.122,49.437,49.543,-10.828,53.781,98.938,71.75,75.125,55.281,56.25,0.0,48.563,72.0,70.0,1000.0,200.0,0.278,328.5,71.563,70.938,-0.052,72.0,70.75,55.531,56.406,0.0,44.156,72.0,70.0,1000.0,200.0,0.208,500.75,76.0,76.188,0.006,72.063,70.688,55.625,56.719,0.0,59.875,72.0,70.0,1000.0,200.0,0.282,580.5,75.5,75.75,0.019,72.063,71.25,56.063,57.344,0.0,56.063,72.0,70.0,1000.0,200.0,0.208,499.25,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.867,11.914,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,525.5,531.0,540.5,303.5,530.5,533.0,522.0,0.006,11.392,0.0,17.889,1.329,0.317,-0.005,-0.0,-0.001,-0.0
8242007,1715,1.0,1.0,1.0,1.0,100.0,24.255,40.0,40.0,40.0,1.0,1.0,1336.457,316.252,0.012,11.822,0.0,80.0,55.0,1.4,1909.75,1964.139,1758.967,442.432,53.964,73.543,72.917,73.47,50.406,1.421,2.648,0.421,74.19,59.361,88.377,48.339,0.0,74.184,73.499,73.684,73.628,37.756,50.168,47.286,-10.82,53.313,98.188,71.75,74.688,54.781,55.875,0.0,48.156,72.0,70.0,1000.0,200.0,0.278,330.25,71.688,71.125,-0.052,72.0,70.938,55.125,56.094,0.0,44.969,72.0,70.0,1000.0,200.0,0.204,491.5,76.063,76.188,0.006,71.875,70.375,55.281,56.531,0.0,60.031,72.0,70.0,1000.0,200.0,0.28,579.5,75.5,75.5,0.021,72.063,71.125,55.75,57.281,0.0,56.188,72.0,70.0,1000.0,200.0,0.209,500.75,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.867,11.915,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,526.0,531.0,541.0,303.5,531.0,533.0,522.0,0.008,9.077,0.0,15.638,1.336,0.316,-0.004,-0.0,0.0,-0.0
8242007,1716,1.0,1.0,1.0,1.0,100.0,64.001,40.0,40.0,40.0,1.0,1.0,1339.971,311.567,0.012,12.344,0.0,80.0,55.0,1.4,1898.25,1944.222,1749.013,434.605,55.901,73.225,72.601,73.259,54.688,1.398,2.627,0.417,74.172,59.352,96.09,48.844,0.0,74.399,73.573,73.684,73.628,35.998,51.317,37.089,-10.82,53.375,96.5,71.5,74.188,56.344,56.563,0.0,48.844,72.0,70.0,1000.0,200.0,0.267,321.75,71.688,70.938,-0.052,71.875,71.25,56.25,56.5,0.0,44.438,72.0,70.0,1000.0,200.0,0.213,505.0,76.063,76.188,0.006,71.688,70.688,56.688,57.125,0.0,59.813,72.0,70.0,1000.0,200.0,0.271,570.5,75.5,75.5,0.022,72.0,71.25,56.219,57.344,0.0,56.469,72.0,70.0,1000.0,200.0,0.209,500.0,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.864,11.91,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,526.0,531.0,540.5,303.5,531.0,533.0,522.0,0.006,0.879,0.0,1.87,1.34,0.312,-0.006,-0.0,0.0,-0.0
8242007,1717,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1309.517,317.423,0.012,11.331,0.0,80.0,55.0,1.4,1879.5,1952.516,1753.988,428.422,56.439,73.543,72.917,73.47,53.938,1.417,2.612,0.432,74.149,59.315,86.582,49.937,0.0,74.292,73.573,73.684,73.628,37.683,51.631,52.821,-10.828,54.156,100.0,71.75,74.688,56.438,57.063,0.0,49.188,72.0,70.0,1000.0,200.0,0.264,320.75,71.688,71.125,-0.052,72.125,71.125,56.563,57.0,0.0,44.094,72.0,70.0,1000.0,200.0,0.204,498.0,76.063,76.188,0.006,72.063,70.688,56.563,57.438,0.0,59.219,72.0,70.0,1000.0,200.0,0.265,565.0,75.5,75.5,0.022,72.0,71.25,56.781,57.938,0.0,55.563,72.0,70.0,1000.0,200.0,0.211,503.0,73.75,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.769,11.826,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,531.0,541.0,303.5,530.5,533.0,522.5,0.006,12.298,0.0,23.809,1.31,0.317,-0.004,-0.0,0.0,-0.0
8242007,1718,1.0,1.0,1.0,1.0,100.0,88.638,40.0,40.0,40.0,1.0,1.0,1344.656,317.423,0.012,11.242,0.0,80.0,55.0,1.4,1879.5,1985.755,1768.938,441.888,54.932,73.65,73.022,73.47,50.834,1.387,2.655,0.417,74.21,59.32,86.217,48.984,0.0,74.614,73.499,73.684,73.628,37.756,49.541,49.616,-10.82,54.0,98.875,71.813,75.125,55.281,56.344,0.0,48.781,72.0,70.0,1000.0,200.0,0.271,326.25,71.563,71.125,-0.052,71.875,70.938,55.531,56.406,0.0,44.313,72.0,70.0,1000.0,200.0,0.212,503.25,76.063,76.188,0.006,72.063,70.813,55.5,56.813,0.0,60.438,72.0,70.0,1000.0,200.0,0.286,585.0,75.5,75.5,0.023,72.063,71.125,56.125,57.438,0.0,56.906,72.0,70.0,1000.0,200.0,0.207,498.25,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.788,11.843,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.5,541.0,303.5,530.5,533.0,522.5,0.008,11.314,0.0,18.507,1.345,0.317,-0.003,-0.0,0.0,-0.0
8242007,1719,1.0,1.0,1.0,1.0,100.0,35.326,40.0,40.0,40.0,1.0,1.0,1334.114,319.766,0.022,11.732,0.0,80.0,55.0,1.4,1911.75,1977.436,1770.601,438.973,54.179,73.331,72.707,73.259,50.299,1.394,2.637,0.432,74.188,59.351,87.788,48.367,0.0,74.399,73.647,73.684,73.628,36.584,49.75,46.484,-10.82,53.563,98.125,71.813,74.688,54.781,55.875,0.0,48.125,72.0,70.0,1000.0,200.0,0.278,329.0,71.688,70.938,-0.052,72.0,70.75,55.031,56.094,0.0,44.125,72.0,70.0,1000.0,200.0,0.213,505.0,76.0,76.25,0.006,71.875,70.625,55.063,56.531,0.0,59.281,72.0,70.0,1000.0,200.0,0.267,566.0,75.438,75.5,0.02,72.0,71.125,55.75,57.281,0.0,55.406,72.0,70.0,1000.0,200.0,0.218,510.75,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.795,11.849,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.5,541.0,303.5,530.0,533.0,522.5,-0.011,8.822,0.0,16.127,1.334,0.32,-0.006,-0.0,-0.0,-0.0
