DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1720,1.0,1.0,1.0,1.0,100.0,40.167,40.0,40.0,40.0,1.0,1.0,1321.23,317.423,0.022,12.404,0.0,80.0,55.0,1.4,1911.0,1947.539,1760.628,434.347,55.471,73.331,72.601,73.259,54.367,1.387,2.641,0.425,74.189,59.351,96.034,48.676,0.0,74.292,73.573,73.684,73.628,35.412,51.213,36.142,-10.82,53.469,96.438,71.75,74.438,56.344,56.438,0.0,48.875,72.0,70.0,1000.0,200.0,0.263,320.75,71.688,70.938,-0.052,71.875,70.938,56.25,56.406,0.0,44.156,72.0,70.0,1000.0,200.0,0.212,504.25,76.0,76.188,0.006,72.063,70.125,56.688,57.0,0.0,59.469,72.0,70.0,1000.0,200.0,0.28,580.0,75.438,75.5,0.021,72.0,71.125,56.219,57.344,0.0,56.781,72.0,70.0,1000.0,200.0,0.205,496.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.793,11.844,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.0,541.0,303.5,531.0,532.5,522.5,0.011,0.573,0.0,1.258,1.321,0.317,-0.006,-0.0,-0.0,-0.0
8242007,1721,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1321.23,317.423,0.022,11.301,0.0,80.0,55.0,1.4,1898.25,1967.462,1767.275,434.99,56.009,73.331,72.707,73.259,52.761,1.402,2.659,0.421,74.182,59.351,85.881,50.049,0.0,74.077,73.499,73.684,73.628,37.316,50.795,51.437,-10.82,54.219,100.0,71.75,74.438,56.438,57.063,0.0,49.094,72.0,70.0,1000.0,200.0,0.262,319.75,71.563,71.125,-0.052,71.875,70.938,56.438,57.0,0.0,44.281,72.0,70.0,1000.0,200.0,0.197,486.75,76.063,76.125,0.006,71.875,70.438,56.688,57.594,0.0,59.625,72.0,70.0,1000.0,200.0,0.291,589.0,75.5,75.5,0.021,72.0,71.125,56.781,57.875,0.0,56.969,72.0,70.0,1000.0,200.0,0.205,496.5,73.625,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.803,11.86,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,531.0,541.0,303.5,530.5,532.5,522.5,0.015,11.839,0.0,22.153,1.321,0.317,-0.003,-0.0,0.0,-0.0
8242007,1722,1.0,1.0,1.0,1.0,100.0,83.665,40.0,40.0,40.0,1.0,1.0,1349.341,319.766,0.012,11.301,0.0,80.0,55.0,1.4,1905.0,1969.124,1768.938,440.14,54.61,73.331,72.601,73.259,50.513,1.394,2.652,0.428,74.175,59.34,85.741,49.124,0.0,74.292,73.573,73.577,73.628,37.536,49.332,49.398,-10.82,53.75,98.938,71.75,74.75,55.188,56.344,0.0,49.406,72.0,70.0,1000.0,200.0,0.26,318.5,71.563,70.938,-0.052,72.125,71.25,55.531,56.406,0.0,44.469,72.0,70.0,1000.0,200.0,0.215,507.25,76.063,76.125,0.006,71.875,70.938,55.5,56.813,0.0,60.313,72.0,70.0,1000.0,200.0,0.274,577.5,75.5,75.5,0.021,72.063,71.125,56.125,57.438,0.0,56.281,72.0,70.0,1000.0,200.0,0.215,507.75,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.788,11.839,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,531.0,541.5,303.5,530.5,532.5,522.5,0.165,11.364,0.0,18.608,1.349,0.32,-0.005,-0.0,0.0,-0.0
8242007,1723,1.0,1.0,1.0,1.0,100.0,14.806,40.0,40.0,40.0,1.0,1.0,1310.688,318.594,0.012,12.18,0.0,80.0,55.0,1.4,1905.0,1937.591,1750.671,428.456,54.071,73.331,72.601,73.259,50.406,1.421,2.63,0.428,74.083,59.261,91.294,48.564,0.0,74.184,73.499,73.684,73.628,36.144,50.795,42.624,-10.82,53.469,97.813,71.938,74.875,54.906,55.875,0.0,48.344,72.0,70.0,1000.0,200.0,0.273,325.5,71.563,70.938,-0.052,71.75,71.313,55.125,55.906,0.0,44.063,72.0,70.0,1000.0,200.0,0.204,495.75,76.0,76.125,0.006,71.688,70.688,55.281,56.531,0.0,58.75,72.0,70.0,1000.0,200.0,0.265,563.5,75.5,75.5,0.015,72.0,71.125,55.75,57.281,0.0,55.969,72.0,70.0,1000.0,200.0,0.212,503.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.805,11.86,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,541.0,303.5,530.0,532.5,522.5,0.008,5.387,0.0,10.961,1.311,0.319,-0.005,-0.0,0.0,-0.0
8242007,1724,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1257.98,312.738,0.022,11.852,0.0,80.0,55.0,1.4,1885.5,1914.413,1739.075,420.926,56.655,73.225,72.707,73.259,55.437,1.417,2.619,0.417,73.896,59.237,96.174,49.32,0.0,74.077,73.573,73.684,73.628,35.338,59.571,45.756,-10.828,53.563,97.813,71.75,75.125,56.531,56.969,0.0,48.594,72.0,70.0,1000.0,200.0,0.269,323.25,71.563,70.938,-0.052,71.75,71.25,56.563,56.781,0.0,44.438,72.0,70.0,1000.0,200.0,0.195,484.5,76.063,76.125,0.006,71.75,70.813,56.906,57.219,0.0,59.156,72.0,70.0,1000.0,200.0,0.257,553.5,75.5,75.75,0.017,72.0,71.125,56.438,57.438,0.0,56.125,72.0,70.0,1000.0,200.0,0.211,502.75,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.804,11.855,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,531.5,541.0,303.5,530.0,532.5,522.0,0.011,5.095,0.0,17.151,1.258,0.313,-0.005,-0.0,-0.001,-0.0
8242007,1725,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1313.031,313.909,0.012,11.286,0.0,80.0,55.0,1.4,1863.75,1932.62,1745.698,428.493,55.471,73.331,72.812,73.259,51.476,1.448,2.605,0.439,73.898,59.195,84.058,49.488,0.0,74.184,73.499,73.577,73.628,36.95,48.914,49.471,-10.82,53.875,100.0,71.75,75.25,55.688,56.563,0.0,48.781,72.0,70.0,1000.0,200.0,0.267,322.5,71.563,70.938,-0.052,72.0,71.25,55.938,56.688,0.0,44.188,72.0,70.0,1000.0,200.0,0.195,481.25,76.063,76.125,0.006,71.875,70.438,55.969,57.125,0.0,58.75,72.0,70.0,1000.0,200.0,0.269,566.5,75.5,75.75,0.02,72.0,71.125,56.344,57.563,0.0,56.656,72.0,70.0,1000.0,200.0,0.208,500.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.805,11.852,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.5,541.0,303.5,530.0,532.5,522.0,0.02,11.811,0.0,19.619,1.313,0.314,-0.005,-0.0,-0.001,-0.0
8242007,1726,1.0,1.0,1.0,1.0,100.0,50.296,40.0,40.0,40.0,1.0,1.0,1318.887,315.081,0.012,11.643,0.0,80.0,55.0,1.4,1882.0,1949.198,1753.988,436.905,54.287,73.331,72.812,73.259,50.085,1.406,2.616,0.425,73.905,59.12,86.358,48.479,0.0,74.399,73.647,73.684,73.702,37.023,49.019,47.723,-10.828,53.219,98.438,71.75,74.563,54.781,55.875,0.0,49.313,72.0,70.0,1000.0,200.0,0.262,319.5,71.563,70.938,-0.052,71.875,71.125,55.031,56.094,0.0,43.688,72.0,70.0,1000.0,200.0,0.209,500.5,76.0,76.125,0.006,71.875,70.938,55.063,56.594,0.0,58.938,72.0,70.0,1000.0,200.0,0.266,563.0,75.438,75.75,0.022,72.0,71.063,55.844,57.281,0.0,56.375,72.0,70.0,1000.0,200.0,0.21,504.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.81,11.86,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,531.5,541.0,303.5,530.0,532.5,522.5,0.018,10.385,0.0,17.296,1.319,0.315,-0.005,-0.0,-0.001,-0.0
8242007,1727,1.0,1.0,1.0,1.0,100.0,1.92,40.0,40.0,40.0,1.0,1.0,1303.66,313.909,0.012,12.404,0.0,80.0,55.0,1.4,1882.0,1914.413,1742.386,422.409,55.363,73.225,72.707,73.153,53.082,1.421,2.616,0.432,73.856,59.132,95.557,48.423,0.0,74.292,73.499,73.684,73.628,35.412,50.69,36.433,-10.82,53.0,96.5,71.813,74.75,55.688,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.27,324.0,71.563,70.938,-0.052,71.75,70.75,55.75,56.188,0.0,43.969,72.0,70.0,1000.0,200.0,0.193,480.5,76.0,76.125,0.006,71.688,71.188,56.094,56.719,0.0,58.438,72.0,70.0,1000.0,200.0,0.266,564.5,75.438,75.5,0.019,72.0,71.125,56.063,57.281,0.0,56.438,72.0,70.0,1000.0,200.0,0.21,500.75,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.798,11.846,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.5,541.5,303.75,530.0,532.5,522.5,0.008,0.829,0.0,1.759,1.304,0.314,-0.005,-0.0,-0.0,-0.0
8242007,1728,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1266.179,308.053,0.012,11.703,0.0,80.0,55.0,1.4,1867.75,1914.413,1732.459,419.923,57.408,73.225,72.707,73.259,56.079,1.413,2.612,0.428,73.688,59.078,96.118,49.909,0.0,74.507,73.573,73.684,73.628,35.412,61.242,52.894,-10.828,53.875,98.938,71.75,74.563,57.0,57.375,0.0,48.031,72.0,70.0,1000.0,200.0,0.267,322.5,71.563,70.875,-0.052,71.75,70.938,57.031,57.313,0.0,43.281,72.0,70.0,1000.0,200.0,0.195,483.25,76.063,76.188,0.006,71.875,70.938,57.375,57.813,0.0,58.0,72.0,70.0,1000.0,200.0,0.25,547.5,75.438,75.5,0.023,72.0,71.063,57.063,57.938,0.0,55.531,72.0,70.0,1000.0,200.0,0.211,502.25,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.81,11.86,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.5,303.75,530.0,532.5,522.5,0.006,7.921,0.0,28.418,1.266,0.308,-0.005,-0.0,-0.0,-0.0
8242007,1729,1.0,1.0,1.0,1.0,100.0,95.488,40.0,40.0,40.0,1.0,1.0,1297.804,311.567,0.022,11.167,0.0,80.0,55.0,1.4,1856.5,1944.222,1739.075,435.463,54.932,73.543,73.022,73.47,50.727,1.398,2.609,0.414,73.742,58.98,84.506,49.208,0.0,74.292,73.573,73.577,73.554,36.73,48.705,48.815,-10.82,53.938,99.438,71.813,75.125,55.5,56.563,0.0,48.906,72.0,70.0,1000.0,200.0,0.262,319.75,71.563,70.938,-0.052,71.875,70.625,55.75,56.688,0.0,42.844,72.0,70.0,1000.0,200.0,0.2,491.75,76.063,76.188,0.006,72.188,70.813,55.656,57.0,0.0,60.031,72.0,70.0,1000.0,200.0,0.272,569.5,75.438,75.5,0.025,72.0,71.063,56.219,57.75,0.0,56.844,72.0,70.0,1000.0,200.0,0.206,496.0,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.813,11.86,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,531.0,541.0,303.75,530.0,532.0,522.5,-0.104,11.27,0.0,18.738,1.298,0.312,-0.005,-0.0,-0.0,-0.0
8242007,1730,1.0,1.0,1.0,1.0,100.0,19.828,40.0,40.0,40.0,1.0,1.0,1316.545,312.738,0.022,11.628,0.0,80.0,55.0,1.4,1868.75,1922.685,1753.988,427.633,53.856,73.331,72.707,73.259,49.871,1.44,2.623,0.425,73.666,58.963,88.04,48.536,0.0,74.292,73.573,73.684,73.628,36.144,49.332,44.809,-10.82,53.5,98.063,71.813,74.688,54.688,55.875,0.0,48.563,72.0,70.0,1000.0,200.0,0.264,321.0,71.5,70.938,-0.052,71.875,70.938,55.031,56.094,0.0,44.438,72.0,70.0,1000.0,200.0,0.191,478.75,76.0,76.188,0.006,72.063,70.813,55.063,56.531,0.0,60.375,72.0,70.0,1000.0,200.0,0.27,568.5,75.5,75.5,0.017,71.938,71.063,55.75,57.281,0.0,56.719,72.0,70.0,1000.0,200.0,0.208,498.5,73.75,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.805,11.851,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.0,541.0,303.75,530.0,532.0,523.0,0.011,7.64,0.0,13.992,1.317,0.313,-0.004,-0.0,0.0,-0.0
8242007,1731,1.0,1.0,1.0,1.0,100.0,73.55,40.0,40.0,40.0,1.0,1.0,1300.146,310.395,0.022,12.12,0.0,80.0,55.0,1.4,1868.75,1909.453,1737.42,421.606,56.87,73.331,72.707,73.259,55.865,1.421,2.573,0.428,73.74,59.054,96.426,49.208,0.0,74.399,73.499,73.684,73.628,33.873,50.481,35.632,-10.82,53.625,96.375,71.813,74.688,56.531,56.906,0.0,49.063,72.0,70.0,1000.0,200.0,0.262,320.0,71.563,71.125,-0.052,71.75,70.938,56.563,56.688,0.0,43.719,72.0,70.0,1000.0,200.0,0.194,481.0,76.063,76.125,0.006,71.875,70.688,56.906,57.219,0.0,59.969,72.0,70.0,1000.0,200.0,0.27,568.0,75.438,75.5,0.024,71.938,71.063,56.438,57.438,0.0,55.406,72.0,70.0,1000.0,200.0,0.212,503.0,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.812,11.861,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,531.0,541.0,303.5,530.0,532.0,522.5,0.015,1.284,0.0,2.963,1.3,0.31,-0.003,-0.0,-0.0,-0.0
8242007,1732,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1304.832,309.224,0.012,11.197,0.0,80.0,55.0,1.4,1869.5,1947.539,1739.075,424.812,56.439,73.331,72.812,73.364,53.51,1.402,2.648,0.41,73.719,58.975,86.358,50.105,0.0,74.292,73.573,73.684,73.554,35.778,51.735,52.748,-10.82,54.375,100.0,71.938,75.063,56.531,57.156,0.0,48.875,72.0,70.0,1000.0,200.0,0.265,321.5,71.563,70.938,-0.052,72.0,70.938,56.75,57.125,0.0,42.938,72.0,70.0,1000.0,200.0,0.196,488.25,76.0,76.25,0.006,72.063,70.813,56.688,57.75,0.0,58.781,72.0,70.0,1000.0,200.0,0.266,564.5,75.5,75.75,0.026,72.0,71.063,56.844,57.938,0.0,55.813,72.0,70.0,1000.0,200.0,0.207,497.25,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.81,11.855,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,531.0,541.5,303.75,530.0,532.0,522.5,-0.002,11.908,0.0,26.39,1.305,0.309,-0.005,-0.0,-0.001,-0.0
8242007,1733,1.0,1.0,1.0,1.0,100.0,72.606,40.0,40.0,40.0,1.0,1.0,1318.887,312.738,0.012,11.167,0.0,80.0,55.0,1.4,1871.5,1964.139,1755.647,434.266,54.394,73.437,72.707,73.364,50.085,1.394,2.627,0.417,73.72,58.963,85.152,48.928,0.0,74.184,73.499,73.577,73.554,36.437,48.705,48.815,-10.828,54.094,99.0,72.0,74.688,55.188,56.25,0.0,49.031,72.0,70.0,1000.0,200.0,0.261,319.25,71.5,70.938,-0.052,72.125,70.625,55.344,56.406,0.0,43.219,72.0,70.0,1000.0,200.0,0.203,493.25,76.0,76.188,0.006,71.875,70.625,55.281,56.813,0.0,59.313,72.0,70.0,1000.0,200.0,0.279,577.0,75.438,75.75,0.022,72.0,71.063,56.063,57.438,0.0,56.75,72.0,70.0,1000.0,200.0,0.204,495.25,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.81,11.856,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,531.0,541.5,303.5,529.5,532.0,522.5,0.008,11.267,0.0,19.194,1.319,0.313,-0.004,-0.0,-0.001,-0.0
8242007,1734,1.0,1.0,1.0,1.0,100.0,0.91,40.0,40.0,40.0,1.0,1.0,1284.92,313.909,0.022,12.314,0.0,80.0,55.0,1.4,1873.25,1912.76,1740.73,430.001,54.287,73.331,72.601,73.259,50.941,1.413,2.627,0.417,73.64,58.908,93.285,48.451,0.0,74.399,73.573,73.684,73.628,35.045,50.064,37.744,-10.828,53.406,97.063,71.813,74.188,55.094,55.875,0.0,49.156,72.0,70.0,1000.0,200.0,0.263,320.0,71.5,70.875,-0.052,71.875,70.75,55.125,56.094,0.0,43.5,72.0,70.0,1000.0,200.0,0.207,497.5,76.0,76.125,0.006,71.875,70.625,55.375,56.594,0.0,58.719,72.0,70.0,1000.0,200.0,0.258,557.0,75.438,75.75,0.023,71.938,71.063,55.75,57.281,0.0,56.719,72.0,70.0,1000.0,200.0,0.207,497.0,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.798,11.844,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.5,541.5,303.75,529.5,532.0,522.5,0.011,2.213,0.0,4.617,1.285,0.314,-0.005,-0.0,-0.001,-0.0
8242007,1735,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1267.35,308.053,0.012,11.628,0.0,80.0,55.0,1.4,1860.0,1907.8,1734.113,425.118,57.193,73.331,72.707,73.259,56.401,1.402,2.587,0.425,73.643,58.9,96.566,49.741,0.0,74.184,73.647,73.577,73.554,33.8,60.615,43.644,-10.82,54.094,97.625,71.938,75.063,57.0,57.375,0.0,49.156,72.0,70.0,1000.0,200.0,0.264,320.5,71.563,70.938,-0.052,72.0,70.938,57.156,57.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.192,480.0,76.063,76.125,0.006,72.063,70.625,57.469,57.75,0.0,58.063,72.0,70.0,1000.0,200.0,0.265,563.0,75.438,75.5,0.021,71.938,70.938,56.906,57.875,0.0,56.125,72.0,70.0,1000.0,200.0,0.206,497.25,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.815,11.86,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,531.5,541.5,303.5,529.0,531.5,522.5,0.016,4.269,0.0,15.907,1.267,0.308,-0.005,-0.0,-0.0,-0.0
8242007,1736,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1286.091,306.881,0.012,11.167,0.0,80.0,55.0,1.4,1860.0,1942.564,1742.386,430.807,55.04,73.331,72.812,73.47,50.62,1.417,2.612,0.432,73.647,58.915,83.469,49.376,0.0,74.077,73.573,73.684,73.628,35.998,48.079,48.305,-10.82,54.313,99.875,71.938,75.438,55.688,56.75,0.0,48.938,72.0,70.0,1000.0,200.0,0.262,320.5,71.563,70.938,-0.052,71.875,70.938,55.938,56.781,0.0,43.688,72.0,70.0,1000.0,200.0,0.192,480.25,76.0,76.188,0.006,71.875,70.625,55.969,57.125,0.0,59.0,72.0,70.0,1000.0,200.0,0.274,575.0,75.438,75.5,0.019,71.938,71.063,56.344,57.875,0.0,56.969,72.0,70.0,1000.0,200.0,0.205,495.0,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.821,11.86,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.5,303.5,529.5,531.5,523.0,0.006,11.376,0.0,19.086,1.286,0.307,-0.005,-0.0,-0.0,-0.0
8242007,1737,1.0,1.0,1.0,1.0,100.0,14.015,40.0,40.0,40.0,1.0,1.0,1253.294,308.053,0.012,11.673,0.0,80.0,55.0,1.4,1871.5,1911.106,1737.42,421.298,53.749,73.331,72.707,73.259,49.549,1.429,2.591,0.421,73.525,58.794,87.339,48.479,0.0,74.077,73.573,73.684,73.628,35.851,49.123,43.79,-10.82,53.625,98.0,71.938,75.375,54.688,55.938,0.0,48.625,72.0,70.0,1000.0,200.0,0.266,323.25,71.563,70.938,-0.052,71.875,70.938,55.031,56.094,0.0,43.406,72.0,70.0,1000.0,200.0,0.194,482.75,76.063,76.188,0.006,71.688,70.813,55.0,56.594,0.0,58.906,72.0,70.0,1000.0,200.0,0.253,551.5,75.438,75.75,0.021,72.0,71.063,55.75,57.281,0.0,55.563,72.0,70.0,1000.0,200.0,0.208,500.5,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.826,11.872,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.0,541.5,303.5,529.5,531.5,522.5,0.006,6.983,0.0,12.87,1.253,0.308,-0.005,-0.0,-0.001,-0.0
8242007,1738,1.0,1.0,1.0,1.0,100.0,30.816,34.482,34.482,34.482,1.0,1.0,1294.29,312.738,0.012,12.389,0.0,80.0,55.0,1.4,1858.0,1924.341,1773.929,373.555,55.686,73.543,72.917,73.47,54.045,1.467,2.547,0.414,73.183,58.804,96.062,48.9,0.0,74.077,73.499,73.684,73.554,33.58,49.855,34.467,-10.828,52.906,96.375,71.813,74.75,56.125,56.563,0.0,48.031,72.0,70.0,1000.0,200.0,0.271,325.5,71.563,70.875,-0.052,71.625,70.938,56.125,56.5,0.0,42.281,72.0,70.0,1000.0,200.0,0.198,488.25,76.0,75.875,0.006,71.75,70.688,56.563,57.0,0.0,57.469,72.0,70.0,1000.0,200.0,0.261,558.0,75.438,75.75,0.023,71.938,70.938,56.219,57.344,0.0,54.344,72.0,70.0,1000.0,200.0,0.213,505.25,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.828,11.879,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,531.5,541.5,303.5,529.0,531.5,522.5,0.004,0.675,0.0,1.527,1.294,0.313,-0.005,0.0,-0.001,-0.0
8242007,1739,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1261.494,306.881,0.022,11.286,0.0,80.0,55.0,1.4,1857.75,1901.191,1742.386,370.285,56.762,73.225,72.707,73.259,54.688,1.467,2.547,0.414,72.746,58.165,93.594,50.273,0.0,74.077,73.573,73.577,73.554,34.752,56.75,54.787,-10.82,53.875,100.0,71.938,74.25,56.719,57.469,0.0,46.938,72.0,70.0,1000.0,200.0,0.275,327.5,71.5,70.938,-0.052,71.75,71.0,56.938,57.313,0.0,42.469,72.0,70.0,1000.0,200.0,0.188,475.5,76.0,76.125,0.006,71.875,70.688,57.188,57.813,0.0,58.094,72.0,70.0,1000.0,200.0,0.25,550.0,75.438,75.75,0.019,71.813,71.063,56.906,58.0,0.0,55.031,72.0,70.0,1000.0,200.0,0.206,495.75,73.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.826,11.879,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.5,303.5,529.5,531.5,523.0,-0.104,10.279,0.0,31.414,1.261,0.307,-0.004,-0.0,-0.001,-0.0
8242007,1740,1.0,1.0,1.0,1.0,100.0,69.5,40.0,40.0,40.0,1.0,1.0,1239.239,302.196,0.012,11.138,0.0,80.0,55.0,1.4,1850.25,1924.341,1760.628,385.513,54.287,73.331,72.707,73.153,49.871,1.471,2.558,0.403,72.51,58.041,84.338,49.124,0.0,73.862,73.647,73.684,73.628,36.071,48.183,48.232,-10.82,53.375,99.313,71.813,74.75,55.188,56.25,0.0,48.219,72.0,70.0,1000.0,200.0,0.257,317.0,71.563,70.875,-0.052,72.0,70.938,55.344,56.5,0.0,42.531,72.0,70.0,1000.0,200.0,0.19,478.0,76.0,76.125,0.006,71.875,71.0,55.375,56.813,0.0,58.406,72.0,70.0,1000.0,200.0,0.268,562.5,75.438,75.75,0.021,71.938,70.938,56.125,57.563,0.0,55.25,72.0,70.0,1000.0,200.0,0.202,493.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.817,11.872,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.5,303.5,529.0,531.5,522.5,-0.006,11.183,0.0,18.81,1.239,0.302,-0.005,-0.0,-0.001,-0.0
8242007,1741,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1240.41,302.196,0.012,12.135,0.0,80.0,55.0,1.4,1850.25,1886.334,1740.73,379.27,53.749,73.225,72.707,73.153,50.192,1.436,2.497,0.41,72.315,57.848,92.472,48.367,0.0,73.97,73.499,73.684,73.554,34.899,49.541,38.036,-10.82,52.875,97.375,71.813,74.75,54.781,55.75,0.0,47.563,72.0,70.0,1000.0,200.0,0.267,323.0,71.5,70.875,-0.052,71.875,71.125,55.031,55.906,0.0,42.594,72.0,70.0,1000.0,200.0,0.189,476.0,76.0,76.125,0.006,71.75,70.375,55.063,56.438,0.0,58.219,72.0,70.0,1000.0,200.0,0.25,548.0,75.438,75.5,0.021,71.938,70.938,55.688,57.281,0.0,55.344,72.0,70.0,1000.0,200.0,0.202,491.0,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.823,11.879,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.5,541.0,303.5,528.5,531.5,522.5,0.004,2.6,0.0,0.0,1.24,0.302,-0.005,-0.0,-0.0,-0.0
8242007,1742,1.0,1.0,1.0,1.0,100.0,93.383,39.506,39.506,39.506,1.0,1.0,1250.952,301.025,0.012,12.254,0.0,80.0,55.0,1.4,1837.25,1881.387,1732.459,374.356,57.085,73.225,72.601,73.259,56.401,1.448,2.493,0.41,72.293,57.844,96.594,49.516,0.0,73.97,73.647,73.577,73.554,33.14,49.75,34.03,-10.828,53.125,96.688,71.938,74.75,57.125,57.156,0.0,47.438,72.0,70.0,1000.0,200.0,0.266,322.25,71.5,70.938,-0.052,71.875,71.25,57.031,57.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.188,473.5,76.0,76.125,0.006,71.75,70.688,57.469,57.594,0.0,58.656,72.0,70.0,1000.0,200.0,0.251,548.5,75.5,75.5,0.021,71.938,70.938,56.781,57.75,0.0,55.906,72.0,70.0,1000.0,200.0,0.199,487.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.823,11.879,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.0,303.5,529.5,531.5,522.5,0.016,0.657,0.0,1.516,1.251,0.301,-0.004,-0.0,0.0,-0.0
8242007,1743,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1228.697,301.025,0.022,11.152,0.0,80.0,55.0,1.4,1831.25,1907.8,1732.459,385.229,56.87,73.225,72.812,73.259,53.938,1.436,2.522,0.403,72.205,57.784,86.666,50.413,0.0,74.077,73.499,73.577,73.628,35.778,51.735,52.675,-10.828,54.156,100.0,71.938,74.875,56.719,57.469,0.0,47.063,72.0,70.0,1000.0,200.0,0.265,321.75,71.5,70.938,-0.052,72.0,71.25,56.938,57.5,0.0,41.625,72.0,70.0,1000.0,200.0,0.187,473.25,76.0,75.875,0.007,72.188,70.438,56.906,57.813,0.0,58.625,72.0,70.0,1000.0,200.0,0.261,559.0,75.438,75.5,0.019,71.938,70.938,57.063,58.125,0.0,55.063,72.0,70.0,1000.0,200.0,0.196,484.75,73.625,73.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.823,11.879,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,532.0,541.0,303.5,528.5,531.5,523.0,0.036,11.809,0.0,26.171,1.229,0.301,-0.004,0.0,-0.0,-0.0
8242007,1744,1.0,1.0,1.0,1.0,100.0,81.245,40.0,40.0,40.0,1.0,1.0,1248.609,306.881,0.012,11.108,0.0,80.0,55.0,1.4,1834.5,1917.721,1740.73,391.075,54.61,73.331,72.812,73.364,49.978,1.44,2.533,0.399,72.11,57.683,84.478,49.068,0.0,74.077,73.499,73.577,73.554,36.364,48.496,48.597,-10.82,53.531,99.188,71.938,75.125,55.188,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.252,314.0,71.375,70.875,-0.052,71.875,71.0,55.344,56.5,0.0,43.344,72.0,70.0,1000.0,200.0,0.187,477.25,76.0,76.125,0.007,71.875,70.375,55.375,56.813,0.0,59.469,72.0,70.0,1000.0,200.0,0.269,566.5,75.438,75.75,0.021,71.938,70.938,56.219,57.75,0.0,54.188,72.0,70.0,1000.0,200.0,0.205,496.5,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.833,11.882,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.5,541.0,303.5,529.0,531.0,522.5,0.008,11.2,0.0,18.869,1.249,0.307,-0.004,-0.0,-0.001,-0.0
8242007,1745,1.0,1.0,1.0,1.0,100.0,0.0,36.405,36.405,36.405,1.0,1.0,1212.299,299.854,0.022,12.09,0.0,80.0,55.0,1.4,1856.75,1868.205,1725.85,372.683,53.749,73.331,72.812,73.153,49.978,1.421,2.497,0.399,71.946,57.544,91.097,48.339,0.0,73.862,73.573,73.577,73.554,33.8,49.541,37.963,-10.828,52.875,97.563,71.813,74.75,54.781,55.875,0.0,47.469,72.0,70.0,1000.0,200.0,0.265,321.5,71.5,70.938,-0.052,71.75,70.938,55.031,56.094,0.0,42.594,72.0,70.0,1000.0,200.0,0.186,472.0,76.0,76.125,0.007,71.75,70.438,55.063,56.531,0.0,58.844,72.0,70.0,1000.0,200.0,0.252,552.0,75.438,75.5,0.021,71.938,71.063,55.75,57.281,0.0,54.969,72.0,70.0,1000.0,200.0,0.198,486.0,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.815,11.869,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.5,303.75,528.5,531.5,522.5,-0.104,3.197,0.0,0.0,1.212,0.3,-0.004,-0.0,-0.0,-0.0
8242007,1746,1.0,1.0,1.0,1.0,100.0,88.009,38.074,38.074,38.074,1.0,1.0,1208.785,303.368,0.012,12.12,0.0,80.0,55.0,1.4,1833.75,1871.499,1732.459,365.969,57.193,73.65,72.917,73.47,56.508,1.413,2.461,0.395,71.978,57.586,96.623,49.573,0.0,73.862,73.425,73.684,73.554,33.58,50.064,34.758,-10.82,53.125,96.688,71.813,74.438,57.0,57.063,0.0,47.406,72.0,70.0,1000.0,200.0,0.263,320.5,71.5,70.938,-0.052,71.75,71.25,56.938,57.0,0.0,42.563,72.0,70.0,1000.0,200.0,0.185,470.5,76.063,76.125,0.007,71.875,70.813,57.375,57.438,0.0,58.406,72.0,70.0,1000.0,200.0,0.248,546.5,75.438,75.75,0.017,71.938,71.063,56.781,57.75,0.0,54.5,72.0,70.0,1000.0,200.0,0.201,488.25,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.831,11.884,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,532.0,541.0,303.5,529.0,531.5,522.5,0.006,0.866,0.0,1.984,1.209,0.303,-0.004,-0.0,-0.001,-0.0
8242007,1747,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1224.012,303.368,0.012,11.138,0.0,80.0,55.0,1.4,1829.25,1902.843,1735.766,374.74,56.547,73.225,72.812,73.259,53.724,1.425,2.479,0.399,71.87,57.504,86.61,50.385,0.0,73.755,73.499,73.577,73.554,36.584,51.735,52.02,-10.82,53.969,100.0,71.938,74.875,56.625,57.469,0.0,47.656,72.0,70.0,1000.0,200.0,0.258,315.5,71.5,70.875,-0.052,72.0,71.125,56.875,57.406,0.0,42.094,72.0,70.0,1000.0,200.0,0.187,471.5,76.0,76.125,0.007,72.063,70.813,56.813,57.75,0.0,59.313,72.0,70.0,1000.0,200.0,0.257,556.0,75.438,75.5,0.017,71.938,71.063,56.906,58.125,0.0,54.719,72.0,70.0,1000.0,200.0,0.197,488.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.833,11.885,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,531.5,541.0,303.75,529.0,531.0,522.5,0.008,11.348,0.0,23.872,1.224,0.303,-0.005,-0.0,-0.0,-0.0
8242007,1748,1.0,1.0,1.0,1.0,100.0,81.186,40.0,40.0,40.0,1.0,1.0,1238.067,302.196,0.022,11.138,0.0,80.0,55.0,1.4,1829.25,1907.8,1734.113,384.813,54.394,73.225,72.812,73.259,49.978,1.425,2.508,0.399,71.899,57.502,85.292,49.012,0.0,73.862,73.425,73.577,73.554,36.877,48.914,48.961,-10.82,53.625,99.125,71.938,75.625,55.281,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.259,318.75,71.5,70.875,-0.052,71.875,71.125,55.531,56.688,0.0,43.219,72.0,70.0,1000.0,200.0,0.186,472.5,76.0,76.125,0.007,72.188,70.813,55.5,57.125,0.0,58.625,72.0,70.0,1000.0,200.0,0.269,568.5,75.438,75.75,0.021,71.938,70.938,56.219,57.563,0.0,55.375,72.0,70.0,1000.0,200.0,0.192,481.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.823,11.871,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.0,303.75,529.0,531.0,522.5,0.019,11.181,0.0,18.687,1.238,0.302,-0.005,-0.0,-0.001,-0.0
8242007,1749,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1202.928,298.682,0.012,12.06,0.0,80.0,55.0,1.4,1844.5,1881.387,1719.248,382.344,53.856,73.331,72.707,73.259,50.299,1.417,2.479,0.399,71.834,57.491,91.238,48.507,0.0,74.184,73.573,73.471,73.554,33.946,49.959,38.691,-10.82,53.125,97.75,72.0,74.875,54.781,55.938,0.0,47.625,72.0,70.0,1000.0,200.0,0.263,321.0,71.563,70.938,-0.052,71.875,71.125,55.031,56.188,0.0,42.094,72.0,70.0,1000.0,200.0,0.186,470.25,76.0,76.188,0.007,72.188,70.625,55.281,56.531,0.0,59.031,72.0,70.0,1000.0,200.0,0.26,560.5,75.438,75.75,0.023,72.0,71.063,55.844,57.344,0.0,54.875,72.0,70.0,1000.0,200.0,0.195,482.75,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.842,11.884,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,531.5,541.0,303.5,528.0,531.0,522.5,0.002,3.574,0.0,0.0,1.203,0.299,-0.005,-0.0,-0.001,-0.0
8242007,1750,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1216.984,298.682,0.022,12.045,0.0,80.0,55.0,1.4,1832.5,1874.794,1714.301,375.244,57.085,73.225,72.707,73.259,56.294,1.41,2.468,0.399,71.844,57.493,96.51,49.545,0.0,74.077,73.573,73.471,73.554,33.067,50.586,35.923,-10.82,53.281,96.75,71.938,74.438,57.0,57.375,0.0,47.813,72.0,70.0,1000.0,200.0,0.261,319.25,71.5,70.938,-0.052,71.875,71.25,57.031,57.0,0.0,41.938,72.0,70.0,1000.0,200.0,0.177,463.5,76.0,76.125,0.007,72.063,70.375,57.375,57.594,0.0,59.969,72.0,70.0,1000.0,200.0,0.257,554.0,75.438,75.5,0.021,71.938,70.938,56.844,57.75,0.0,53.719,72.0,70.0,1000.0,200.0,0.202,490.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.839,11.885,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,531.5,541.0,303.5,528.5,530.5,522.5,0.004,1.964,0.0,4.782,1.217,0.299,-0.004,-0.0,-0.0,-0.0
8242007,1751,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1186.53,298.682,0.012,11.182,0.0,80.0,55.0,1.4,1836.5,1894.585,1727.501,382.112,55.794,73.225,72.812,73.153,52.119,1.425,2.483,0.406,71.794,57.442,83.609,50.049,0.0,73.862,73.425,73.577,73.481,36.584,48.914,49.616,-10.828,54.094,100.0,71.938,74.875,56.0,56.969,0.0,47.344,72.0,70.0,1000.0,200.0,0.266,322.75,71.5,70.75,-0.052,71.875,71.25,56.25,57.125,0.0,41.906,72.0,70.0,1000.0,200.0,0.184,464.75,76.0,76.125,0.007,72.063,70.438,56.281,57.438,0.0,59.5,72.0,70.0,1000.0,200.0,0.261,557.5,75.438,75.75,0.021,71.938,70.938,56.656,57.938,0.0,54.938,72.0,70.0,1000.0,200.0,0.193,481.75,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.842,11.89,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.5,541.0,303.5,528.5,531.0,522.0,0.004,11.819,0.0,20.234,1.187,0.299,-0.006,-0.0,-0.001,-0.0
8242007,1752,1.0,1.0,1.0,1.0,100.0,42.751,40.0,40.0,40.0,1.0,1.0,1227.526,299.854,0.022,11.494,0.0,80.0,55.0,1.4,1836.5,1909.453,1729.154,389.111,53.964,73.437,73.022,73.259,49.764,1.421,2.511,0.399,71.805,57.329,86.049,48.9,0.0,73.755,73.573,73.577,73.554,37.243,48.81,48.014,-10.82,53.625,98.75,71.938,74.75,54.781,56.125,0.0,47.563,72.0,70.0,1000.0,200.0,0.26,318.5,71.5,70.875,-0.052,72.0,71.0,55.125,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.184,467.75,76.0,76.125,0.007,71.875,70.438,55.281,56.719,0.0,59.531,72.0,70.0,1000.0,200.0,0.273,573.0,75.5,75.5,0.021,72.0,70.938,56.063,57.438,0.0,54.656,72.0,70.0,1000.0,200.0,0.199,490.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.842,11.889,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,541.0,303.5,528.5,530.5,522.5,-0.104,10.703,0.0,17.187,1.228,0.3,-0.005,-0.0,0.0,-0.0
8242007,1753,1.0,1.0,1.0,1.0,100.0,14.553,40.0,40.0,40.0,1.0,1.0,1192.387,293.997,0.012,12.344,0.0,80.0,55.0,1.4,1847.75,1843.532,1701.128,365.446,55.363,73.225,72.707,73.153,53.617,1.406,2.457,0.403,71.629,57.37,96.118,48.956,0.0,73.862,73.647,73.577,73.628,33.8,50.377,34.758,-10.82,53.313,96.563,71.938,74.875,55.906,56.438,0.0,47.313,72.0,70.0,1000.0,200.0,0.265,321.25,71.5,70.875,-0.052,71.75,71.0,55.844,56.406,0.0,42.406,72.0,70.0,1000.0,200.0,0.17,456.0,76.0,76.125,0.007,71.875,70.625,56.188,56.813,0.0,58.375,72.0,70.0,1000.0,200.0,0.249,545.0,75.438,75.5,0.025,71.938,71.063,56.219,57.438,0.0,54.625,72.0,70.0,1000.0,200.0,0.195,482.0,73.625,73.313,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.85,11.894,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.5,541.0,303.5,528.0,531.0,522.0,0.003,0.713,0.0,1.643,1.192,0.294,-0.005,-0.0,-0.0,-0.0
8242007,1754,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1214.641,302.196,0.022,11.331,0.0,80.0,55.0,1.4,1808.0,1901.191,1714.301,385.417,57.085,73.437,72.812,73.364,55.33,1.398,2.49,0.395,71.672,57.346,95.22,50.497,0.0,74.077,73.573,73.577,73.554,34.606,55.496,55.006,-10.828,54.313,100.0,71.938,74.563,56.906,57.375,0.0,47.375,72.0,70.0,1000.0,200.0,0.26,318.5,71.375,70.875,-0.052,71.875,71.125,57.031,57.406,0.0,42.0,72.0,70.0,1000.0,200.0,0.17,457.0,76.0,76.125,0.007,72.188,70.188,57.281,57.813,0.0,59.438,72.0,70.0,1000.0,200.0,0.269,564.0,75.438,75.75,0.021,71.938,70.938,57.063,58.0,0.0,54.031,72.0,70.0,1000.0,200.0,0.202,492.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.861,11.896,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.5,541.0,303.25,528.0,530.5,522.5,-0.104,11.065,0.0,32.115,1.215,0.302,-0.004,-0.0,-0.001,-0.0
8242007,1755,1.0,1.0,1.0,1.0,100.0,83.105,40.0,40.0,40.0,1.0,1.0,1218.155,297.511,0.012,11.108,0.0,80.0,55.0,1.4,1832.75,1902.843,1714.301,390.174,54.61,73.225,72.812,73.153,50.299,1.406,2.472,0.388,71.682,57.344,83.918,49.32,0.0,73.862,73.499,73.471,73.554,36.657,48.183,48.16,-10.828,54.156,99.625,71.938,74.75,55.281,56.438,0.0,47.313,72.0,70.0,1000.0,200.0,0.26,319.0,71.5,70.875,-0.052,71.875,71.125,55.531,56.688,0.0,42.125,72.0,70.0,1000.0,200.0,0.184,469.0,75.75,76.125,0.007,72.063,70.438,55.5,57.0,0.0,59.438,72.0,70.0,1000.0,200.0,0.274,573.0,75.438,75.5,0.021,71.938,71.063,56.219,57.75,0.0,54.938,72.0,70.0,1000.0,200.0,0.191,478.25,73.75,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.867,11.901,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,525.5,531.0,541.0,303.25,528.0,530.5,522.5,-0.024,11.086,0.0,17.741,1.218,0.298,-0.005,-0.0,-0.0,-0.0
8242007,1756,1.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1171.303,297.511,0.022,12.359,0.0,80.0,55.0,1.4,1822.5,1840.247,1692.909,374.886,53.749,73.437,72.917,73.364,50.085,1.413,2.472,0.406,71.509,57.3,92.864,48.816,0.0,73.862,73.573,73.577,73.481,36.218,49.959,39.347,-10.828,53.438,97.563,72.0,74.688,54.781,55.875,0.0,46.813,72.0,70.0,1000.0,200.0,0.268,323.5,71.5,70.875,-0.052,71.875,71.0,55.031,56.188,0.0,42.781,72.0,70.0,1000.0,200.0,0.172,452.75,76.0,76.125,0.007,71.75,70.438,55.281,56.531,0.0,58.469,72.0,70.0,1000.0,200.0,0.253,552.0,75.438,75.5,0.025,71.938,70.938,55.75,57.344,0.0,54.313,72.0,70.0,1000.0,200.0,0.194,483.0,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.866,11.897,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.5,541.0,303.5,528.5,530.5,522.5,-0.506,2.814,0.0,0.0,1.171,0.298,-0.005,-0.0,-0.0,-0.0
8242007,1757,1.0,1.0,1.0,1.0,100.0,100.0,39.118,39.118,39.118,1.0,1.0,1179.502,292.826,0.012,12.135,0.0,80.0,55.0,1.4,1811.75,1850.106,1696.196,370.946,57.193,73.437,72.917,73.364,56.294,1.433,2.454,0.399,71.547,57.224,96.594,49.488,0.0,73.97,73.573,73.577,73.481,33.58,50.168,35.341,-10.828,53.781,96.688,71.938,75.063,57.125,57.375,0.0,46.906,72.0,70.0,1000.0,200.0,0.265,321.25,71.375,70.875,-0.052,71.875,71.0,57.031,57.0,0.0,42.594,72.0,70.0,1000.0,200.0,0.173,453.25,76.0,76.125,0.007,71.875,70.375,57.375,57.594,0.0,57.719,72.0,70.0,1000.0,200.0,0.255,552.0,75.438,75.75,0.016,71.938,70.938,56.844,57.75,0.0,55.094,72.0,70.0,1000.0,200.0,0.19,477.5,73.625,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.864,11.892,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.5,541.0,303.5,528.5,531.0,522.5,-0.276,1.288,0.0,2.97,1.18,0.293,-0.004,-0.0,-0.001,-0.0
8242007,1758,1.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,1.0,1.0,1198.243,297.511,0.022,11.182,0.0,80.0,55.0,1.4,1811.75,1884.685,1712.653,379.753,56.224,73.437,73.022,73.259,53.082,1.429,2.447,0.395,71.432,57.19,85.152,50.301,0.0,73.97,73.573,73.577,73.554,36.291,50.481,51.0,-10.828,54.781,100.0,72.0,74.875,56.531,57.375,0.0,46.875,72.0,70.0,1000.0,200.0,0.265,321.25,71.5,70.875,-0.052,71.875,71.125,56.563,57.406,0.0,41.844,72.0,70.0,1000.0,200.0,0.169,450.0,76.0,76.188,0.007,72.375,70.688,56.563,57.75,0.0,58.844,72.0,70.0,1000.0,200.0,0.261,559.0,75.438,75.5,0.017,71.938,70.938,56.844,58.0,0.0,54.813,72.0,70.0,1000.0,200.0,0.192,479.75,73.625,73.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.864,11.897,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.5,541.0,303.5,528.0,531.0,522.5,-0.104,11.591,0.0,22.84,1.198,0.298,-0.005,-0.0,-0.0,-0.0
8242007,1759,1.0,1.0,1.0,1.0,100.0,66.815,40.0,40.0,40.0,1.0,1.0,1213.47,293.997,0.022,11.138,0.0,80.0,55.0,1.4,1811.25,1897.887,1707.711,390.087,54.071,73.331,72.707,73.153,49.764,1.41,2.45,0.392,71.442,57.138,85.544,49.236,0.0,73.862,73.425,73.471,73.481,36.804,48.705,48.815,-10.82,54.094,99.125,71.938,74.25,55.094,56.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.248,311.0,71.375,70.938,-0.052,71.875,71.0,55.344,56.5,0.0,41.875,72.0,70.0,1000.0,200.0,0.18,464.5,76.0,76.125,0.007,72.063,70.688,55.281,56.813,0.0,58.906,72.0,70.0,1000.0,200.0,0.271,567.5,75.438,75.5,0.025,72.0,71.063,56.063,57.563,0.0,55.0,72.0,70.0,1000.0,200.0,0.19,477.75,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.853,11.896,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.5,541.0,303.5,528.5,531.0,522.5,0.027,11.241,0.0,18.574,1.213,0.294,-0.003,-0.0,-0.0,-0.0
8242007,1800,0.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,1.0,1.0,1178.331,292.826,0.022,12.344,0.0,80.0,55.0,1.4,1807.5,1853.395,1702.773,371.355,54.179,73.225,72.707,73.153,50.834,1.391,2.212,0.348,71.397,57.115,94.407,48.62,0.0,73.97,73.573,73.577,73.481,34.606,50.168,36.142,-10.82,53.344,97.063,72.0,74.438,55.188,55.938,0.0,47.906,72.0,70.0,1000.0,200.0,0.26,313.5,71.5,70.938,-0.052,71.75,71.0,55.219,56.188,0.0,42.625,72.0,70.0,1000.0,200.0,0.171,446.5,76.0,76.188,0.007,71.875,70.375,55.5,56.594,0.0,61.125,72.0,70.0,1000.0,200.0,0.259,545.0,75.438,75.5,0.021,71.938,71.063,55.844,57.344,0.0,55.563,72.0,70.0,1000.0,200.0,0.193,477.25,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.851,11.896,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.0,541.0,303.5,528.5,530.5,522.5,-0.506,1.218,0.0,0.0,1.178,0.293,-0.004,-0.0,-0.0,-0.0
8242007,1801,0.0,1.0,1.0,1.0,100.0,90.697,40.0,40.0,40.0,0.0,0.0,103.075,45.681,0.012,3.751,0.0,80.0,55.0,1.4,1807.5,121.835,162.039,30.232,56.439,73.225,72.707,73.153,55.758,0.107,0.17,0.091,80.315,59.735,96.23,49.348,0.0,73.862,73.499,73.577,73.554,33.873,51.108,37.744,-10.828,52.781,98.438,72.0,75.375,56.531,56.906,0.0,30.422,72.0,70.0,1000.0,200.0,0.047,121.563,71.5,70.938,-0.052,72.0,71.688,56.563,56.938,0.0,14.273,72.0,70.0,1000.0,200.0,0.028,156.875,76.0,76.188,0.007,72.188,71.563,56.688,57.344,0.0,28.141,72.0,70.0,1000.0,200.0,0.058,230.375,75.438,75.75,0.024,71.938,71.125,56.656,57.75,0.0,16.25,72.0,70.0,1000.0,200.0,0.04,196.75,73.75,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.842,0.0,2.018,0.103,0.046,-0.004,-0.0,-0.001,-0.0
8242007,1802,0.0,1.0,1.0,1.0,100.0,100.0,40.0,40.0,40.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,602.75,2.248,46.17,-0.126,56.547,73.225,72.812,73.047,55.223,0.0,0.051,0.091,89.484,69.671,95.445,49.601,0.0,73.862,73.499,73.684,73.554,34.386,60.72,43.571,-10.82,52.594,98.813,72.125,75.75,56.719,57.688,0.0,41.063,72.0,70.0,1000.0,200.0,0.003,30.031,71.5,70.938,-0.052,72.438,72.188,56.875,58.75,0.0,30.734,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.188,0.007,72.313,72.5,56.813,58.781,0.0,46.969,72.0,70.0,1000.0,200.0,0.001,20.313,75.5,75.5,0.021,72.0,71.25,56.844,58.719,0.0,31.953,72.0,70.0,1000.0,200.0,0.0,20.75,73.75,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,0.0,0.149,0.004,0.007,0.0,0.026,0.035,0.035,-0.004,-0.0,0.0,-0.0
8242007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.766,2.248,19.853,1.858,56.547,73.225,72.812,72.625,55.116,0.0,0.047,0.091,22.993,20.0,95.108,49.657,0.0,73.755,73.573,73.471,73.481,34.459,60.406,42.843,-10.82,51.969,98.688,72.438,75.375,57.0,59.375,0.0,45.0,72.0,70.0,1000.0,200.0,0.0,13.055,71.5,70.938,-0.052,72.875,72.375,57.156,60.969,0.0,30.734,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,72.688,72.75,57.188,60.781,0.0,47.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.023,72.313,71.563,57.063,60.438,0.0,34.75,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.02,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.977,2.248,18.093,0.362,56.655,73.437,73.022,71.885,55.223,0.0,0.047,0.091,20.009,20.0,95.052,50.75,0.0,73.862,73.499,73.471,73.554,34.459,59.988,42.697,-10.82,52.969,98.688,72.625,75.125,57.281,61.0,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,12.047,71.5,70.875,-0.052,73.25,72.563,57.688,62.594,0.0,31.469,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.007,72.875,72.813,57.375,62.563,0.0,46.219,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.019,72.5,71.75,57.563,61.938,0.0,34.75,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,-0.024,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8242007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.273,2.248,19.853,-1.321,56.762,73.119,72.812,71.251,55.437,0.0,0.047,0.091,20.0,20.0,95.024,52.403,0.0,73.755,73.499,73.471,73.554,34.679,59.675,42.406,-10.82,54.219,98.75,72.688,74.875,57.625,62.313,0.0,45.531,72.0,70.0,1000.0,200.0,0.0,12.695,71.5,70.938,-0.052,73.438,72.813,58.063,64.063,0.0,31.797,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,73.313,73.0,57.656,63.969,0.0,45.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.021,72.688,72.063,57.813,63.125,0.0,34.75,72.0,70.0,1000.0,200.0,-0.001,0.0,73.625,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.024,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.281,2.248,19.853,-1.44,56.87,73.013,72.812,70.406,55.651,0.0,0.047,0.091,20.0,20.0,95.08,52.123,0.0,73.862,73.573,73.471,73.481,34.679,59.571,42.624,-10.82,55.375,98.688,73.0,74.688,57.875,63.219,0.0,45.719,72.0,70.0,1000.0,200.0,0.0,12.547,71.5,70.875,-0.052,73.625,72.938,58.375,65.25,0.0,31.906,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,73.375,73.125,57.875,65.375,0.0,46.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.0,72.188,58.125,64.25,0.0,34.75,72.0,70.0,1000.0,200.0,-0.001,0.0,73.75,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8242007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.281,2.248,18.093,-1.59,56.87,73.225,73.127,69.984,55.865,0.0,0.047,0.091,20.0,20.0,95.164,51.899,0.0,73.862,73.573,73.471,73.481,34.752,59.466,42.187,-10.82,56.5,98.688,73.0,74.438,58.406,64.063,0.0,44.313,72.0,70.0,1000.0,200.0,0.0,12.836,71.5,70.938,-0.052,73.813,73.0,58.875,66.313,0.0,31.5,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.188,0.007,73.625,73.313,58.094,66.375,0.0,46.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.021,73.063,72.25,58.406,65.0,0.0,35.25,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,0.006,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.102,2.248,14.572,-1.888,57.085,72.907,72.917,69.033,55.972,0.0,0.047,0.091,20.0,20.0,95.22,51.506,0.0,73.755,73.573,73.471,73.554,34.752,59.362,42.042,-10.828,57.719,98.563,73.0,74.188,58.844,64.75,0.0,41.469,72.0,70.0,1000.0,200.0,0.0,13.852,71.5,70.938,-0.052,73.938,73.0,59.438,67.125,0.0,32.094,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.188,0.007,73.688,73.313,58.469,67.188,0.0,46.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.019,73.063,72.438,58.813,65.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.398,2.248,12.81,-0.437,57.193,72.801,72.917,68.505,56.294,0.0,0.047,0.091,20.0,20.0,95.276,51.17,0.0,73.862,73.499,73.577,73.554,34.825,59.466,42.042,-10.82,58.813,98.563,73.188,74.188,59.125,65.25,0.0,40.969,72.0,70.0,1000.0,200.0,0.0,13.805,71.5,70.938,-0.052,74.063,73.188,59.906,67.813,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.007,73.688,73.625,58.875,67.938,0.0,46.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.021,73.25,72.438,59.125,66.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,14.572,-1.493,57.3,72.695,73.127,67.977,56.401,0.0,0.044,0.091,20.0,20.0,95.276,50.694,0.0,73.755,73.425,73.471,73.481,34.972,59.362,42.26,-10.82,59.906,98.438,73.125,73.938,59.625,65.625,0.0,39.5,72.0,70.0,1000.0,200.0,0.0,14.813,71.5,70.938,-0.052,74.063,73.188,60.406,68.5,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.007,73.875,73.625,59.156,68.563,0.0,46.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.25,72.688,59.406,67.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.015,0.006,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.586,2.248,9.286,-1.216,57.408,72.801,73.337,67.765,56.615,0.0,0.044,0.087,20.0,20.0,95.276,50.441,0.0,73.755,73.573,73.471,73.554,34.972,59.362,42.406,-10.828,60.75,98.313,73.125,73.875,60.063,66.188,0.0,38.469,72.0,70.0,1000.0,200.0,0.0,14.766,71.5,70.938,-0.052,74.063,73.375,60.625,69.0,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.0,73.688,59.438,69.063,0.0,46.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.5,72.75,59.688,67.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.004,0.002,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
