DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,7.522,0.126,57.516,72.695,73.337,67.131,56.722,0.0,0.044,0.091,20.0,20.0,95.248,49.965,0.0,73.755,73.499,73.471,73.554,35.045,59.362,42.406,-10.82,61.781,98.188,73.0,73.875,60.25,66.563,0.0,37.156,72.0,70.0,1000.0,200.0,0.0,16.0,71.5,70.938,-0.052,74.125,73.375,61.094,69.313,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.125,73.688,59.75,69.563,0.0,46.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.019,73.5,72.75,59.813,67.938,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.024,0.006,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.945,2.248,7.522,-0.538,57.623,72.27,73.337,66.815,56.936,0.0,0.044,0.087,20.0,20.0,95.22,49.769,0.0,73.755,73.499,73.471,73.554,35.045,59.362,42.551,-10.82,62.625,98.0,73.125,73.563,60.625,66.875,0.0,36.0,72.0,70.0,1000.0,200.0,0.0,16.078,71.5,70.938,-0.052,74.125,73.5,61.313,69.813,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.188,73.688,60.188,69.813,0.0,46.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,72.938,60.031,68.438,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.024,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,16.516,2.248,5.758,-1.371,57.839,72.164,73.337,66.498,57.043,0.0,0.044,0.087,20.0,20.0,95.192,49.46,0.0,73.755,73.425,73.471,73.481,35.119,59.362,42.551,-10.82,63.625,97.688,73.125,73.375,60.844,67.188,0.0,34.719,72.0,70.0,1000.0,200.0,0.0,16.672,71.5,70.938,-0.052,74.188,73.5,61.75,70.25,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.188,73.813,60.469,70.375,0.0,46.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.019,73.5,72.938,60.344,68.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.027,0.002,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,7.522,0.238,58.161,72.058,73.548,66.181,57.364,0.0,0.044,0.091,20.0,20.0,95.108,49.208,0.0,73.97,73.499,73.471,73.554,35.192,59.362,42.624,-10.82,64.563,97.625,73.0,73.25,61.25,67.5,0.0,33.438,72.0,70.0,1000.0,200.0,0.0,17.109,71.5,70.875,-0.052,74.188,73.625,62.031,70.563,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.188,73.938,60.844,70.563,0.0,46.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.021,73.563,73.063,60.5,69.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.024,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8242007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,7.522,0.35,58.269,71.952,73.548,65.864,57.364,0.0,0.044,0.091,20.0,20.0,95.052,48.928,0.0,73.97,73.425,73.471,73.481,35.338,59.466,42.624,-10.82,65.313,97.563,73.0,73.25,61.469,67.813,0.0,32.219,72.0,70.0,1000.0,200.0,0.0,17.313,71.5,70.938,-0.052,74.188,73.625,62.313,70.813,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.313,73.938,61.281,70.938,0.0,46.781,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.563,73.25,60.813,69.313,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.015,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,7.522,-1.09,58.269,71.846,73.653,65.758,57.471,0.0,0.044,0.091,20.0,20.0,94.968,48.788,0.0,73.647,73.573,73.577,73.554,35.412,59.362,42.77,-10.82,65.938,97.25,73.0,73.25,61.75,67.938,0.0,30.969,72.0,70.0,1000.0,200.0,0.0,17.281,71.5,70.938,-0.052,74.188,73.625,62.563,71.063,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.5,73.938,61.469,71.125,0.0,46.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.021,73.563,73.25,61.063,69.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.057,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.563,2.248,7.522,0.263,58.484,71.74,73.653,65.547,57.685,0.0,0.044,0.091,20.0,20.0,94.828,48.592,0.0,73.647,73.425,73.471,73.554,35.485,59.466,42.916,-10.828,66.5,97.063,73.0,73.375,61.844,68.063,0.0,29.656,72.0,70.0,1000.0,200.0,0.0,17.563,71.5,70.938,-0.052,74.188,73.75,62.844,71.5,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.313,73.938,61.656,71.5,0.0,46.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.021,73.563,73.375,61.125,69.875,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.062,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,5.758,0.35,58.592,71.634,73.653,65.441,57.685,0.0,0.044,0.091,20.0,20.0,94.743,48.479,0.0,73.755,73.499,73.471,73.481,35.631,59.466,42.988,-10.82,67.125,96.813,73.0,73.25,62.031,68.313,0.0,28.453,72.0,70.0,1000.0,200.0,0.0,17.359,71.5,70.875,-0.052,74.188,73.75,63.063,71.688,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.188,0.007,74.5,74.0,62.063,71.563,0.0,46.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.021,73.563,73.375,61.188,70.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8242007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,5.758,-0.466,58.7,71.634,73.653,65.336,57.899,0.0,0.044,0.091,20.0,20.0,94.603,48.451,0.0,73.755,73.499,73.471,73.481,35.705,59.466,42.988,-10.828,67.625,96.563,73.0,73.25,62.156,68.438,0.0,27.188,72.0,70.0,1000.0,200.0,0.0,17.547,71.5,70.938,-0.052,74.438,73.75,63.25,72.0,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.563,74.0,62.25,71.938,0.0,46.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.563,73.438,61.438,70.313,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.008,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.578,2.248,5.758,0.321,58.807,71.74,73.863,65.441,58.006,0.0,0.044,0.091,20.0,20.0,94.407,48.451,0.0,73.755,73.425,73.471,73.481,35.778,59.466,43.134,-10.82,68.063,96.313,73.0,73.25,62.344,68.563,0.0,25.953,72.0,70.0,1000.0,200.0,0.0,17.375,71.5,70.875,-0.052,74.438,73.813,63.563,72.063,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.5,74.0,62.531,72.063,0.0,46.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.563,73.438,61.594,70.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,0.006,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,-0.0
8242007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,5.758,0.116,59.022,71.422,73.653,65.124,58.113,0.0,0.044,0.091,20.0,20.0,94.183,48.423,0.0,73.755,73.425,73.365,73.481,35.851,59.571,43.207,-10.82,68.5,96.063,73.0,73.25,62.531,68.688,0.0,24.703,72.0,70.0,1000.0,200.0,0.0,17.453,71.563,70.938,-0.052,74.5,73.75,63.688,72.313,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.5,74.25,62.625,72.188,0.0,46.375,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.018,73.688,73.438,61.719,70.688,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.011,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8242007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,7.522,0.35,59.13,71.315,73.653,65.019,58.22,0.0,0.044,0.091,20.0,20.0,93.93,48.423,0.0,73.755,73.425,73.471,73.481,35.998,59.571,43.28,-10.828,68.875,95.813,73.0,73.25,62.531,68.938,0.0,23.438,72.0,70.0,1000.0,200.0,0.0,17.594,71.5,70.938,-0.052,74.438,73.813,64.063,72.625,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.563,74.25,63.031,72.375,0.0,47.344,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,73.5,61.781,70.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.015,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.469,2.248,7.522,0.35,59.453,71.209,73.653,64.913,58.649,0.0,0.04,0.091,20.0,20.0,93.537,48.423,0.0,73.862,73.425,73.471,73.481,36.071,59.675,43.353,-10.82,69.25,95.5,73.0,73.25,62.719,69.0,0.0,22.172,72.0,70.0,1000.0,200.0,0.0,17.578,71.5,70.938,-0.052,74.5,73.813,64.188,72.625,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.007,74.563,74.25,63.25,72.563,0.0,46.719,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,73.688,73.625,62.125,71.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.027,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.672,2.248,7.522,-0.559,59.453,71.209,73.653,64.913,58.434,0.0,0.044,0.091,20.0,20.0,93.257,48.451,0.0,73.647,73.351,73.471,73.481,36.144,59.675,43.425,-10.82,69.563,95.25,72.938,73.25,62.719,69.125,0.0,20.891,72.0,70.0,1000.0,200.0,0.0,17.672,71.5,70.938,-0.052,74.438,74.063,64.25,72.75,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.563,74.25,63.438,72.688,0.0,47.406,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,73.625,62.188,71.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.024,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.578,2.248,7.522,0.347,59.561,71.103,73.653,64.913,58.649,0.0,0.044,0.091,20.0,20.0,92.892,48.479,0.0,73.755,73.277,73.471,73.407,36.144,59.466,43.425,-10.82,69.938,94.938,73.0,73.0,62.75,69.125,0.0,19.672,72.0,70.0,1000.0,200.0,0.0,17.453,71.5,70.938,-0.052,74.5,73.813,64.438,72.875,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.007,74.563,74.313,63.813,72.875,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.018,73.688,73.813,62.313,71.313,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,0.006,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,5.758,-1.216,59.884,70.997,73.653,65.019,58.97,0.0,0.044,0.091,20.0,20.0,92.612,48.536,0.0,73.862,73.499,73.471,73.481,36.291,59.675,43.571,-10.82,70.25,94.688,73.0,73.25,62.969,69.25,0.0,18.484,72.0,70.0,1000.0,200.0,0.0,17.266,71.5,70.938,-0.052,74.5,73.813,64.688,73.0,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.563,74.313,63.813,72.875,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,73.813,62.406,71.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8242007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,5.758,0.323,59.884,70.997,73.548,64.807,58.863,0.0,0.044,0.087,20.0,20.0,92.135,48.592,0.0,73.647,73.351,73.471,73.481,36.437,59.675,43.644,-10.82,70.563,94.375,72.938,73.0,63.063,69.313,0.0,17.234,72.0,70.0,1000.0,200.0,0.0,17.25,71.5,70.938,-0.052,74.5,73.813,64.813,73.25,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.563,74.25,64.25,73.125,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,73.938,62.719,71.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.344,2.248,9.286,-0.097,59.884,70.891,73.548,64.807,58.97,0.0,0.044,0.087,20.0,20.0,91.63,48.648,0.0,73.647,73.425,73.471,73.481,36.511,59.78,43.79,-10.82,70.75,94.0,72.938,73.0,63.063,69.313,0.0,15.984,72.0,70.0,1000.0,200.0,0.0,17.422,71.5,70.938,-0.052,74.5,74.063,65.0,73.313,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.007,74.625,74.313,64.375,73.25,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,73.938,62.719,71.563,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,0.002,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,9.286,0.349,60.314,70.997,73.758,65.019,59.291,0.0,0.044,0.091,20.0,20.0,91.041,48.676,0.0,73.862,73.425,73.471,73.481,36.511,59.78,43.717,-10.82,70.938,93.688,72.938,73.0,63.063,69.563,0.0,14.719,72.0,70.0,1000.0,200.0,0.0,17.375,71.5,70.938,-0.052,74.5,74.063,65.063,73.438,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.008,74.625,74.313,64.563,73.25,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.018,73.688,73.813,62.813,71.563,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.015,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,7.522,0.327,60.099,70.785,73.548,64.807,59.291,0.0,0.044,0.091,20.0,20.0,90.593,48.732,0.0,73.647,73.351,73.471,73.481,36.657,59.78,43.79,-10.82,71.063,93.313,72.938,72.938,63.156,69.563,0.0,13.5,72.0,70.0,1000.0,200.0,0.0,17.344,71.5,70.875,-0.052,74.5,74.063,65.25,73.438,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.008,74.625,74.313,64.875,73.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.018,73.688,73.938,62.938,71.688,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.013,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8242007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.359,2.248,5.758,0.298,60.529,70.785,73.548,64.807,59.505,0.0,0.04,0.087,20.0,20.0,89.891,48.816,0.0,73.862,73.499,73.365,73.481,36.73,59.884,43.862,-10.82,71.188,92.938,72.938,72.938,63.156,69.625,0.0,12.242,72.0,70.0,1000.0,200.0,0.0,17.359,71.5,70.938,-0.052,74.5,74.063,65.25,73.5,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.008,74.625,74.313,64.938,73.438,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,73.938,62.969,71.875,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8242007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,9.286,0.266,60.422,70.785,73.548,64.807,59.398,0.0,0.044,0.087,20.0,20.0,89.359,48.9,0.0,73.647,73.425,73.471,73.407,36.877,59.884,44.008,-10.82,71.375,92.625,72.688,72.875,63.25,69.625,0.0,11.008,72.0,70.0,1000.0,200.0,0.0,17.469,71.5,70.875,-0.052,74.5,74.063,65.5,73.625,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.009,74.625,74.438,65.063,73.438,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,73.938,63.219,71.875,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.005,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8242007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.328,2.248,7.522,-0.569,60.637,70.679,73.443,64.807,59.505,0.0,0.044,0.087,20.0,20.0,88.826,49.012,0.0,73.54,73.425,73.471,73.481,36.877,59.884,44.008,-10.82,71.5,92.25,72.938,72.938,63.375,69.625,0.0,9.797,72.0,70.0,1000.0,200.0,0.0,17.281,71.5,70.938,-0.052,74.563,74.063,65.688,73.813,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.009,74.813,74.438,65.25,73.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.018,73.688,73.938,63.313,72.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.027,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8242007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,5.758,0.57,60.745,70.679,73.443,64.807,59.612,0.0,0.04,0.087,20.0,20.0,88.265,49.068,0.0,73.647,73.351,73.471,73.333,36.95,59.884,44.154,-10.82,71.688,91.875,72.938,72.938,63.375,69.75,0.0,8.5,72.0,70.0,1000.0,200.0,0.0,17.375,71.5,70.938,-0.052,74.563,74.063,65.938,73.813,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.009,74.625,74.438,65.438,73.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.813,74.063,63.406,72.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,7.522,-0.947,60.745,70.679,73.443,64.913,59.719,0.0,0.044,0.091,20.0,20.0,87.592,49.18,0.0,73.647,73.425,73.471,73.481,37.023,59.884,44.227,-10.82,71.875,91.5,72.938,72.938,63.594,69.875,0.0,7.285,72.0,70.0,1000.0,200.0,0.0,17.359,71.5,70.938,-0.052,74.563,74.063,65.938,73.813,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.008,74.625,74.313,65.625,73.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.018,73.813,74.063,63.5,72.188,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,1.126,7.522,0.781,60.852,70.573,73.443,64.913,59.826,0.0,0.044,0.087,20.0,20.0,86.947,49.236,0.0,73.647,73.351,73.471,73.407,37.097,59.988,44.227,-10.828,72.125,91.125,72.938,72.875,63.594,69.875,0.0,6.074,72.0,70.0,1000.0,200.0,0.0,17.328,71.5,70.938,-0.052,74.5,74.063,66.063,73.875,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.009,74.625,74.313,65.625,73.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.018,73.813,74.063,63.594,72.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,7.522,0.323,61.283,70.467,73.443,64.913,60.147,0.0,0.04,0.091,20.0,20.0,86.386,49.32,0.0,73.862,73.351,73.471,73.407,37.17,59.988,44.299,-10.82,72.313,90.5,72.688,72.875,63.719,69.875,0.0,4.801,72.0,70.0,1000.0,200.0,0.0,17.484,71.5,70.938,-0.052,74.563,74.063,66.188,73.875,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.009,74.625,74.313,65.875,73.938,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.018,73.813,74.063,63.781,72.188,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,11.048,0.355,61.067,70.467,73.548,64.913,60.04,0.0,0.04,0.091,20.0,20.0,85.741,49.404,0.0,73.54,73.425,73.471,73.481,37.316,59.988,44.299,-10.82,72.5,90.063,72.688,72.875,63.75,69.938,0.0,3.596,72.0,70.0,1000.0,200.0,0.0,17.359,71.5,70.938,-0.052,74.563,74.063,66.313,74.0,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.009,74.625,74.438,66.063,73.938,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.125,63.938,72.313,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,7.522,0.406,61.175,70.467,73.337,64.807,60.147,0.0,0.04,0.087,20.0,20.0,85.067,49.432,0.0,73.433,73.351,73.471,73.481,37.463,59.988,44.518,-10.82,72.688,89.688,72.688,72.875,63.875,69.938,0.0,2.348,72.0,70.0,1000.0,200.0,0.0,17.438,71.5,70.938,-0.052,74.5,74.063,66.313,74.0,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.188,0.01,74.813,74.313,66.125,73.938,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.125,64.0,72.313,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.013,0.006,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
8242007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,9.286,0.014,61.283,70.361,73.337,64.807,60.254,0.0,0.044,0.091,20.0,20.0,84.31,49.404,0.0,73.54,73.425,73.471,73.481,37.536,60.093,44.518,-10.82,72.875,89.25,72.688,72.875,63.875,69.938,0.0,1.11,72.0,70.0,1000.0,200.0,0.0,17.344,71.563,70.938,-0.052,74.5,74.063,66.625,74.125,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.875,74.313,66.313,73.938,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.125,64.0,72.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8242007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,9.286,0.349,61.606,70.361,73.443,64.913,60.575,0.0,0.04,0.087,20.0,20.0,83.805,49.432,0.0,73.862,73.351,73.471,73.407,37.536,60.093,44.591,-10.82,73.063,88.938,72.688,72.75,64.0,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,71.5,70.938,-0.052,74.5,74.063,66.625,74.125,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.01,74.625,74.438,66.313,74.0,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,0.017,73.813,74.125,64.125,72.563,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,0.0
8242007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,11.048,-0.552,61.713,70.361,73.443,64.913,60.361,0.0,0.04,0.087,20.0,20.0,83.132,49.404,0.0,73.54,73.351,73.471,73.407,37.61,60.093,44.664,-10.82,73.188,88.313,72.688,72.875,64.25,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,71.563,70.938,-0.052,74.563,74.063,66.75,74.188,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.125,0.01,74.813,74.313,66.375,74.0,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.813,74.125,64.188,72.563,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8242007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.25,2.248,5.758,0.348,61.606,70.361,73.443,64.913,60.468,0.0,0.04,0.091,20.0,20.0,82.627,49.488,0.0,73.54,73.277,73.471,73.407,37.683,60.093,44.736,-10.82,73.125,88.063,72.938,72.75,64.188,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,71.563,70.938,-0.052,74.563,74.063,66.75,74.188,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.625,74.313,66.625,74.125,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.125,64.438,72.563,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.015,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8242007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,5.758,1.02,61.713,70.254,73.548,64.913,60.575,0.0,0.04,0.091,20.0,20.0,82.179,49.46,0.0,73.54,73.425,73.471,73.407,37.829,60.093,44.736,-10.82,73.25,87.688,72.688,72.75,64.375,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,71.563,70.938,-0.052,74.5,74.063,66.813,74.438,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.625,74.313,66.813,74.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.25,64.5,72.688,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8242007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,3.993,-0.764,61.821,70.467,73.863,65.124,60.682,0.0,0.044,0.091,20.0,20.0,81.73,49.432,0.0,73.54,73.351,73.471,73.407,37.903,60.197,44.882,-10.82,73.375,87.375,72.688,72.75,64.375,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,71.563,70.938,-0.052,74.563,74.063,66.938,74.438,0.0,31.719,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.01,74.813,74.438,66.813,74.125,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.125,64.5,72.688,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.006,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,-0.0
8242007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.344,2.248,3.993,0.461,61.929,70.254,73.653,64.913,60.682,0.0,0.044,0.091,20.0,20.0,81.253,49.46,0.0,73.54,73.425,73.471,73.407,37.903,60.197,44.882,-10.82,73.625,87.125,72.688,72.75,64.563,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,71.563,70.938,-0.052,74.563,74.063,67.125,74.438,0.0,33.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.009,74.813,74.313,66.938,74.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.25,64.625,72.688,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.009,0.006,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8242007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,3.993,1.909,62.036,70.148,73.758,65.019,60.897,0.0,0.04,0.087,20.0,20.0,80.917,49.348,0.0,73.54,73.351,73.471,73.407,38.049,60.302,45.028,-10.82,74.0,86.438,72.688,72.75,64.563,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,71.563,70.938,-0.052,74.563,74.125,67.125,74.563,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.01,74.625,74.438,67.063,74.438,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.813,74.25,64.75,72.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8242007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,3.993,0.374,62.144,70.148,73.758,65.019,61.004,0.0,0.04,0.091,20.0,20.0,80.356,49.432,0.0,73.433,73.425,73.471,73.407,38.122,60.302,45.101,-10.82,74.25,86.188,72.688,72.75,64.563,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.563,70.938,-0.052,74.563,74.125,67.25,74.563,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.01,74.813,74.313,67.25,74.375,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.25,64.813,72.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.005,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8242007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,5.758,-0.006,62.251,70.148,73.863,65.019,61.004,0.0,0.04,0.087,20.0,20.0,79.935,49.432,0.0,73.433,73.351,73.365,73.333,38.122,60.302,45.028,-10.82,74.375,85.875,72.625,72.688,64.813,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.5,70.938,-0.052,74.563,74.063,67.313,74.563,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.813,74.438,67.313,74.438,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.25,65.0,72.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.015,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,5.758,0.329,62.359,70.148,73.863,65.019,61.111,0.0,0.044,0.087,20.0,20.0,79.514,49.488,0.0,73.433,73.277,73.471,73.333,38.196,60.093,45.173,-10.82,74.438,85.625,72.688,72.688,64.875,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,71.563,70.938,-0.052,74.5,74.125,67.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.313,67.313,74.438,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.25,65.0,72.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,0.006,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,-0.0
8242007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.344,2.248,3.993,0.233,62.359,70.042,73.758,64.913,61.111,0.0,0.04,0.087,20.0,20.0,79.122,49.488,0.0,73.54,73.351,73.365,73.481,38.415,60.302,45.392,-10.82,74.625,85.313,72.688,72.688,64.875,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,71.563,70.938,-0.052,74.563,74.125,67.438,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.188,0.01,74.625,74.438,67.5,74.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.011,73.813,74.25,65.125,72.875,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.111,0.002,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,-0.0
8242007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,3.993,0.325,62.467,70.042,73.758,65.019,61.218,0.0,0.04,0.087,20.0,20.0,78.813,49.545,0.0,73.433,73.425,73.365,73.481,38.415,60.406,45.319,-10.82,74.688,85.063,72.688,72.688,65.0,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,71.563,70.938,-0.052,74.563,74.125,67.438,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.813,74.438,67.438,74.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.25,65.125,72.875,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8242007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.375,2.248,3.993,0.35,62.682,70.254,74.073,65.23,61.325,0.0,0.044,0.087,20.0,20.0,78.477,49.545,0.0,73.54,73.351,73.471,73.481,38.489,60.406,45.392,-10.82,74.813,84.75,72.625,72.688,65.063,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,71.563,70.938,-0.052,74.563,74.063,67.563,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.813,74.5,67.625,74.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.438,65.188,73.063,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.222,0.149,0.024,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8242007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,3.993,0.347,62.682,70.042,73.863,65.019,61.325,0.0,0.04,0.091,20.0,20.0,78.196,49.573,0.0,73.54,73.499,73.471,73.481,38.635,60.406,45.465,-10.828,74.875,84.5,72.625,72.688,65.188,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,71.5,70.938,-0.052,74.5,74.125,67.688,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.625,74.313,67.625,74.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.25,65.313,73.063,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,0.006,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,-0.0
8242007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,3.993,1.264,62.79,70.042,73.863,64.913,61.432,0.0,0.04,0.087,20.0,20.0,77.944,49.601,0.0,73.433,73.425,73.471,73.407,38.708,60.406,45.538,-10.82,75.0,84.313,72.625,72.438,65.188,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,71.563,70.938,-0.052,74.563,74.125,67.688,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.438,67.625,74.563,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.5,65.313,73.063,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.005,0.006,0.0,0.0,0.035,0.035,-0.005,-0.001,-0.001,0.0
8242007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,3.993,0.798,62.897,69.936,73.758,65.124,61.432,0.0,0.04,0.087,20.0,20.0,77.607,49.713,0.0,73.54,73.351,73.365,73.407,38.708,60.511,45.683,-10.82,75.0,84.0,72.688,72.438,65.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,71.563,70.938,-0.052,74.5,74.125,67.688,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.438,67.625,74.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.25,65.375,73.063,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.048,0.006,0.0,0.0,0.035,0.035,-0.005,-0.001,-0.001,0.0
8242007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.406,2.248,5.758,-1.327,62.897,69.936,73.758,65.019,61.539,0.0,0.04,0.091,20.0,20.0,77.355,49.797,0.0,73.433,73.351,73.471,73.333,38.782,60.511,45.683,-10.82,75.125,83.813,72.625,72.438,65.5,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,71.563,70.938,-0.052,74.563,74.125,67.813,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.813,74.313,67.813,74.688,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.438,65.563,73.063,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,0.006,0.0,0.0,0.035,0.036,-0.005,-0.0,-0.001,0.0
8242007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,5.758,0.293,63.112,69.936,73.758,65.124,61.539,0.0,0.04,0.087,20.0,20.0,77.046,49.797,0.0,73.54,73.425,73.471,73.407,38.928,60.511,45.756,-10.82,75.125,83.625,72.625,72.438,65.625,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,71.563,70.938,-0.052,74.5,74.125,67.938,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.813,74.438,67.938,74.75,0.0,46.969,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,73.813,74.438,65.563,73.063,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,-0.072,-0.148,0.149,-0.005,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8242007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,5.758,-1.104,63.112,69.83,73.653,65.124,61.646,0.0,0.04,0.087,20.0,20.0,76.738,49.937,0.0,73.433,73.425,73.365,73.333,38.928,60.511,45.756,-10.82,75.188,83.313,72.625,72.438,65.625,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,71.563,70.938,-0.052,74.5,74.188,67.938,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.313,68.0,74.688,0.0,47.188,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.438,65.688,73.188,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.018,0.006,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8242007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,3.993,0.008,63.22,70.148,73.863,65.124,61.753,0.0,0.04,0.087,20.0,20.0,76.513,50.021,0.0,73.433,73.351,73.471,73.407,39.075,60.615,45.902,-10.82,75.313,83.125,72.625,72.438,65.625,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,71.563,71.125,-0.052,74.5,74.125,68.063,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.313,68.0,74.688,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.438,65.75,73.188,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,0.006,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8242007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,5.758,-1.188,63.328,69.83,73.653,65.336,61.753,0.0,0.04,0.087,20.0,20.0,76.177,50.105,0.0,73.433,73.351,73.259,73.333,39.148,60.615,46.047,-10.828,75.375,82.938,72.625,72.438,65.688,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,71.563,71.125,-0.052,74.563,74.125,68.125,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.625,74.438,68.125,74.75,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.021,73.813,74.438,65.75,73.188,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.006,0.0,0.0,0.034,0.036,-0.003,-0.0,-0.001,0.0
8242007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,3.993,0.347,63.435,69.83,73.653,65.124,61.86,0.0,0.04,0.087,20.0,20.0,76.008,50.133,0.0,73.433,73.277,73.471,73.333,39.221,60.615,45.975,-10.82,75.5,82.813,72.625,72.375,65.75,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,71.563,71.125,-0.052,74.5,74.188,68.125,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.625,74.438,68.25,74.75,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.438,65.75,73.188,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.003,0.006,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8242007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.984,2.248,9.286,0.126,63.435,69.83,73.653,65.124,61.967,0.0,0.04,0.087,20.0,20.0,75.672,50.161,0.0,73.433,73.425,73.471,73.407,39.295,60.615,45.975,-10.82,75.5,82.563,72.625,72.438,65.75,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,71.563,70.938,-0.052,74.5,74.063,68.313,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.125,0.01,74.813,74.5,68.25,74.75,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.438,65.875,73.188,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.006,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8242007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,5.758,0.348,63.543,69.83,73.653,65.23,61.967,0.0,0.04,0.087,20.0,20.0,75.448,50.245,0.0,73.433,73.277,73.365,73.333,39.368,60.615,46.193,-10.82,75.5,82.438,72.5,72.438,66.063,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,71.688,71.125,-0.052,74.5,74.125,68.313,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.188,0.01,74.813,74.438,68.438,74.75,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.018,73.813,74.438,66.0,73.25,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.008,0.006,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
