DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,5.758,0.252,63.651,69.83,73.548,65.23,62.074,0.0,0.044,0.087,20.0,20.0,75.195,50.357,0.0,73.54,73.203,73.365,73.333,39.368,60.72,46.12,-10.82,75.5,82.25,72.625,72.375,66.063,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,71.688,70.938,-0.052,74.5,74.125,68.438,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.438,68.438,74.688,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.438,66.0,73.25,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.01,0.006,0.0,0.0,0.034,0.035,-0.006,-0.001,-0.001,0.0
8242007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,5.758,0.079,63.651,69.83,73.443,65.336,62.074,0.0,0.04,0.087,20.0,20.0,74.943,50.357,0.0,73.433,73.351,73.471,73.407,39.441,60.72,46.193,-10.82,75.5,82.125,72.625,72.375,66.063,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,71.563,71.125,-0.052,74.5,74.125,68.438,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.01,74.813,74.438,68.438,74.75,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.015,73.813,74.438,66.188,73.25,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.006,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
8242007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.141,2.248,5.758,0.35,63.758,69.83,73.548,65.336,62.181,0.0,0.04,0.087,20.0,20.0,74.774,50.469,0.0,73.54,73.277,73.365,73.333,39.661,60.72,46.339,-10.82,75.688,82.0,72.625,72.438,66.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,71.688,71.125,-0.052,74.5,74.188,68.563,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.438,68.625,74.75,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.438,66.188,73.25,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.006,0.0,0.0,0.035,0.035,-0.004,-0.001,-0.001,0.0
8242007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.005,0.0,80.0,55.0,1.4,17.141,2.248,5.758,0.458,63.758,69.724,73.548,65.336,62.074,0.0,0.04,0.087,20.0,20.0,74.522,50.525,0.0,73.325,73.351,73.365,73.407,39.661,60.72,46.412,-10.82,75.688,81.813,72.625,72.375,66.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,71.688,70.938,-0.052,74.5,74.125,68.625,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.813,74.438,68.625,74.75,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.438,66.313,73.25,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.088,0.002,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
8242007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.156,2.248,7.522,2.028,63.866,69.724,73.548,65.336,62.288,0.0,0.04,0.087,20.0,20.0,74.242,50.61,0.0,73.433,73.277,73.365,73.333,39.807,60.824,46.484,-10.82,75.75,81.625,72.625,72.375,66.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,71.688,71.125,-0.052,74.5,74.125,68.625,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.813,74.438,68.625,74.75,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,74.438,66.313,73.25,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8242007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.156,2.248,5.758,0.077,63.974,69.724,73.443,65.441,62.288,0.0,0.04,0.087,20.0,20.0,74.073,50.666,0.0,73.325,73.351,73.365,73.407,39.807,60.824,46.484,-10.82,75.688,81.563,72.5,72.25,66.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,71.563,70.938,-0.052,74.5,74.125,68.625,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.438,68.75,74.938,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,0.017,73.813,74.438,66.375,73.25,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.048,0.011,0.0,0.0,0.035,0.035,-0.005,-0.001,-0.0,0.0
8242007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,5.758,-0.098,64.081,69.724,73.443,65.336,62.288,0.0,0.04,0.087,20.0,20.0,73.849,50.694,0.0,73.433,73.351,73.365,73.407,39.881,60.824,46.484,-10.82,75.688,81.375,72.5,72.375,66.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,71.688,70.938,-0.052,74.5,74.125,68.75,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.813,74.438,68.813,74.938,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.438,66.375,73.25,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.048,0.006,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
8242007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,5.758,0.683,64.189,69.724,73.443,65.441,62.395,0.0,0.04,0.087,20.0,20.0,73.596,50.722,0.0,73.54,73.203,73.365,73.333,39.954,60.824,46.484,-10.82,75.875,81.188,72.5,72.25,66.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,71.688,70.938,-0.052,74.5,74.125,68.75,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.625,74.438,68.813,74.75,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.438,66.5,73.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.01,0.006,0.0,0.0,0.034,0.035,-0.006,-0.001,-0.001,0.0
8242007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,5.758,0.35,64.189,69.724,73.443,65.441,62.395,0.0,0.04,0.087,20.0,20.0,73.428,50.694,0.0,73.433,73.425,73.365,73.333,40.027,60.824,46.63,-10.82,75.938,81.063,72.625,72.25,66.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,71.688,70.938,-0.052,74.5,74.125,68.75,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.438,69.0,74.938,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.021,73.813,74.5,66.5,73.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.018,0.006,0.0,0.0,0.034,0.035,-0.006,-0.001,-0.001,0.0
8242007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,9.286,0.236,64.296,69.724,73.443,65.441,62.502,0.0,0.04,0.087,20.0,20.0,73.176,50.694,0.0,73.325,73.203,73.365,73.333,40.027,60.824,46.703,-10.82,76.063,80.938,72.5,72.375,66.688,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,71.813,71.125,-0.052,74.5,74.125,68.75,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.438,69.125,74.938,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.021,73.813,74.25,66.625,73.25,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.01,0.006,0.0,0.0,0.035,0.035,-0.005,-0.001,-0.001,0.0
8242007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,5.758,2.111,64.296,69.724,73.443,65.441,62.502,0.0,0.04,0.091,20.0,20.0,72.951,50.75,0.0,73.433,73.351,73.365,73.333,40.174,60.824,46.849,-10.82,76.0,80.813,72.5,72.375,66.625,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,71.813,71.125,-0.052,74.5,74.188,68.938,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.009,74.625,74.438,69.0,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.021,73.688,74.438,66.625,73.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.015,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8242007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,5.758,0.354,64.404,69.618,73.548,65.547,62.609,0.0,0.04,0.087,20.0,20.0,72.699,50.722,0.0,73.54,73.351,73.365,73.333,40.247,60.929,46.994,-10.82,76.125,80.688,72.5,72.25,66.688,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,71.688,70.938,-0.052,74.5,74.125,68.938,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.009,74.625,74.438,69.125,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.021,73.688,74.438,66.813,73.25,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.007,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,-0.0
8242007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,5.758,0.35,64.512,69.724,73.443,65.547,62.716,0.0,0.04,0.091,20.0,20.0,72.531,50.638,0.0,73.433,73.277,73.365,73.333,40.32,60.929,46.921,-10.82,76.188,80.563,72.5,72.25,66.813,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,71.688,71.125,-0.052,74.438,74.188,69.063,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.009,74.625,74.5,69.125,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.688,74.438,66.938,73.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.006,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8242007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,5.758,0.378,64.835,69.724,73.653,65.547,63.038,0.0,0.04,0.091,20.0,20.0,72.334,50.666,0.0,73.647,73.277,73.365,73.333,40.394,61.033,46.994,-10.82,76.313,80.375,72.5,72.25,66.813,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,71.813,71.125,-0.052,74.5,74.125,69.063,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.625,74.5,69.25,74.938,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.438,66.813,73.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8242007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.094,2.248,7.522,0.476,64.512,69.618,73.653,65.547,62.716,0.0,0.04,0.091,20.0,20.0,72.222,50.638,0.0,73.433,73.277,73.365,73.333,40.467,60.929,46.994,-10.82,76.438,80.125,72.5,72.25,66.813,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,71.688,71.125,-0.052,74.5,74.125,69.063,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.009,74.813,74.5,69.313,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.01,73.688,74.438,66.938,73.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,0.002,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,-0.0
8242007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.031,2.248,5.758,0.569,64.619,69.724,73.758,65.547,62.823,0.0,0.044,0.091,20.0,20.0,72.054,50.61,0.0,73.325,73.203,73.365,73.259,40.467,61.033,47.067,-10.82,76.5,79.938,72.5,72.25,66.938,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,71.688,71.125,-0.052,74.438,74.125,69.188,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.438,69.313,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.688,74.438,66.938,73.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.008,0.006,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8242007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,7.522,0.35,64.727,69.83,73.863,65.758,62.823,0.0,0.04,0.091,20.0,20.0,71.886,50.638,0.0,73.433,73.277,73.365,73.333,40.54,61.033,47.14,-10.82,76.5,79.938,72.5,72.25,66.938,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,71.688,71.125,-0.052,74.5,74.125,69.188,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.313,69.438,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.688,74.438,67.125,73.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.008,0.006,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8242007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,5.758,0.336,64.942,69.618,73.758,65.547,62.823,0.0,0.044,0.091,20.0,20.0,71.745,50.582,0.0,73.433,73.351,73.365,73.407,40.76,61.033,47.286,-10.82,76.375,79.813,72.625,72.188,67.0,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,71.688,71.125,-0.052,74.438,74.125,69.188,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.625,74.438,69.438,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.438,67.125,73.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.048,0.006,0.0,0.0,0.034,0.036,-0.004,-0.001,-0.001,0.0
8242007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,5.758,-0.041,64.942,69.618,73.758,65.547,62.93,0.0,0.04,0.087,20.0,20.0,71.521,50.61,0.0,73.433,73.277,73.365,73.259,40.76,61.138,47.358,-10.82,76.438,79.75,72.438,72.25,67.0,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,71.813,71.125,-0.052,74.438,74.125,69.188,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.438,69.563,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.688,74.438,67.125,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.002,0.006,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8242007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,5.758,-0.546,65.05,69.618,73.758,65.652,63.038,0.0,0.04,0.091,20.0,20.0,71.325,50.638,0.0,73.325,73.277,73.365,73.333,40.833,61.138,47.431,-10.82,76.563,79.625,72.438,72.188,67.188,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,71.813,71.125,-0.052,74.438,74.125,69.25,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.438,69.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.021,73.688,74.438,67.125,73.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.149,0.008,0.006,0.0,0.0,0.035,0.035,-0.005,-0.001,-0.001,0.0
8242007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.328,3.37,5.758,0.049,65.265,69.618,73.758,65.652,63.252,0.0,0.04,0.087,20.0,20.0,71.241,50.666,0.0,73.647,73.277,73.365,73.259,40.906,61.138,47.504,-10.82,76.563,79.5,72.438,72.188,67.313,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,71.813,71.125,-0.052,74.438,74.125,69.313,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,74.813,74.438,69.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,0.017,73.688,74.438,67.125,73.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.007,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
8242007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,5.758,-1.318,65.05,69.618,73.758,65.652,63.145,0.0,0.04,0.087,20.0,20.0,71.016,50.722,0.0,73.325,73.277,73.365,73.407,40.98,61.138,47.504,-10.82,76.563,79.375,72.438,72.188,67.188,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,71.813,71.125,-0.052,74.438,74.125,69.313,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.625,74.438,69.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.021,73.688,74.438,67.25,73.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,0.018,0.006,0.0,0.0,0.035,0.035,-0.005,-0.001,-0.001,0.0
8242007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,5.758,0.3,65.158,69.618,73.758,65.652,63.145,0.0,0.04,0.087,20.0,20.0,70.848,50.694,0.0,73.325,73.351,73.365,73.333,41.053,61.138,47.65,-10.82,76.563,79.25,72.438,72.188,67.313,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,71.688,71.25,-0.052,74.438,74.125,69.313,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.625,74.438,69.813,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,73.688,74.438,67.25,73.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.015,0.007,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,0.0
8242007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.005,0.0,80.0,55.0,1.4,17.234,2.248,5.758,-0.769,65.265,69.83,73.863,65.969,63.145,0.0,0.036,0.087,20.0,20.0,70.736,50.722,0.0,73.325,73.277,73.365,73.333,41.126,61.138,47.723,-10.828,76.563,79.188,72.438,72.188,67.313,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,71.688,71.125,-0.052,74.438,74.188,69.563,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.625,74.438,69.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.438,67.375,73.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,0.002,0.0,0.0,0.035,0.035,-0.004,-0.001,-0.001,0.0
8242007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,5.758,-1.005,65.373,69.618,73.653,65.758,63.252,0.0,0.04,0.087,20.0,20.0,70.483,50.722,0.0,73.325,73.277,73.365,73.333,41.2,61.347,47.795,-10.82,76.563,79.125,72.438,72.063,67.438,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,71.688,71.125,-0.052,74.438,74.188,69.563,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.625,74.438,69.813,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.438,67.5,73.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.008,0.007,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,0.0
8242007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,5.758,0.238,65.588,69.618,73.653,65.864,63.466,0.0,0.04,0.087,20.0,20.0,70.371,50.834,0.0,73.54,73.277,73.365,73.333,41.273,61.242,47.795,-10.82,76.438,79.0,72.438,72.188,67.438,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,71.813,71.125,-0.052,74.438,74.125,69.688,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.813,74.313,69.938,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.688,74.438,67.375,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.008,0.007,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8242007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,3.37,5.758,0.462,65.48,69.618,73.653,65.758,63.359,0.0,0.04,0.087,20.0,20.0,70.231,50.806,0.0,73.433,73.203,73.365,73.259,41.273,61.242,47.723,-10.82,76.5,79.0,72.438,72.25,67.563,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,71.813,70.938,-0.052,74.438,74.125,69.688,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.008,74.625,74.313,69.938,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.438,67.5,73.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.004,0.006,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8242007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,5.758,0.797,65.48,69.618,73.653,65.864,63.359,0.0,0.04,0.087,20.0,20.0,70.035,50.89,0.0,73.433,73.277,73.365,73.333,41.493,61.347,47.795,-10.82,76.438,78.875,72.438,72.188,67.438,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,71.813,71.125,-0.052,74.438,74.188,69.688,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.009,74.625,74.438,69.938,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.5,67.5,73.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,0.006,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8242007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,5.758,0.344,65.588,69.618,73.548,65.864,63.359,0.0,0.04,0.087,20.0,20.0,69.894,50.862,0.0,73.433,73.203,73.365,73.259,41.493,61.347,47.868,-10.82,76.563,78.813,72.438,72.188,67.563,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,71.813,71.125,-0.052,74.188,74.188,69.688,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.009,74.625,74.438,69.938,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.438,67.5,73.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.006,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8242007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,5.758,0.07,65.588,69.618,73.548,65.864,63.466,0.0,0.04,0.087,20.0,20.0,69.698,51.058,0.0,73.433,73.277,73.365,73.333,41.566,61.347,47.868,-10.82,76.438,78.75,72.438,72.188,67.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,71.813,71.125,-0.052,74.438,74.188,69.688,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.625,74.438,70.0,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.438,67.5,73.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,0.006,0.0,0.0,0.035,0.035,-0.005,-0.001,-0.001,0.0
8242007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,5.758,-0.545,65.696,69.618,73.548,65.864,63.466,0.0,0.04,0.091,20.0,20.0,69.502,51.086,0.0,73.325,73.277,73.365,73.333,41.712,61.347,47.941,-10.82,76.5,78.625,72.438,72.063,67.563,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,71.813,71.125,-0.052,74.438,74.125,69.688,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.625,74.438,70.188,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.5,67.688,73.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.008,0.006,0.0,0.0,0.035,0.035,-0.005,-0.001,-0.001,0.0
8242007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,5.758,0.027,65.696,69.618,73.548,65.969,63.573,0.0,0.04,0.087,20.0,20.0,69.361,51.142,0.0,73.433,73.203,73.259,73.259,41.712,61.451,48.014,-10.82,76.75,78.563,72.438,72.188,67.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,71.813,71.125,-0.052,74.188,74.188,69.75,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.625,74.313,70.188,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.438,67.625,73.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.012,0.006,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
8242007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,5.758,0.238,66.019,69.618,73.548,65.969,63.787,0.0,0.04,0.087,20.0,20.0,69.277,51.142,0.0,73.54,73.129,73.259,73.333,41.859,61.347,48.087,-10.82,76.688,78.438,72.438,72.188,67.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,71.938,71.125,-0.052,74.438,74.188,69.75,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.008,74.625,74.438,70.188,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.5,67.688,73.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,0.006,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8242007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,3.993,2.076,65.803,69.618,73.653,65.969,63.68,0.0,0.04,0.087,20.0,20.0,69.165,51.198,0.0,73.433,73.277,73.365,73.259,41.786,61.451,48.232,-10.82,76.75,78.438,72.438,72.063,67.813,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,71.938,71.125,-0.052,74.188,74.188,69.875,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.008,74.625,74.438,70.313,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.438,67.688,73.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.007,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
8242007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.188,2.248,3.993,0.388,65.911,69.618,73.443,65.969,63.68,0.0,0.04,0.087,20.0,20.0,69.053,51.198,0.0,73.433,73.277,73.365,73.333,41.859,61.451,48.305,-10.82,76.75,78.313,72.438,72.188,67.813,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,71.938,71.125,-0.052,74.438,74.188,69.875,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.625,74.438,70.313,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.563,74.5,67.75,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.002,0.0,0.0,0.034,0.035,-0.006,-0.001,-0.001,0.0
8242007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,5.758,0.179,66.126,69.618,73.443,65.969,63.894,0.0,0.04,0.087,20.0,20.0,68.969,51.282,0.0,73.647,73.277,73.365,73.259,41.932,61.242,48.378,-10.82,76.75,78.313,72.438,72.188,67.938,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,71.938,71.125,-0.052,74.125,74.188,70.0,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.625,74.438,70.438,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.563,74.438,67.75,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.007,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8242007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,3.993,0.462,66.019,69.618,73.337,65.969,63.787,0.0,0.04,0.087,20.0,20.0,68.744,51.338,0.0,73.325,73.203,73.259,73.333,42.005,61.451,48.378,-10.828,76.75,78.25,72.438,72.063,67.938,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,71.938,71.125,-0.052,74.438,74.188,69.875,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.009,74.813,74.438,70.438,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.563,74.438,67.75,73.5,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,0.007,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
8242007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,5.758,0.228,66.126,69.618,73.443,66.075,63.787,0.0,0.04,0.087,20.0,20.0,68.716,51.394,0.0,73.325,73.277,73.365,73.333,42.079,61.451,48.524,-10.82,76.813,78.188,72.438,72.063,68.0,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,71.938,71.125,-0.052,74.188,74.188,69.875,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.688,76.125,0.007,74.625,74.438,70.438,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.021,73.563,74.5,67.75,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.008,0.007,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
8242007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.172,2.248,3.993,0.255,65.911,69.618,73.337,66.075,63.68,0.0,0.04,0.087,20.0,20.0,68.52,51.394,0.0,73.218,73.277,73.365,73.333,42.152,61.556,48.597,-10.828,76.813,78.125,72.313,72.063,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,71.938,70.938,-0.052,74.188,74.188,70.0,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.563,74.438,70.438,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,0.017,73.563,74.438,68.0,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.014,0.007,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8242007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,5.758,0.245,66.126,69.618,73.337,66.075,63.894,0.0,0.04,0.091,20.0,20.0,68.436,51.394,0.0,73.433,73.277,73.365,73.333,42.298,61.556,48.742,-10.82,76.938,78.063,72.438,72.063,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,71.938,71.125,-0.052,74.188,74.188,70.0,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.625,74.313,70.5,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.688,74.438,68.0,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.008,0.007,0.0,0.0,0.034,0.036,-0.006,-0.0,-0.001,0.0
8242007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,7.522,0.07,66.234,69.618,73.443,66.075,63.894,0.0,0.04,0.087,20.0,20.0,68.24,51.366,0.0,73.325,73.277,73.259,73.333,42.298,61.556,48.669,-10.82,76.938,77.938,72.313,72.063,68.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,71.813,71.125,-0.052,74.188,74.188,70.0,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.009,74.625,74.438,70.5,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.563,74.5,68.063,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.037,0.007,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8242007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.156,2.248,9.286,-0.084,66.234,69.83,73.653,66.075,64.001,0.0,0.04,0.091,20.0,20.0,68.099,51.366,0.0,73.325,73.203,73.365,73.259,42.372,61.556,48.742,-10.82,76.688,77.875,72.438,72.063,68.063,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.063,71.125,-0.052,74.188,74.188,70.0,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.625,74.313,70.5,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.563,74.438,68.063,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.008,0.007,0.0,0.0,0.035,0.035,-0.007,-0.001,-0.001,0.0
8242007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,1.126,5.758,0.453,66.234,69.618,73.443,66.181,64.001,0.0,0.04,0.087,20.0,20.0,67.987,51.478,0.0,73.325,73.203,73.365,73.259,42.445,61.66,48.742,-10.82,76.688,77.938,72.313,72.063,68.063,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,71.938,71.125,-0.052,74.188,74.188,70.0,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.563,74.313,70.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.563,74.438,68.188,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.004,0.007,0.0,0.0,0.034,0.035,-0.006,-0.001,-0.001,0.0
8242007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,5.758,-0.545,66.234,69.618,73.548,66.286,63.894,0.0,0.04,0.087,20.0,20.0,67.903,51.422,0.0,73.218,73.129,73.259,73.259,42.445,61.66,48.815,-10.82,76.875,77.813,72.313,72.063,68.063,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,71.938,71.125,-0.052,74.188,74.188,70.188,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.01,74.625,74.438,70.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,73.563,74.5,68.188,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.007,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.0
8242007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,7.522,0.345,66.341,69.618,73.548,66.286,64.108,0.0,0.04,0.087,20.0,20.0,67.791,51.31,0.0,73.325,73.203,73.365,73.333,42.592,61.66,48.961,-10.82,77.125,77.75,72.313,72.063,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,71.938,71.125,-0.052,74.188,74.188,70.188,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.009,74.625,74.438,70.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.5,0.017,73.563,74.5,68.188,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.01,0.007,0.0,0.0,0.034,0.036,-0.006,-0.0,-0.0,-0.0
8242007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,7.522,0.31,66.664,69.618,73.653,66.181,64.322,0.0,0.04,0.087,20.0,20.0,67.735,51.31,0.0,73.647,73.203,73.259,73.259,42.665,61.66,49.034,-10.828,77.188,77.5,72.313,72.063,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,71.938,71.25,-0.052,74.188,74.188,70.188,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.563,74.438,70.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.017,73.5,74.5,68.313,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,0.007,0.0,0.0,0.034,0.035,-0.005,-0.0,0.0,0.0
8242007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.219,2.248,9.286,-0.552,66.449,69.618,73.653,66.181,64.215,0.0,0.04,0.087,20.0,20.0,67.651,51.17,0.0,73.325,73.203,73.259,73.259,42.738,61.451,49.034,-10.82,77.188,77.375,72.313,72.063,68.063,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,71.938,71.25,-0.052,74.188,74.188,70.188,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.563,74.438,70.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.563,74.5,68.375,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.012,0.002,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8242007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,9.286,0.796,66.557,69.83,73.968,66.286,64.215,0.0,0.04,0.087,20.0,20.0,67.51,51.058,0.0,73.433,73.203,73.259,73.259,42.738,61.66,49.106,-10.82,77.313,77.313,72.313,72.063,68.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,71.938,71.125,-0.052,74.188,74.188,70.25,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.625,74.438,70.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.563,74.438,68.375,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.074,0.001,0.012,0.007,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8242007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.219,2.248,7.522,1.029,66.772,69.618,73.758,66.181,64.429,0.0,0.04,0.087,20.0,20.0,67.398,51.03,0.0,73.54,73.203,73.259,73.259,42.811,61.765,49.252,-10.82,77.313,77.188,72.313,72.063,68.188,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,71.938,71.25,-0.052,74.188,74.188,70.25,75.188,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.008,74.625,74.438,70.875,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.02,73.563,74.5,68.375,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.022,0.007,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8242007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,9.286,-0.529,66.664,69.618,73.758,66.286,64.322,0.0,0.04,0.087,20.0,20.0,67.314,50.974,0.0,73.433,73.203,73.259,73.259,42.885,61.556,49.106,-10.82,77.625,77.0,72.313,71.875,68.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.063,71.125,-0.052,74.125,74.188,70.25,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.007,74.563,74.438,70.875,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.563,74.438,68.625,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.012,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8242007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,1.126,9.286,0.348,66.664,69.618,73.758,66.286,64.322,0.0,0.04,0.087,20.0,20.0,67.174,50.946,0.0,73.433,73.277,73.365,73.259,43.031,61.765,49.106,-10.828,77.563,77.0,72.313,72.063,68.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.063,71.25,-0.052,74.125,74.188,70.375,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.008,74.625,74.5,70.875,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.563,74.438,68.625,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.006,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8242007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,7.522,0.382,66.664,69.618,73.863,66.286,64.429,0.0,0.04,0.087,20.0,20.0,67.062,51.058,0.0,73.325,73.203,73.259,73.259,43.031,61.869,49.179,-10.82,77.625,77.0,72.313,72.063,68.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,71.938,71.125,-0.052,74.125,74.188,70.375,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.625,74.438,71.0,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.563,74.438,68.688,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.007,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8242007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.0,2.248,5.758,0.245,66.772,69.618,73.758,66.286,64.429,0.0,0.04,0.087,20.0,20.0,66.977,50.974,0.0,73.218,73.203,73.259,73.259,43.104,61.869,49.252,-10.828,77.813,77.0,72.313,72.063,68.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.063,71.25,-0.052,74.188,74.188,70.375,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.625,74.438,71.0,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.5,68.688,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,0.007,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8242007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.859,2.248,7.522,0.35,66.772,69.83,74.073,66.498,64.429,0.0,0.04,0.087,20.0,20.0,66.893,51.002,0.0,73.218,73.277,73.259,73.333,43.178,61.869,49.252,-10.82,77.625,76.75,72.313,72.063,68.5,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.063,71.125,-0.052,74.125,74.188,70.375,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.625,74.438,71.0,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.5,68.688,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.037,0.006,0.0,0.0,0.034,0.035,-0.007,-0.001,-0.001,0.0
