DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.016,2.248,5.758,2.541,66.88,69.618,73.758,66.286,64.536,0.0,0.04,0.087,20.0,20.0,66.725,51.03,0.0,73.325,73.203,73.259,73.259,43.251,61.869,49.325,-10.82,77.75,76.875,72.313,71.875,68.5,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,71.938,71.125,-0.052,74.125,74.188,70.375,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.563,74.438,71.0,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.5,68.688,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.012,0.007,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
8242007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.016,2.248,5.758,0.326,66.88,69.618,73.758,66.392,64.429,0.0,0.04,0.087,20.0,20.0,66.585,51.002,0.0,73.325,73.277,73.259,73.333,43.397,61.869,49.471,-10.82,77.688,76.75,72.313,71.875,68.5,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.063,71.125,-0.052,74.125,74.188,70.438,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.625,74.438,71.125,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.563,74.5,68.688,73.625,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.037,0.002,0.0,0.0,0.035,0.035,-0.007,-0.0,-0.001,0.0
8242007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,5.758,0.35,66.987,69.618,73.758,66.286,64.536,0.0,0.04,0.087,20.0,20.0,66.501,51.086,0.0,73.325,73.129,73.259,73.259,43.397,61.973,49.471,-10.82,77.75,76.75,72.125,71.875,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.063,71.125,-0.052,74.125,74.188,70.375,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.563,74.438,71.125,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.5,68.813,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.007,0.0,0.0,0.035,0.035,-0.007,-0.0,-0.001,0.0
8242007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,5.758,-0.526,66.987,69.618,73.758,66.392,64.536,0.0,0.04,0.087,20.0,20.0,66.473,51.002,0.0,73.325,73.203,73.259,73.259,43.397,61.973,49.543,-10.82,77.625,76.875,72.313,71.875,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.063,71.125,-0.052,74.125,74.188,70.438,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.009,74.563,74.5,71.125,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.017,73.5,74.5,68.813,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.012,0.007,0.0,0.0,0.035,0.035,-0.007,0.0,0.0,0.0
8242007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,5.758,0.461,67.095,69.618,73.758,66.392,64.643,0.0,0.04,0.087,20.0,20.0,66.304,51.03,0.0,73.218,73.203,73.259,73.259,43.471,61.973,49.689,-10.82,77.625,76.75,72.438,71.875,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.063,71.25,-0.052,74.125,74.188,70.438,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.009,74.625,74.438,71.125,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.011,73.563,74.5,68.813,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.012,0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
8242007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.219,2.248,5.758,1.528,67.31,69.618,73.653,66.498,64.857,0.0,0.04,0.087,20.0,20.0,66.22,51.058,0.0,73.647,73.277,73.259,73.333,43.617,61.973,49.762,-10.82,77.5,76.688,72.313,71.75,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.063,71.25,-0.052,74.125,74.188,70.438,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.563,74.313,71.25,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.5,68.875,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.037,0.002,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,-0.0
8242007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,5.758,0.351,67.095,69.936,73.863,66.603,64.643,0.0,0.04,0.087,20.0,20.0,66.108,51.058,0.0,73.325,73.203,73.259,73.333,43.69,61.973,49.835,-10.82,77.688,76.875,72.125,71.75,68.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.063,71.125,-0.052,74.125,74.188,70.438,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.625,74.313,71.25,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.563,74.5,68.875,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.028,0.007,0.0,0.0,0.035,0.036,-0.007,-0.0,-0.001,0.0
8242007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,3.993,0.348,67.095,69.618,73.653,66.498,64.75,0.0,0.04,0.087,20.0,20.0,66.024,51.058,0.0,73.218,73.277,73.259,73.259,43.69,62.078,49.835,-10.828,77.688,76.938,72.313,71.875,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,72.063,71.25,-0.052,74.125,74.188,70.438,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.009,74.563,74.438,71.25,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.25,68.875,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.125,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,-0.0
8242007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,3.993,0.392,67.418,69.618,73.653,66.498,64.964,0.0,0.04,0.087,20.0,20.0,65.856,51.03,0.0,73.433,73.203,73.259,73.259,43.69,62.182,49.98,-10.82,77.688,77.0,72.313,71.75,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.063,71.125,-0.052,74.125,74.188,70.375,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.008,74.563,74.438,71.25,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.438,68.875,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8242007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,3.993,-0.531,67.203,69.618,73.548,66.498,64.75,0.0,0.04,0.087,20.0,20.0,65.743,51.086,0.0,73.325,73.203,73.259,73.259,43.837,62.078,49.98,-10.828,77.625,76.938,72.313,71.875,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.063,71.25,-0.052,74.125,74.188,70.563,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.563,74.438,71.438,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.017,73.5,74.438,68.875,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.012,0.007,0.0,0.0,0.035,0.035,-0.006,-0.0,0.0,0.0
8242007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.281,2.248,3.993,-0.054,67.203,69.724,73.443,66.603,64.857,0.0,0.04,0.087,20.0,20.0,65.687,51.114,0.0,73.325,73.203,73.365,73.259,43.837,61.869,49.98,-10.82,77.438,76.938,72.125,71.875,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.063,71.25,-0.052,74.125,74.188,70.563,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.625,74.313,71.438,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.438,69.0,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.007,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8242007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.313,2.248,5.758,0.011,67.525,69.724,73.548,66.498,64.964,0.0,0.04,0.087,20.0,20.0,65.603,51.086,0.0,73.433,73.277,73.259,73.259,43.984,62.078,50.126,-10.828,77.375,77.0,72.125,71.875,68.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.063,71.25,-0.052,74.125,74.313,70.563,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.008,74.563,74.438,71.438,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.438,69.0,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.022,0.007,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
8242007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.172,2.248,3.993,-0.539,67.31,69.724,73.443,66.603,64.857,0.0,0.04,0.087,20.0,20.0,65.491,51.086,0.0,73.325,73.203,73.259,73.185,43.984,61.973,50.053,-10.828,77.438,76.938,72.125,71.75,68.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,72.063,71.25,-0.052,74.125,74.188,70.813,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.007,74.563,74.438,71.438,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.5,74.5,69.0,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.007,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8242007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,5.758,-1.39,67.31,69.618,73.443,66.603,64.964,0.0,0.036,0.091,20.0,20.0,65.435,51.198,0.0,73.218,73.203,73.259,73.259,44.057,62.182,50.126,-10.82,77.438,76.938,72.125,71.75,68.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.063,71.25,-0.052,74.063,74.188,70.563,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.563,74.438,71.5,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,73.5,74.5,69.0,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.012,0.007,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8242007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,3.993,0.349,67.418,69.724,73.443,66.603,64.964,0.0,0.04,0.087,20.0,20.0,65.351,51.17,0.0,73.218,73.203,73.259,73.185,44.057,62.182,50.053,-10.82,77.563,76.938,72.313,71.75,69.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.188,71.125,-0.052,74.063,74.313,70.563,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.563,74.313,71.5,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.5,69.188,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.004,0.007,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
8242007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,1.126,3.993,-0.992,67.418,69.724,73.443,66.603,64.964,0.0,0.036,0.087,20.0,20.0,65.267,51.226,0.0,73.218,73.203,73.259,73.259,44.203,62.182,50.199,-10.82,77.625,77.0,72.313,71.75,68.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.063,71.25,-0.052,74.125,74.313,70.813,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.563,74.313,71.5,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.017,73.5,74.625,69.188,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,0.007,0.0,0.0,0.034,0.035,-0.006,-0.0,0.0,0.0
8242007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,3.993,0.372,67.418,69.724,73.443,66.709,65.071,0.0,0.04,0.087,20.0,20.0,65.154,51.31,0.0,73.325,73.203,73.365,73.259,44.35,62.287,50.199,-10.82,77.5,77.0,72.313,71.875,69.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.188,71.25,-0.052,74.125,74.188,70.813,75.063,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.563,74.313,71.5,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.438,69.188,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.007,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,0.0
8242007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,5.758,0.42,67.525,69.618,73.337,66.709,65.071,0.0,0.04,0.087,20.0,20.0,65.126,51.282,0.0,73.325,73.203,73.259,73.259,44.277,62.078,50.272,-10.82,77.438,76.938,72.125,71.75,69.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.188,71.25,-0.052,74.125,74.313,70.813,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.563,74.313,71.5,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.017,73.5,74.5,69.188,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,0.0,0.001,0.012,0.007,0.0,0.0,0.033,0.034,-0.007,-0.0,0.0,0.0
8242007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,17.281,2.248,5.758,0.35,67.525,69.724,73.337,66.815,65.071,0.0,0.04,0.087,20.0,20.0,64.986,51.31,0.0,73.325,73.203,73.259,73.259,44.35,62.287,50.417,-10.828,77.375,77.0,72.313,71.75,69.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.063,71.25,-0.052,74.063,74.188,70.938,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.009,74.563,74.438,71.438,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.021,73.5,74.5,69.313,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.022,0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.0
8242007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,11.048,0.406,67.525,69.724,73.337,66.709,65.071,0.0,0.04,0.087,20.0,20.0,64.902,51.282,0.0,73.325,73.203,73.365,73.259,44.496,62.287,50.417,-10.82,77.438,77.0,72.125,71.75,69.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.188,71.25,-0.052,74.063,74.188,70.938,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.563,74.313,71.5,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.021,73.5,74.5,69.313,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8242007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,7.522,-0.629,67.633,69.936,73.548,67.026,65.178,0.0,0.04,0.087,20.0,20.0,64.818,51.31,0.0,73.325,73.203,73.259,73.259,44.496,62.078,50.49,-10.828,77.625,77.0,72.313,71.75,69.125,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.188,71.25,-0.052,74.063,74.313,70.813,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.563,74.313,71.5,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.021,73.5,74.5,69.313,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8242007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,7.522,0.301,67.633,69.724,73.337,66.815,65.178,0.0,0.04,0.087,20.0,20.0,64.734,51.563,0.0,73.325,73.129,73.259,73.111,44.57,62.182,50.563,-10.82,77.438,77.125,72.125,71.75,69.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.188,71.125,-0.052,74.125,74.188,70.938,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.563,74.313,71.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.021,73.5,74.438,69.375,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.007,0.0,0.0,0.034,0.034,-0.008,-0.0,-0.001,0.0
8242007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,7.522,0.126,67.741,69.724,73.443,66.815,65.178,0.0,0.04,0.087,20.0,20.0,64.566,51.366,0.0,73.325,73.129,73.259,73.185,44.643,62.182,50.636,-10.82,77.375,77.188,72.125,71.875,69.125,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.188,71.25,-0.052,74.063,74.188,70.938,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.009,74.563,74.313,71.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.438,69.375,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
8242007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,5.758,-0.937,67.741,69.724,73.443,66.92,65.178,0.0,0.04,0.087,20.0,20.0,64.481,51.394,0.0,73.325,73.203,73.259,73.185,44.716,62.391,50.709,-10.82,77.438,77.125,72.0,71.75,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.188,71.25,-0.052,74.063,74.188,71.0,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.563,74.438,71.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.5,69.375,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.007,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,0.0
8242007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,7.522,0.344,67.848,69.724,73.548,66.815,65.286,0.0,0.04,0.087,20.0,20.0,64.397,51.338,0.0,73.325,73.203,73.365,73.259,44.716,62.391,50.782,-10.82,77.438,77.063,72.125,71.75,69.125,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.188,71.25,-0.052,74.063,74.188,71.0,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.008,74.563,74.313,71.75,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.25,74.5,69.375,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.004,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8242007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,17.313,2.248,7.522,-0.433,67.741,69.936,73.758,67.131,65.178,0.0,0.04,0.087,20.0,20.0,64.341,51.254,0.0,73.11,73.203,73.259,73.259,44.863,62.391,50.927,-10.82,77.313,77.0,72.125,71.75,69.125,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.188,71.25,-0.052,74.063,74.188,70.938,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.563,74.438,71.75,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.5,69.5,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.022,0.007,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,-0.0
8242007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,9.286,0.35,67.848,69.724,73.548,66.815,65.286,0.0,0.04,0.087,20.0,20.0,64.313,51.086,0.0,73.218,73.129,73.259,73.259,44.863,62.391,50.927,-10.82,77.375,76.938,72.125,71.75,69.125,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.188,71.25,-0.052,74.063,74.188,71.0,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.625,74.438,71.75,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.013,73.25,74.5,69.5,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,0.0,-0.0
8242007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,7.522,0.35,67.848,69.83,73.653,66.815,65.393,0.0,0.04,0.087,20.0,20.0,64.201,51.03,0.0,73.218,73.055,73.259,73.259,45.009,62.182,50.927,-10.82,77.25,76.938,72.125,71.75,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.188,71.25,-0.052,74.063,74.188,70.938,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.01,74.563,74.438,71.75,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.438,69.5,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.0
8242007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,7.522,0.385,67.956,69.724,73.653,66.92,65.393,0.0,0.04,0.087,20.0,20.0,64.117,51.058,0.0,73.218,73.129,73.365,73.259,45.009,62.496,50.927,-10.82,77.375,76.938,72.0,71.75,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.188,71.125,-0.052,73.938,74.188,71.0,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.01,74.563,74.438,71.75,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.438,69.563,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.007,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
8242007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.281,2.248,7.522,0.35,67.956,70.042,73.968,67.131,65.393,0.0,0.04,0.087,20.0,20.0,64.005,51.002,0.0,73.218,73.129,73.259,73.259,45.083,62.391,51.0,-10.82,77.188,77.0,72.125,71.75,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.188,71.25,-0.052,74.063,74.188,71.0,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.563,74.313,71.813,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.017,73.5,74.438,69.563,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.022,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,0.0,0.0
8242007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.313,2.248,7.522,0.35,67.956,69.83,73.758,66.92,65.393,0.0,0.04,0.087,20.0,20.0,63.864,51.002,0.0,73.218,73.203,73.259,73.259,45.083,62.496,51.146,-10.828,77.188,77.0,72.125,71.75,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.313,71.25,-0.052,74.063,74.188,70.938,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.01,74.5,74.313,71.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.25,74.5,69.563,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.022,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,-0.0
8242007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,7.522,1.245,68.064,69.724,73.758,67.026,65.393,0.0,0.04,0.087,20.0,20.0,63.808,50.974,0.0,73.218,73.129,73.259,73.259,45.229,62.496,51.073,-10.82,77.125,77.063,72.125,71.75,69.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.188,71.25,-0.052,74.063,74.188,71.0,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.563,74.313,71.75,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.5,74.5,69.563,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8242007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,5.758,-0.544,67.956,70.042,73.758,67.237,65.5,0.0,0.04,0.087,20.0,20.0,63.752,51.002,0.0,73.218,73.203,73.259,73.259,45.229,62.6,51.146,-10.82,76.938,77.125,72.125,71.75,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.313,71.25,-0.052,74.063,74.188,71.063,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.5,74.313,71.813,75.25,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.017,73.25,74.438,69.563,73.75,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,0.007,0.0,0.0,0.034,0.034,-0.008,-0.0,0.0,0.0
8242007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,7.522,0.125,68.064,69.83,73.758,67.026,65.5,0.0,0.04,0.087,20.0,20.0,63.612,51.002,0.0,73.325,73.129,73.259,73.259,45.376,62.496,51.219,-10.82,76.875,77.188,72.0,71.75,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.188,71.25,-0.052,74.063,74.188,71.063,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.008,74.5,74.313,71.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.017,73.25,74.5,69.75,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,0.007,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8242007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.078,2.248,5.758,0.137,68.279,69.724,73.653,67.026,65.714,0.0,0.04,0.087,20.0,20.0,63.556,51.058,0.0,73.433,73.055,73.259,73.111,45.449,62.6,51.291,-10.828,76.75,77.25,72.0,71.75,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.188,71.25,-0.052,73.938,74.188,71.063,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.5,74.313,71.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.25,74.5,69.75,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,-0.0
8242007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,5.758,0.301,68.064,69.83,73.758,67.026,65.5,0.0,0.036,0.087,20.0,20.0,63.416,51.002,0.0,73.218,73.129,73.259,73.259,45.522,62.6,51.291,-10.828,76.75,77.375,72.125,71.75,69.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.313,71.25,-0.052,73.938,74.188,71.063,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.5,74.313,71.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.25,74.438,69.75,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.012,0.007,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,-0.0
8242007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,5.758,-0.518,68.386,69.83,73.758,67.131,65.821,0.0,0.04,0.087,20.0,20.0,63.303,51.086,0.0,73.54,73.129,73.259,73.259,45.522,62.496,51.364,-10.82,76.688,77.438,72.0,71.75,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.313,71.25,-0.052,73.938,74.188,71.188,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.009,74.5,74.313,72.063,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.021,73.25,74.5,69.75,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,-0.0
8242007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,5.758,0.313,68.171,69.83,73.653,67.131,65.607,0.0,0.04,0.087,20.0,20.0,63.275,51.002,0.0,73.325,73.129,73.259,73.185,45.522,62.705,51.437,-10.82,76.688,77.563,72.125,71.75,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.313,71.375,-0.052,73.938,74.188,71.063,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.01,74.5,74.313,72.063,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.021,73.5,74.438,69.75,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,-0.0
8242007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,5.758,1.608,68.064,70.042,73.863,67.343,65.607,0.0,0.04,0.087,20.0,20.0,63.107,51.002,0.0,73.218,73.129,73.259,73.185,45.669,62.705,51.51,-10.82,76.688,77.563,72.0,71.75,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.313,71.375,-0.052,73.938,74.313,71.063,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.009,74.5,74.313,72.063,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.021,73.25,74.5,69.75,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,-0.0
8242007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,5.758,-1.21,68.171,69.83,73.653,67.131,65.714,0.0,0.04,0.087,20.0,20.0,63.051,51.002,0.0,73.218,73.203,73.259,73.259,45.669,62.705,51.51,-10.82,76.625,77.563,72.0,71.75,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.188,71.25,-0.052,73.938,74.313,71.063,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.563,74.313,72.063,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.25,74.438,69.75,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,-0.0
8242007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,5.758,0.339,68.171,69.83,73.548,67.237,65.607,0.0,0.036,0.087,20.0,20.0,62.967,51.03,0.0,73.325,73.129,73.259,73.185,45.742,62.705,51.656,-10.82,76.5,77.625,72.125,71.625,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.188,71.25,-0.052,73.938,74.313,71.063,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.5,74.313,72.063,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.017,73.25,74.438,69.75,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.005,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,0.0,-0.0
8242007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,5.758,0.371,68.279,69.83,73.548,67.237,65.714,0.0,0.036,0.087,20.0,20.0,62.911,51.086,0.0,73.325,73.055,73.259,73.185,45.815,62.705,51.656,-10.82,76.5,77.688,72.0,71.625,69.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.188,71.375,-0.052,73.938,74.188,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.009,74.5,74.313,72.063,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.25,74.5,69.875,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.007,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.0
8242007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,5.758,0.35,68.279,69.83,73.548,67.237,65.714,0.0,0.04,0.087,20.0,20.0,62.827,51.086,0.0,73.218,73.129,73.259,73.185,45.888,62.705,51.656,-10.82,76.563,77.75,72.125,71.75,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.438,71.375,-0.052,73.938,74.313,71.063,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.813,0.009,74.5,74.313,72.063,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.25,74.5,69.875,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,-0.0
8242007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,3.993,0.322,68.279,69.83,73.443,67.237,65.714,0.0,0.04,0.091,20.0,20.0,62.742,51.058,0.0,73.325,73.203,73.259,73.259,45.962,62.705,51.801,-10.82,76.625,77.813,72.125,71.625,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.313,71.375,-0.052,74.063,74.313,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.011,74.5,74.25,72.063,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.25,74.438,70.0,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,0.007,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,-0.0
8242007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,5.758,0.56,68.386,69.936,73.443,67.237,65.821,0.0,0.04,0.087,20.0,20.0,62.63,51.086,0.0,73.325,73.129,73.365,73.185,45.962,62.809,51.801,-10.82,76.5,77.875,72.125,71.75,69.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.188,71.25,-0.052,73.938,74.313,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.5,74.313,72.063,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.017,73.25,74.438,70.0,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.007,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,-0.0
8242007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,5.758,0.35,68.386,70.148,73.653,67.448,65.821,0.0,0.04,0.087,20.0,20.0,62.602,51.17,0.0,73.218,73.129,73.152,73.185,46.035,62.809,51.728,-10.82,76.5,77.938,72.0,71.625,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.313,71.25,-0.052,73.938,74.188,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.009,74.5,74.313,72.063,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.25,74.5,70.0,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.029,0.007,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
8242007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,5.758,0.35,68.386,69.936,73.443,67.343,65.821,0.0,0.04,0.087,20.0,20.0,62.518,51.17,0.0,73.218,73.129,73.259,73.185,46.181,62.809,51.947,-10.82,76.563,78.0,72.0,71.75,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.313,71.25,-0.052,73.938,74.313,71.063,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.008,74.5,74.313,72.063,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.016,73.25,74.5,70.0,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,-0.0
8242007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,5.758,2.538,68.386,69.936,73.443,67.343,65.928,0.0,0.04,0.087,20.0,20.0,62.434,51.198,0.0,73.11,73.129,73.365,73.111,46.108,62.914,51.874,-10.82,76.625,78.0,72.0,71.625,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.313,71.375,-0.052,73.938,74.188,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.009,74.5,74.313,72.063,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.25,74.438,70.0,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.007,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,-0.0
8242007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,3.993,0.357,68.494,69.936,73.443,67.343,65.928,0.0,0.04,0.087,20.0,20.0,62.378,51.254,0.0,73.218,73.129,73.259,73.185,46.255,62.809,52.02,-10.828,76.688,78.125,72.0,71.75,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.438,71.375,-0.052,73.938,74.188,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.5,74.438,72.125,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.25,74.438,70.125,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.005,0.007,0.0,0.0,0.034,0.034,-0.008,-0.0,-0.0,-0.0
8242007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,3.993,0.35,68.494,69.936,73.337,67.343,65.928,0.0,0.04,0.087,20.0,20.0,62.294,51.226,0.0,73.325,73.129,73.259,73.259,46.255,62.914,52.02,-10.82,76.625,78.125,72.0,71.75,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.313,71.375,-0.052,73.813,74.313,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.813,0.008,74.5,74.313,72.125,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.25,74.438,70.125,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,-0.0
8242007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,5.758,0.35,68.494,69.936,73.337,67.343,65.928,0.0,0.04,0.087,20.0,20.0,62.294,51.282,0.0,73.218,73.129,73.259,73.185,46.328,62.914,52.165,-10.82,76.688,78.188,72.0,71.75,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.313,71.25,-0.052,73.938,74.188,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.813,0.009,74.5,74.313,72.125,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.188,74.438,70.188,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,-0.0
8242007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,5.758,1.35,68.709,69.936,73.337,67.448,66.249,0.0,0.04,0.087,20.0,20.0,62.238,51.254,0.0,73.54,73.203,73.259,73.333,46.401,62.914,52.165,-10.82,76.688,78.188,72.0,71.75,69.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.438,71.375,-0.052,73.813,74.188,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.009,74.313,74.313,72.188,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.25,74.438,70.188,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.028,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,-0.0
8242007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,5.758,0.241,68.817,69.936,73.337,67.448,66.142,0.0,0.04,0.087,20.0,20.0,62.21,51.282,0.0,73.433,73.129,73.259,73.185,46.475,62.914,52.165,-10.82,76.688,78.25,72.0,71.625,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.313,71.375,-0.052,73.813,74.313,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.009,74.5,74.313,72.125,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.25,74.438,70.188,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.007,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.0,-0.0
8242007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,7.522,0.872,68.602,69.936,73.337,67.448,66.035,0.0,0.04,0.087,20.0,20.0,62.125,51.787,0.0,73.11,73.129,73.259,73.185,46.548,62.705,52.165,-10.82,76.688,78.25,72.0,71.75,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.313,71.25,-0.052,73.813,74.313,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.5,74.313,72.125,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.008,73.25,74.438,70.188,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.005,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
