DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.0,2.248,7.522,0.246,68.602,70.148,73.548,67.66,66.035,0.0,0.04,0.087,20.0,20.0,62.069,51.254,0.0,73.218,73.129,73.259,73.185,46.548,63.018,52.165,-10.828,76.75,78.313,72.0,71.75,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,72.438,71.25,-0.052,73.938,74.188,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.813,0.01,74.5,74.313,72.125,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.25,74.438,70.375,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.009,-0.0,0.0,-0.0
8242007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.0,2.248,7.522,1.916,68.602,69.936,73.337,67.448,66.035,0.0,0.036,0.087,20.0,20.0,62.013,51.338,0.0,73.218,73.129,73.259,73.185,46.694,63.018,52.238,-10.82,76.813,78.375,72.0,71.875,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.438,71.25,-0.052,73.938,74.188,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.5,74.313,72.188,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.188,74.438,70.375,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,-0.0
8242007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,7.522,0.404,68.709,69.936,73.443,67.448,66.035,0.0,0.04,0.087,20.0,20.0,61.957,51.366,0.0,73.325,73.129,73.259,73.185,46.621,63.018,52.311,-10.82,76.875,78.5,72.0,71.625,69.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.313,71.375,-0.052,73.938,74.188,71.188,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.813,0.009,74.5,74.313,72.188,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,73.188,74.5,70.375,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.005,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,-0.0
8242007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,7.522,-0.594,68.709,69.936,73.548,67.448,66.035,0.0,0.036,0.087,20.0,20.0,61.901,51.31,0.0,73.218,73.129,73.259,73.185,46.768,63.018,52.384,-10.82,76.75,78.5,71.938,71.625,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.438,71.25,-0.052,73.813,74.188,71.438,74.875,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.875,0.01,74.5,74.313,72.188,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,70.375,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.007,0.0,0.0,0.034,0.035,-0.009,-0.0,0.0,-0.0
8242007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,7.522,0.344,68.709,69.936,73.548,67.448,66.249,0.0,0.04,0.087,20.0,20.0,61.845,51.086,0.0,73.325,73.129,73.259,73.111,46.841,63.123,52.457,-10.82,76.875,78.5,72.0,71.625,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.438,71.375,-0.052,73.938,74.313,71.438,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.313,74.313,72.188,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,70.375,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,0.0,0.149,-0.002,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8242007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,17.234,2.248,7.522,0.518,68.925,69.936,73.548,67.448,66.356,0.0,0.036,0.087,20.0,20.0,61.789,51.114,0.0,73.433,73.203,73.365,73.185,46.914,63.018,52.53,-10.828,77.125,78.438,72.0,71.625,69.75,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.313,71.25,-0.052,73.938,74.188,71.438,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.008,74.5,74.313,72.188,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.021,73.25,74.438,70.5,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,0.002,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,-0.0
8242007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,9.286,0.357,68.709,69.936,73.653,67.554,66.249,0.0,0.04,0.087,20.0,20.0,61.705,50.946,0.0,73.218,73.129,73.259,73.185,46.914,63.123,52.53,-10.82,76.938,78.375,72.0,71.625,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.313,71.375,-0.052,73.938,74.313,71.438,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.813,0.008,74.5,74.313,72.188,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.012,73.25,74.438,70.5,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,-0.0
8242007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,7.522,0.35,68.817,70.042,73.653,67.554,66.249,0.0,0.04,0.087,20.0,20.0,61.649,50.75,0.0,73.218,73.203,73.152,73.185,46.987,63.123,52.53,-10.82,76.875,78.438,72.0,71.625,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.438,71.25,-0.052,73.813,74.313,71.438,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.008,74.313,74.313,72.188,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.25,74.438,70.5,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8242007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,7.522,-1.118,69.032,70.148,73.863,67.765,66.463,0.0,0.036,0.087,20.0,20.0,61.593,50.722,0.0,73.325,73.129,73.259,73.185,47.134,63.123,52.675,-10.828,76.938,78.563,71.938,71.625,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.438,71.25,-0.052,73.813,74.313,71.438,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.313,74.313,72.313,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.017,73.25,74.5,70.5,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.007,0.0,0.0,0.033,0.035,-0.009,0.0,0.0,-0.0
8242007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,5.758,0.151,68.817,70.042,73.758,67.554,66.142,0.0,0.036,0.087,20.0,20.0,61.508,50.638,0.0,73.218,73.129,73.259,73.185,47.134,63.227,52.675,-10.82,76.938,78.563,72.0,71.625,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.438,71.375,-0.052,73.813,74.313,71.438,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.01,74.313,74.438,72.313,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.25,74.438,70.5,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8242007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.234,2.248,7.522,-0.304,68.817,70.042,73.758,67.554,66.249,0.0,0.036,0.087,20.0,20.0,61.424,50.694,0.0,73.218,73.129,73.259,73.185,47.207,63.227,52.748,-10.82,77.0,78.688,71.938,71.625,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,72.438,71.25,-0.052,73.813,74.188,71.563,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.313,74.313,72.313,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.188,74.438,70.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.009,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8242007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,7.522,0.338,68.817,70.042,73.758,67.554,66.249,0.0,0.04,0.087,20.0,20.0,61.368,50.694,0.0,73.325,73.129,73.259,73.185,47.207,63.227,52.894,-10.82,77.0,78.75,72.0,71.75,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.438,71.375,-0.052,73.813,74.313,71.438,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.009,74.313,74.313,72.313,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.021,73.188,74.5,70.563,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.005,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8242007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,5.758,-0.09,68.925,70.042,73.653,67.554,66.356,0.0,0.04,0.087,20.0,20.0,61.256,50.694,0.0,73.325,73.129,73.259,73.185,47.28,63.227,52.894,-10.828,76.938,78.875,71.938,71.75,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.438,71.25,-0.052,73.813,74.313,71.563,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.5,74.313,72.188,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.188,74.438,70.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8242007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.203,2.248,7.522,0.301,68.925,69.936,73.758,67.554,66.249,0.0,0.04,0.087,20.0,20.0,61.172,50.638,0.0,73.218,73.129,73.259,73.111,47.354,63.227,52.967,-10.828,76.875,79.0,71.938,71.625,69.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.313,71.375,-0.052,73.813,74.188,71.563,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.813,0.009,74.313,74.313,72.188,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.188,74.438,70.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.003,0.007,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,-0.0
8242007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,5.758,0.028,68.925,70.042,73.758,67.66,66.356,0.0,0.04,0.087,20.0,20.0,61.088,50.61,0.0,73.11,73.203,73.259,73.185,47.354,63.227,52.967,-10.82,76.813,79.125,71.938,71.75,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.313,71.375,-0.052,73.813,74.188,71.563,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.01,74.313,74.313,72.313,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,70.688,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.007,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,-0.0
8242007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,5.758,0.231,68.925,70.042,73.653,67.66,66.356,0.0,0.04,0.087,20.0,20.0,61.004,50.666,0.0,73.218,73.129,73.259,73.185,47.427,63.123,53.039,-10.82,76.75,79.25,72.0,71.625,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.563,71.25,-0.052,73.625,74.188,71.563,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.313,74.313,72.313,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.188,74.438,70.563,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8242007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.047,2.248,5.758,-0.552,69.032,70.042,73.653,67.66,66.356,0.0,0.04,0.087,20.0,20.0,60.948,50.694,0.0,73.218,73.129,73.259,73.185,47.574,63.123,53.112,-10.828,76.625,79.375,72.0,71.625,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.438,71.375,-0.052,73.813,74.188,71.563,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.313,74.313,72.313,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.188,74.438,70.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8242007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.047,2.248,5.758,-0.755,68.925,70.042,73.653,67.66,66.356,0.0,0.036,0.087,20.0,20.0,60.863,50.694,0.0,73.218,73.129,73.259,73.111,47.574,63.332,53.039,-10.82,76.5,79.438,72.0,71.625,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.438,71.375,-0.052,73.813,74.188,71.625,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.313,74.313,72.438,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,70.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8242007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,5.758,0.296,68.925,70.042,73.653,67.66,66.463,0.0,0.04,0.087,20.0,20.0,60.807,50.694,0.0,73.11,73.129,73.259,73.185,47.5,63.332,53.112,-10.82,76.438,79.438,72.0,71.625,69.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.438,71.375,-0.052,73.813,74.188,71.625,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.313,74.313,72.313,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.188,74.438,70.688,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8242007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.078,2.248,5.758,-0.125,69.032,70.042,73.653,67.765,66.463,0.0,0.04,0.087,20.0,20.0,60.751,50.722,0.0,73.218,73.129,73.259,73.185,47.647,63.332,53.258,-10.82,76.438,79.625,72.0,71.75,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.438,71.375,-0.052,73.813,74.188,71.625,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.313,74.438,72.313,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.017,73.188,74.5,70.813,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.005,0.002,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8242007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,5.758,0.229,69.032,70.042,73.653,67.66,66.463,0.0,0.04,0.087,20.0,20.0,60.667,50.722,0.0,73.218,73.203,73.259,73.185,47.72,63.123,53.185,-10.82,76.375,79.75,72.0,71.625,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.688,72.563,71.375,-0.052,73.813,74.188,71.563,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.813,0.01,74.313,74.438,72.313,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,70.688,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,0.007,0.0,0.0,0.034,0.035,-0.009,-0.0,0.0,-0.0
8242007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.828,2.248,3.993,-0.087,69.032,70.148,73.548,67.66,66.463,0.0,0.04,0.087,20.0,20.0,60.611,50.722,0.0,73.218,73.129,73.259,73.185,47.867,63.436,53.258,-10.82,76.25,79.875,72.0,71.75,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.438,71.375,-0.052,73.813,74.188,71.563,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.313,74.313,72.313,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,70.688,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8242007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.828,2.248,5.758,0.399,69.14,70.148,73.548,67.66,66.57,0.0,0.04,0.087,20.0,20.0,60.527,50.75,0.0,73.218,73.129,73.152,73.111,47.793,63.436,53.258,-10.82,76.188,79.875,71.938,71.75,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.563,71.375,-0.052,73.625,74.188,71.625,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.011,74.313,74.313,72.438,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.188,74.438,70.813,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.009,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8242007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,16.969,2.248,5.758,0.35,69.032,70.042,73.443,67.765,66.463,0.0,0.036,0.087,20.0,20.0,60.499,50.722,0.0,73.218,73.129,73.152,73.185,47.867,63.227,53.258,-10.828,76.125,80.0,71.938,71.75,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.313,71.375,-0.052,73.625,74.188,71.625,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.313,74.313,72.438,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.188,74.438,70.688,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.029,0.012,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8242007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,5.758,-0.118,69.14,70.254,73.443,67.977,66.57,0.0,0.04,0.087,20.0,20.0,60.387,50.694,0.0,73.218,73.129,73.259,73.185,47.94,63.436,53.331,-10.82,76.063,80.063,71.938,71.625,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.438,71.375,-0.052,73.625,74.188,71.625,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.313,74.313,72.313,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.188,74.5,70.813,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8242007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.188,2.248,5.758,0.346,69.032,70.042,73.443,67.765,66.57,0.0,0.04,0.087,20.0,20.0,60.274,50.694,0.0,73.218,73.129,73.259,73.185,48.013,63.332,53.476,-10.82,76.0,80.188,71.938,71.625,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.438,71.375,-0.052,73.625,74.188,71.625,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.009,74.313,74.313,72.438,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,70.813,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,-0.072,0.009,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8242007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,5.758,0.319,69.14,70.042,73.653,67.871,66.57,0.0,0.036,0.087,20.0,20.0,60.274,50.722,0.0,73.218,73.129,73.259,73.185,48.013,63.541,53.476,-10.82,75.813,80.313,71.938,71.75,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.891,72.563,71.375,-0.052,73.625,74.188,71.75,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.313,74.313,72.438,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,70.813,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8242007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.813,2.248,5.758,0.381,69.355,70.148,73.337,67.871,66.677,0.0,0.036,0.087,20.0,20.0,60.218,50.722,0.0,73.433,73.055,73.259,73.111,48.16,63.541,53.549,-10.828,75.75,80.313,71.938,71.75,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,72.563,71.375,-0.052,73.625,74.188,71.75,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.875,0.01,74.313,74.313,72.438,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,70.813,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8242007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.0,2.248,5.758,0.335,69.14,70.148,73.337,67.871,66.677,0.0,0.04,0.087,20.0,20.0,60.19,50.778,0.0,73.325,73.203,73.259,73.259,48.233,63.541,53.695,-10.828,75.688,80.438,71.938,71.625,70.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.438,71.375,-0.052,73.625,74.188,71.75,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.313,74.313,72.438,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,70.813,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8242007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,5.758,-0.395,69.248,70.148,73.337,67.871,66.677,0.0,0.036,0.087,20.0,20.0,60.078,50.806,0.0,73.218,73.055,73.259,73.185,48.233,63.541,53.695,-10.82,75.438,80.563,71.938,71.625,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.438,71.375,-0.052,73.563,74.188,71.75,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.313,74.313,72.438,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,70.813,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8242007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,5.758,0.206,69.14,70.148,73.337,67.871,66.677,0.0,0.036,0.087,20.0,20.0,60.022,50.806,0.0,73.218,73.129,73.259,73.185,48.306,63.541,53.841,-10.82,75.375,80.625,71.938,71.75,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.438,71.375,-0.052,73.813,74.188,71.813,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.188,74.438,72.438,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,70.813,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8242007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,5.758,0.014,69.248,70.361,73.548,68.082,66.891,0.0,0.036,0.087,20.0,20.0,59.994,50.806,0.0,73.325,73.055,73.259,73.185,48.306,63.541,53.768,-10.82,75.313,80.75,71.938,71.625,69.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.563,71.375,-0.052,73.625,74.188,71.75,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.688,0.01,74.313,74.313,72.438,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,70.813,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.008,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8242007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,5.758,0.266,69.248,70.148,73.337,67.871,66.677,0.0,0.04,0.087,20.0,20.0,59.966,51.254,0.0,73.325,73.129,73.152,73.185,48.379,63.436,53.841,-10.82,75.0,80.875,71.938,71.75,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.563,71.375,-0.052,73.625,74.188,71.75,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.313,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.015,73.063,74.438,71.0,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.029,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8242007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.0,2.248,9.286,1.007,69.248,70.148,73.232,67.871,66.784,0.0,0.036,0.087,20.0,20.0,59.966,51.17,0.0,73.11,73.129,73.259,73.185,48.453,63.645,53.841,-10.82,75.0,81.0,71.938,71.625,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.922,72.563,71.375,-0.052,73.625,74.188,71.75,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.813,0.01,74.313,74.25,72.438,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.188,74.438,71.0,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,0.007,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,0.0
8242007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,5.758,0.078,69.248,70.148,73.337,67.977,66.784,0.0,0.036,0.087,20.0,20.0,59.882,50.946,0.0,73.218,73.129,73.259,73.185,48.526,63.645,53.841,-10.82,74.688,81.125,71.938,71.625,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.438,71.375,-0.052,73.625,74.313,71.75,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.313,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.5,71.0,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8242007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,17.063,2.248,5.758,0.348,69.248,70.361,73.548,68.188,66.784,0.0,0.04,0.087,20.0,20.0,59.798,50.778,0.0,73.218,73.129,73.259,73.185,48.526,63.645,53.913,-10.82,74.625,81.188,71.938,71.625,70.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.563,71.375,-0.052,73.625,74.188,71.75,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.813,0.009,74.313,74.313,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.438,71.0,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.009,0.002,0.0,0.0,0.034,0.035,-0.009,-0.0,0.0,0.0
8242007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,5.758,0.35,69.463,70.148,73.443,67.977,66.998,0.0,0.036,0.087,20.0,20.0,59.742,50.806,0.0,73.433,73.129,73.152,73.185,48.599,63.541,53.913,-10.82,74.438,81.188,71.938,71.625,70.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.563,71.375,-0.052,73.625,74.188,71.75,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.313,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,71.063,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.029,0.007,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8242007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.938,2.248,7.522,-0.531,69.355,70.148,73.443,67.977,66.891,0.0,0.036,0.087,20.0,20.0,59.685,50.834,0.0,73.325,73.055,73.259,73.185,48.599,63.749,53.986,-10.82,74.75,81.188,71.813,71.625,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.563,71.375,-0.052,73.625,74.188,71.75,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.438,71.063,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8242007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.891,2.248,9.286,0.782,69.248,70.254,73.548,67.977,66.784,0.0,0.04,0.087,20.0,20.0,59.629,50.638,0.0,73.218,73.055,73.152,73.185,48.746,63.749,53.986,-10.82,74.75,81.25,71.813,71.625,70.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.438,71.375,-0.052,73.625,74.313,71.75,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,75.813,0.01,74.188,74.313,72.625,74.938,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.438,71.063,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.016,0.007,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8242007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,7.522,0.297,69.355,70.148,73.548,67.977,66.891,0.0,0.036,0.087,20.0,20.0,59.573,50.497,0.0,73.218,73.129,73.152,73.185,48.746,63.749,54.132,-10.82,74.563,81.375,71.938,71.625,70.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.563,71.375,-0.052,73.625,74.313,71.75,74.563,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.813,0.01,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.438,71.063,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.029,0.007,0.0,0.0,0.034,0.035,-0.009,-0.0,0.0,-0.0
8242007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,5.758,-0.097,69.355,70.254,73.548,67.977,66.891,0.0,0.036,0.087,20.0,20.0,59.573,50.441,0.0,73.11,73.055,73.259,73.185,48.892,63.749,54.132,-10.82,74.25,81.375,71.938,71.625,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.563,71.375,-0.052,73.563,74.313,71.813,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.188,74.25,72.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.063,74.438,71.063,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.008,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8242007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,5.758,0.36,69.355,70.254,73.653,68.082,66.891,0.0,0.036,0.087,20.0,20.0,59.573,50.413,0.0,73.218,73.055,73.152,73.185,48.892,63.854,54.205,-10.82,74.0,81.5,71.938,71.625,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.563,71.375,-0.052,73.625,74.188,71.813,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,71.063,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8242007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,5.758,0.329,69.355,70.254,73.653,67.977,66.998,0.0,0.036,0.087,20.0,20.0,59.489,50.357,0.0,73.325,73.129,73.152,73.185,48.966,63.854,54.35,-10.82,73.688,81.563,71.813,71.625,70.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.563,71.375,-0.052,73.625,74.188,71.813,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.688,0.009,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.188,74.438,71.188,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.029,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8242007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.031,2.248,7.522,-0.045,69.355,70.254,73.653,68.082,66.998,0.0,0.04,0.087,20.0,20.0,59.433,50.329,0.0,73.218,73.055,73.152,73.111,49.039,63.854,54.278,-10.828,73.5,81.688,71.813,71.625,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,72.563,71.375,-0.052,73.563,74.313,71.813,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.008,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.75,0.015,73.063,74.438,71.188,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8242007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.078,2.248,5.758,-0.658,69.355,70.254,73.653,68.082,66.891,0.0,0.04,0.087,20.0,20.0,59.321,50.301,0.0,73.11,73.129,73.152,73.185,49.112,63.854,54.278,-10.82,73.438,81.813,71.938,71.75,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.563,71.375,-0.052,73.563,74.313,71.813,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.063,74.438,71.188,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.149,0.054,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8242007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,5.758,-0.073,69.463,70.254,73.653,68.293,66.998,0.0,0.036,0.087,20.0,20.0,59.349,50.385,0.0,73.218,73.129,73.152,73.111,49.112,63.854,54.35,-10.828,73.188,81.875,71.813,71.563,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.828,72.563,71.375,-0.052,73.625,74.313,71.813,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.188,74.438,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.438,71.188,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8242007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.875,2.248,5.758,0.3,69.678,70.254,73.548,68.082,67.319,0.0,0.04,0.087,20.0,20.0,59.321,50.301,0.0,73.433,73.055,73.259,73.111,49.185,63.958,54.423,-10.82,72.875,82.0,71.938,71.625,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.688,71.438,-0.052,73.563,74.313,71.75,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.313,74.313,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.75,0.017,73.063,74.438,71.188,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.938,2.248,5.758,0.347,69.355,70.467,73.758,68.399,67.105,0.0,0.036,0.087,20.0,20.0,59.293,50.357,0.0,73.218,73.129,73.259,73.185,49.185,63.958,54.496,-10.82,72.625,82.063,71.938,71.625,70.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.563,71.438,-0.052,73.563,74.188,71.813,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,75.813,0.009,74.188,74.25,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.063,74.25,71.188,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.005,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8242007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.078,2.248,5.758,0.35,69.463,70.254,73.653,68.082,67.105,0.0,0.036,0.087,20.0,20.0,59.461,50.329,0.0,73.218,73.129,73.259,73.185,49.332,63.958,54.569,-10.82,72.375,82.188,71.938,71.625,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.563,71.375,-0.052,73.563,74.313,71.813,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.188,74.313,72.625,74.938,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.063,74.438,71.188,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,0.012,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
8242007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,17.063,2.248,5.758,-1.328,69.463,70.254,73.548,68.188,67.105,0.0,0.036,0.087,20.0,20.0,59.377,50.385,0.0,73.218,72.981,73.152,73.111,49.332,63.749,54.496,-10.82,72.125,82.25,71.938,71.625,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.688,71.375,-0.052,73.625,74.313,71.813,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.063,74.438,71.188,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.017,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8242007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.953,2.248,5.758,-1.341,69.786,70.254,73.548,68.188,67.319,0.0,0.036,0.087,20.0,20.0,60.274,50.357,0.0,73.433,73.129,73.259,73.185,49.332,63.958,54.496,-10.82,71.938,82.375,71.938,71.625,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.922,72.688,71.375,-0.052,73.563,74.188,71.813,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.438,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,3.993,0.323,69.678,70.467,73.653,68.399,67.319,0.0,0.036,0.091,20.0,20.0,60.274,50.357,0.0,73.325,72.981,73.152,73.111,49.405,63.749,54.642,-10.82,71.75,82.438,71.938,71.625,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,72.563,71.375,-0.052,73.563,74.313,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.188,74.313,72.625,74.938,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.188,74.438,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.009,0.007,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8242007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.016,2.248,5.758,-1.076,69.57,70.467,73.653,68.188,67.105,0.0,0.04,0.087,20.0,20.0,59.882,50.357,0.0,73.218,73.129,73.152,73.111,49.478,64.063,54.715,-10.82,71.438,82.563,71.938,71.625,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.688,71.438,-0.052,73.563,74.313,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.063,74.438,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8242007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.094,2.248,5.758,0.247,69.463,70.254,73.443,68.293,67.105,0.0,0.04,0.087,20.0,20.0,60.022,50.385,0.0,73.218,73.129,73.152,73.111,49.552,64.167,54.715,-10.82,71.188,82.625,71.938,71.625,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.563,71.375,-0.052,73.563,74.188,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.188,74.313,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.438,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.017,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
