DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,3.993,0.294,69.57,70.467,73.653,68.399,67.105,0.0,0.04,0.087,20.0,20.0,59.938,50.441,0.0,73.11,73.055,73.152,73.185,49.625,64.063,54.787,-10.82,70.938,82.688,71.938,71.563,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.563,71.438,-0.052,73.563,74.188,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.008,74.188,74.313,72.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.25,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8242007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,5.758,0.34,69.463,70.361,73.443,68.293,67.212,0.0,0.04,0.087,20.0,20.0,60.443,50.413,0.0,73.218,73.055,73.152,73.111,49.698,64.063,54.86,-10.82,70.688,82.75,71.813,71.625,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.563,71.438,-0.052,73.563,74.313,71.813,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.008,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.438,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.007,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8242007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.938,2.248,5.758,0.35,69.57,70.254,73.337,68.293,67.212,0.0,0.04,0.087,20.0,20.0,60.667,50.413,0.0,73.218,73.055,73.259,73.185,49.625,64.063,54.933,-10.82,70.313,82.813,72.0,71.625,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.563,71.438,-0.052,73.625,74.313,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.125,74.313,72.625,74.938,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.063,74.438,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,0.0
8242007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.938,2.248,5.758,-1.275,69.57,70.254,73.337,68.293,67.212,0.0,0.04,0.087,20.0,20.0,60.723,50.413,0.0,73.218,73.055,73.259,73.111,49.771,64.063,54.86,-10.828,70.0,82.938,71.813,71.625,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,72.563,71.438,-0.052,73.563,74.188,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.007,74.188,74.25,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.438,71.375,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.003,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8242007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,7.522,-1.429,69.678,70.254,73.232,68.188,67.212,0.0,0.04,0.087,20.0,20.0,61.004,50.441,0.0,73.218,73.129,73.259,73.185,49.771,64.167,54.86,-10.82,69.688,83.0,71.813,71.625,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.563,71.438,-0.052,73.563,74.188,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.006,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.25,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.005,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8242007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,5.758,-0.534,69.57,70.361,73.337,68.293,67.319,0.0,0.036,0.087,20.0,20.0,61.088,50.413,0.0,73.218,73.055,73.259,73.111,49.918,64.167,54.933,-10.82,69.625,83.125,71.813,71.625,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.688,71.438,-0.052,73.563,74.188,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.006,74.188,74.25,72.625,74.938,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.063,74.438,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.003,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8242007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.828,2.248,5.758,-1.114,69.678,70.254,73.232,68.293,67.212,0.0,0.04,0.087,20.0,20.0,61.004,50.441,0.0,73.218,73.055,73.152,73.111,49.918,64.167,54.933,-10.82,69.125,83.188,71.813,71.563,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.688,71.375,-0.052,73.563,74.313,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.006,74.188,74.313,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.063,74.25,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.203,2.248,5.758,0.1,69.678,70.254,73.232,68.399,67.212,0.0,0.036,0.087,20.0,20.0,60.751,50.469,0.0,73.11,73.129,73.259,73.111,49.991,64.272,55.006,-10.82,68.938,83.313,71.813,71.625,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.563,71.375,-0.052,73.563,74.313,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.006,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.063,74.438,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,0.0
8242007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,5.758,0.373,69.678,70.254,73.232,68.293,67.319,0.0,0.04,0.087,20.0,20.0,61.284,50.413,0.0,73.218,73.055,73.152,73.111,49.918,64.167,54.933,-10.82,68.75,83.375,71.813,71.625,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.859,72.688,71.438,-0.052,73.563,74.188,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.007,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.063,74.25,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.007,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
8242007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.922,2.248,7.522,0.78,69.678,70.361,73.232,68.399,67.212,0.0,0.04,0.087,20.0,20.0,61.48,50.862,0.0,73.11,73.055,73.152,73.111,50.065,64.272,55.079,-10.82,68.125,83.438,71.813,71.625,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.375,-0.052,73.563,74.313,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.007,74.188,74.25,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.0,74.438,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.156,2.248,9.286,-1.315,69.678,70.361,73.232,68.399,67.319,0.0,0.04,0.087,20.0,20.0,61.957,50.974,0.0,73.11,73.055,73.152,73.111,50.138,64.272,55.152,-10.82,67.438,83.563,71.938,71.625,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.563,71.375,-0.052,73.563,74.188,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.007,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.063,74.438,71.375,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8242007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.141,2.248,7.522,0.348,69.893,70.254,73.232,68.61,67.534,0.0,0.04,0.087,20.0,20.0,62.742,50.778,0.0,73.433,73.129,73.152,73.185,50.138,64.272,55.224,-10.82,67.875,83.688,71.813,71.625,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.688,71.375,-0.052,73.563,74.188,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.813,0.007,74.125,74.25,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.5,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.054,0.007,0.0,0.0,0.034,0.035,-0.01,-0.0,0.0,-0.0
8242007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,7.522,-0.938,69.786,70.361,73.337,68.399,67.319,0.0,0.04,0.087,20.0,20.0,63.023,50.694,0.0,73.218,73.055,73.259,73.037,50.138,64.272,55.152,-10.82,67.375,83.688,71.938,71.625,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.688,71.438,-0.052,73.563,74.313,72.0,74.563,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.008,74.188,74.25,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.25,71.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,0.0
8242007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,5.758,1.623,69.786,70.361,73.337,68.399,67.319,0.0,0.04,0.087,20.0,20.0,63.584,50.554,0.0,73.11,73.129,73.152,73.185,50.284,64.272,55.37,-10.82,66.875,83.688,71.813,71.625,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.688,71.375,-0.052,73.563,74.188,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.008,74.188,74.25,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.063,74.438,71.375,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.029,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8242007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,5.758,0.351,69.786,70.361,73.443,68.399,67.319,0.0,0.04,0.087,20.0,20.0,64.481,50.385,0.0,73.218,73.129,73.152,73.111,50.284,64.272,55.37,-10.82,66.375,83.75,71.813,71.625,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.688,71.375,-0.052,73.563,74.313,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.188,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.188,74.438,71.375,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
8242007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,7.522,0.35,69.786,70.361,73.443,68.399,67.426,0.0,0.036,0.087,20.0,20.0,64.762,50.329,0.0,73.11,73.129,73.152,73.111,50.358,64.376,55.37,-10.82,66.25,83.813,71.813,71.625,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.688,71.375,-0.052,73.563,74.313,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.313,72.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.25,71.375,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8242007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,5.758,0.406,69.786,70.467,73.548,68.399,67.426,0.0,0.036,0.087,20.0,20.0,64.706,50.217,0.0,73.11,73.055,73.152,73.111,50.431,64.167,55.443,-10.828,65.75,83.813,71.813,71.625,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.688,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.188,74.25,72.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.063,74.438,71.375,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.007,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8242007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.266,2.248,5.758,-0.992,69.893,70.361,73.548,68.399,67.426,0.0,0.04,0.087,20.0,20.0,64.846,50.105,0.0,73.218,73.055,73.152,73.185,50.504,64.376,55.589,-10.82,65.438,83.875,71.813,71.625,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.688,71.375,-0.052,73.563,74.313,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.125,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.063,74.438,71.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.029,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,7.522,-1.438,69.893,70.467,73.548,68.505,67.426,0.0,0.04,0.087,20.0,20.0,65.828,50.105,0.0,73.218,73.129,73.152,73.185,50.577,64.376,55.516,-10.82,65.25,84.0,71.813,71.625,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.688,71.438,-0.052,73.563,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.125,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.438,71.375,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.029,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,5.758,-1.44,69.893,70.467,73.653,68.505,67.426,0.0,0.04,0.087,20.0,20.0,66.276,50.077,0.0,73.218,73.055,73.152,73.111,50.577,64.376,55.516,-10.828,65.0,84.063,71.938,71.625,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.688,71.438,-0.052,73.563,74.313,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.125,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.063,74.438,71.375,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.007,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,5.758,-0.783,69.893,70.467,73.548,68.505,67.426,0.0,0.04,0.087,20.0,20.0,65.856,50.021,0.0,73.11,73.129,73.152,73.185,50.577,64.167,55.589,-10.82,64.563,84.125,71.813,71.563,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.688,71.375,-0.052,73.563,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.188,74.313,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.063,74.438,71.563,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.029,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,7.522,0.293,69.893,70.361,73.548,68.505,67.426,0.0,0.04,0.087,20.0,20.0,66.304,50.077,0.0,73.11,73.129,73.152,73.111,50.577,64.481,55.589,-10.82,64.125,84.125,71.813,71.625,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,72.688,71.375,-0.052,73.563,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.125,74.25,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.438,71.375,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.0,2.248,5.758,0.364,69.893,70.361,73.548,68.505,67.426,0.0,0.04,0.087,20.0,20.0,67.034,50.049,0.0,73.11,73.129,73.259,73.185,50.724,64.585,55.589,-10.82,64.375,84.188,71.813,71.625,70.313,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.688,71.438,-0.052,73.563,74.313,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.01,74.125,74.313,72.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.438,71.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.005,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,5.758,-0.657,69.893,70.361,73.548,68.505,67.426,0.0,0.036,0.087,20.0,20.0,67.763,50.049,0.0,73.218,73.129,73.259,73.111,50.797,64.481,55.589,-10.82,63.781,84.25,71.75,71.563,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.563,71.375,-0.052,73.563,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.188,74.25,72.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.02,73.0,74.438,71.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.007,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,-0.0
8242007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,5.758,0.153,69.893,70.361,73.548,68.505,67.534,0.0,0.036,0.087,20.0,20.0,67.931,50.049,0.0,73.11,73.129,73.046,73.111,50.797,64.481,55.661,-10.82,63.281,84.313,71.813,71.625,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.375,-0.052,73.563,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.188,74.313,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.75,0.02,73.063,74.438,71.375,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.094,2.248,3.993,-0.558,69.893,70.467,73.653,68.505,67.534,0.0,0.04,0.087,20.0,20.0,67.987,50.105,0.0,73.11,73.129,73.152,73.111,50.797,64.481,55.734,-10.82,62.906,84.313,71.813,71.563,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.688,71.375,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.313,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.02,73.063,74.25,71.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.017,0.007,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8242007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,5.758,0.334,70.109,70.467,73.548,68.505,67.748,0.0,0.04,0.087,20.0,20.0,68.857,50.049,0.0,73.433,73.129,73.152,73.111,51.017,64.481,55.88,-10.82,62.844,84.375,71.813,71.625,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.688,71.438,-0.052,73.438,74.313,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.125,74.25,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.02,73.063,74.438,71.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,5.758,-0.741,70.001,70.467,73.443,68.61,67.534,0.0,0.036,0.087,20.0,20.0,69.446,49.993,0.0,73.11,72.981,73.152,73.185,51.017,64.272,55.807,-10.82,62.719,84.438,71.75,71.625,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.688,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.125,74.25,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.0,74.438,71.375,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.014,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.047,2.248,3.993,0.124,70.001,70.467,73.548,68.61,67.534,0.0,0.04,0.087,20.0,20.0,69.446,49.909,0.0,73.218,73.055,73.259,73.185,51.017,64.585,55.807,-10.828,62.469,84.5,71.75,71.563,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.375,72.688,71.375,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.25,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.438,71.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.766,2.248,5.758,-1.071,70.001,70.467,73.443,68.61,67.534,0.0,0.04,0.087,20.0,20.0,69.81,50.049,0.0,73.218,73.055,73.152,73.111,51.017,64.585,55.734,-10.82,61.969,84.5,71.813,71.563,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.313,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.75,0.017,73.0,74.438,71.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.007,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8242007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,5.758,0.347,70.001,70.361,73.337,68.61,67.641,0.0,0.04,0.087,20.0,20.0,69.586,50.105,0.0,73.11,73.055,73.152,73.185,51.163,64.376,55.807,-10.82,61.563,84.563,71.813,71.625,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.688,71.438,-0.052,73.563,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.0,72.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.0,74.25,71.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,3.993,0.294,70.001,70.467,73.443,68.61,67.534,0.0,0.04,0.087,20.0,20.0,69.95,50.133,0.0,73.218,73.055,73.046,73.111,51.163,64.376,55.953,-10.82,61.531,84.625,71.813,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.688,71.438,-0.052,73.438,74.188,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.125,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.0,74.438,71.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.075,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8242007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,3.993,0.343,70.109,70.573,73.443,68.61,67.641,0.0,0.04,0.087,20.0,20.0,70.848,50.077,0.0,73.11,73.055,73.152,73.111,51.163,64.585,56.026,-10.82,61.25,84.688,71.813,71.563,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.688,71.375,-0.052,73.438,74.188,72.125,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.125,74.313,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.0,74.25,71.688,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.007,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,3.993,0.343,70.001,70.467,73.337,68.61,67.641,0.0,0.04,0.087,20.0,20.0,70.287,50.105,0.0,73.218,73.055,73.259,73.185,51.31,64.585,56.026,-10.82,61.281,84.688,71.813,71.625,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.688,71.438,-0.052,73.438,74.375,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.125,74.313,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.0,74.25,71.563,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,0.0
8242007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,5.758,-1.006,70.109,70.573,73.232,68.716,67.641,0.0,0.04,0.083,20.0,20.0,71.1,50.133,0.0,73.11,73.129,73.259,73.111,51.31,64.69,56.098,-10.82,61.031,84.75,71.813,71.625,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.688,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.125,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,71.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.234,2.248,3.993,-0.364,70.109,70.467,73.232,68.716,67.641,0.0,0.04,0.087,20.0,20.0,70.988,50.161,0.0,73.218,73.055,73.152,73.185,51.383,64.69,56.098,-10.82,60.906,84.75,71.813,71.625,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.688,71.438,-0.052,73.438,74.313,72.125,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.125,74.25,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,71.563,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.029,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,5.758,0.343,70.109,70.573,73.337,68.716,67.641,0.0,0.036,0.087,20.0,20.0,71.886,50.133,0.0,73.11,73.129,73.152,73.185,51.383,64.69,56.171,-10.82,60.594,84.813,71.813,71.563,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.688,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.25,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.438,71.563,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.029,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.844,2.248,3.993,0.35,70.109,70.573,73.232,68.716,67.641,0.0,0.04,0.087,20.0,20.0,71.213,50.161,0.0,73.11,73.055,73.152,73.111,51.457,64.69,56.171,-10.82,60.531,84.875,71.75,71.625,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.734,72.813,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.125,74.25,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,71.688,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,16.844,2.248,3.993,0.385,70.109,70.573,73.232,68.716,67.641,0.0,0.04,0.087,20.0,20.0,71.381,50.189,0.0,73.11,73.129,73.046,73.111,51.53,64.794,56.317,-10.82,60.031,84.875,71.813,71.625,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.688,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,75.688,0.009,74.125,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.063,74.438,71.688,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,5.758,-0.992,70.109,70.573,73.232,68.716,67.748,0.0,0.036,0.087,20.0,20.0,71.998,50.273,0.0,73.11,73.055,73.152,73.111,51.53,64.69,56.317,-10.82,59.906,84.875,71.75,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.688,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.688,0.009,74.125,74.313,72.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,71.688,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.007,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,7.522,0.536,70.109,70.573,73.232,68.716,67.641,0.0,0.04,0.087,20.0,20.0,70.708,50.638,0.0,73.218,73.055,73.152,73.111,51.603,64.585,56.317,-10.82,59.781,85.0,71.813,71.625,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.813,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.813,0.009,74.0,74.313,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.015,73.0,74.25,71.688,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.007,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,7.522,-0.457,70.109,70.467,73.232,68.716,67.641,0.0,0.04,0.087,20.0,20.0,71.269,50.469,0.0,73.218,73.055,73.365,73.111,51.603,64.794,56.317,-10.82,59.563,85.0,71.75,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.813,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.75,0.021,73.063,74.438,71.688,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,5.758,-0.976,70.109,70.785,73.443,68.927,67.748,0.0,0.036,0.087,20.0,20.0,71.381,50.469,0.0,73.218,73.055,73.152,73.111,51.676,64.794,56.39,-10.82,59.969,85.063,71.75,71.625,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.688,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.125,74.25,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.0,74.25,71.563,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.007,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.094,2.248,5.758,0.349,70.216,70.573,73.337,68.716,67.641,0.0,0.036,0.087,20.0,20.0,71.717,50.329,0.0,73.11,72.981,73.152,73.111,51.75,64.794,56.463,-10.828,59.219,85.063,71.813,71.625,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.438,-0.052,73.438,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.125,74.25,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,71.688,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.017,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,5.758,-1.328,70.216,70.573,73.443,68.716,67.641,0.0,0.036,0.087,20.0,20.0,71.605,50.161,0.0,73.11,73.129,73.152,73.111,51.75,64.794,56.463,-10.82,59.0,85.125,71.75,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,72.813,71.438,-0.052,73.438,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.25,72.625,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,71.688,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.009,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,16.969,2.248,5.758,0.272,70.431,70.573,73.443,68.716,67.855,0.0,0.04,0.087,20.0,20.0,71.97,49.853,0.0,73.325,73.055,73.152,73.037,51.75,64.794,56.463,-10.82,58.781,85.125,71.813,71.625,70.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.813,71.438,-0.052,73.438,74.375,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.0,74.25,71.688,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.002,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,5.758,0.796,70.216,70.573,73.548,68.822,67.748,0.0,0.04,0.087,20.0,20.0,73.204,49.909,0.0,73.11,73.129,73.152,73.111,51.896,64.794,56.535,-10.828,58.656,85.125,71.75,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.813,72.813,71.563,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.008,74.125,74.313,72.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.75,0.017,73.0,74.438,71.75,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,5.758,-0.09,70.216,70.573,73.548,68.822,67.748,0.0,0.036,0.087,20.0,20.0,73.456,49.797,0.0,73.218,73.055,73.152,73.111,51.969,64.899,56.608,-10.82,58.563,85.188,71.813,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.766,72.813,71.438,-0.052,73.438,74.375,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,71.75,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.007,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.859,2.248,5.758,-0.573,70.216,70.785,73.758,68.822,67.748,0.0,0.04,0.087,20.0,20.0,73.456,49.713,0.0,73.218,73.055,73.152,73.037,51.969,64.69,56.681,-10.82,58.5,85.188,71.813,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.875,72.813,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.125,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.0,74.438,71.75,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8242007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.891,2.248,5.758,-1.078,70.431,70.573,73.548,68.822,67.962,0.0,0.04,0.087,20.0,20.0,73.372,49.629,0.0,73.433,72.981,73.152,73.111,52.043,64.899,56.681,-10.828,58.469,85.25,71.813,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.813,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.0,74.313,72.688,75.25,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.438,71.75,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,5.758,-0.558,70.216,70.785,73.758,68.927,67.855,0.0,0.04,0.087,20.0,20.0,73.709,49.657,0.0,73.218,72.981,73.152,73.037,52.116,64.794,56.754,-10.828,58.25,85.25,71.75,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.688,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.25,72.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.438,71.75,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.047,2.248,5.758,-1.068,70.216,70.573,73.548,68.927,67.748,0.0,0.036,0.087,20.0,20.0,73.793,49.573,0.0,73.218,73.055,73.046,73.111,52.116,65.003,56.754,-10.82,58.219,85.25,71.813,71.563,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.813,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.313,72.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,73.0,74.25,71.75,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.137,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,5.758,0.125,70.216,70.679,73.653,68.822,67.855,0.0,0.036,0.087,20.0,20.0,73.933,49.545,0.0,73.218,72.981,73.152,73.111,52.116,64.794,56.827,-10.82,58.063,85.313,71.813,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.813,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.015,73.0,74.25,71.75,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,0.009,0.007,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8242007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.797,2.248,5.758,-0.405,70.324,70.573,73.548,68.822,67.748,0.0,0.04,0.091,20.0,20.0,73.905,49.629,0.0,73.218,73.055,73.152,73.111,52.189,64.794,56.754,-10.82,57.938,85.313,71.75,71.563,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.891,72.688,71.438,-0.052,73.313,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.021,73.0,74.25,71.75,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.007,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
