DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.891,2.248,3.993,-0.155,70.324,70.679,73.653,68.822,67.748,0.0,0.036,0.091,20.0,20.0,74.27,49.573,0.0,73.11,73.055,73.152,73.111,52.262,64.899,56.827,-10.828,57.875,85.313,71.75,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.797,72.813,71.438,-0.052,73.313,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.125,74.313,72.625,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,72.875,74.25,71.75,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.007,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,-0.0,-0.0
8242007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.891,2.248,5.758,0.264,70.324,70.679,73.653,68.927,67.855,0.0,0.036,0.087,20.0,20.0,73.989,49.573,0.0,73.218,73.055,73.152,73.111,52.336,65.108,56.9,-10.82,57.875,85.375,71.75,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.813,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,75.688,0.01,74.125,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,73.0,74.25,71.75,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,0.007,0.007,0.0,0.0,0.035,0.035,-0.01,0.001,-0.0,-0.0
8242007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,5.758,1.202,70.324,70.679,73.548,68.927,67.855,0.0,0.04,0.087,20.0,20.0,74.578,49.629,0.0,73.218,73.055,73.046,73.111,52.336,65.108,56.972,-10.82,57.719,85.375,71.813,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.813,71.438,-0.052,73.313,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.25,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,71.75,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.075,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.813,2.248,3.993,0.344,70.324,70.679,73.548,68.822,67.855,0.0,0.04,0.087,20.0,20.0,74.887,49.657,0.0,73.218,73.055,73.259,73.111,52.409,64.899,56.972,-10.82,57.594,85.375,71.75,71.563,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.688,71.438,-0.052,73.313,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.25,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,71.938,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.003,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,5.758,-0.982,70.324,70.679,73.548,68.822,67.855,0.0,0.036,0.087,20.0,20.0,74.746,49.601,0.0,73.11,72.981,73.046,73.037,52.482,64.899,57.045,-10.828,57.5,85.438,71.75,71.563,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.922,72.813,71.438,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.125,74.313,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.75,0.017,72.875,74.25,71.75,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.01,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,5.758,-0.548,70.324,70.679,73.548,68.927,67.855,0.0,0.04,0.087,20.0,20.0,74.69,49.545,0.0,73.218,73.129,73.152,73.111,52.556,64.899,56.972,-10.82,57.5,85.438,71.75,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.813,71.438,-0.052,73.438,74.313,72.0,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,72.875,74.25,71.938,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,3.993,0.345,70.324,70.785,73.548,68.927,67.855,0.0,0.04,0.087,20.0,20.0,74.69,49.573,0.0,73.11,73.055,73.152,73.111,52.556,64.899,57.045,-10.82,57.438,85.5,71.813,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.813,71.375,-0.052,73.313,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.25,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,71.938,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.007,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8242007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,3.993,0.35,70.324,70.679,73.443,68.927,67.962,0.0,0.04,0.087,20.0,20.0,74.354,49.685,0.0,73.218,73.129,73.152,73.111,52.629,65.003,57.045,-10.82,57.219,85.438,71.813,71.563,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.813,71.438,-0.052,73.313,74.313,72.125,74.75,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.688,75.25,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,71.75,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,3.993,0.238,70.324,70.679,73.548,68.927,67.855,0.0,0.04,0.087,20.0,20.0,74.943,49.657,0.0,73.11,73.055,73.046,73.111,52.629,65.003,57.191,-10.828,57.219,85.5,71.75,71.625,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.813,71.563,-0.052,73.313,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.688,0.009,74.0,74.25,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,71.938,73.813,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.075,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,5.758,-1.363,70.431,70.679,73.443,69.033,67.962,0.0,0.036,0.087,20.0,20.0,75.083,49.769,0.0,73.218,72.981,73.152,73.037,52.629,65.108,57.118,-10.82,57.063,85.5,71.813,71.563,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.438,-0.052,73.313,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.688,74.938,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.75,0.017,72.875,74.25,71.938,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.063,2.248,3.993,0.336,70.431,70.679,73.443,68.927,67.855,0.0,0.04,0.087,20.0,20.0,75.111,49.797,0.0,73.11,73.055,73.152,73.111,52.775,65.212,57.191,-10.828,57.0,85.563,71.75,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.813,71.438,-0.052,73.313,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,71.938,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.013,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,3.993,-0.859,70.431,70.679,73.337,68.927,67.962,0.0,0.04,0.087,20.0,20.0,74.774,49.881,0.0,73.11,73.055,73.152,73.111,52.775,65.212,57.191,-10.82,56.938,85.563,71.813,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.813,71.563,-0.052,73.438,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,71.938,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.281,2.248,5.758,-0.659,70.431,70.679,73.337,68.927,67.962,0.0,0.04,0.091,20.0,20.0,74.915,49.881,0.0,73.11,73.129,73.152,73.185,52.849,65.003,57.337,-10.82,56.844,85.563,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.813,71.438,-0.052,73.313,74.188,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.0,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,71.938,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.054,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,3.993,0.139,70.431,70.679,73.337,69.033,67.962,0.0,0.04,0.087,20.0,20.0,75.391,49.909,0.0,73.218,73.055,73.046,73.037,52.849,65.317,57.337,-10.828,56.844,85.563,71.75,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.813,71.438,-0.052,73.313,74.188,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.125,74.25,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,71.938,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.149,0.024,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,3.993,0.318,70.431,70.997,73.548,68.927,68.069,0.0,0.036,0.087,20.0,20.0,75.391,49.881,0.0,73.218,73.055,73.152,73.111,52.922,65.108,57.337,-10.82,56.75,85.563,71.75,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.813,71.438,-0.052,73.313,74.188,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,71.938,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,1.126,2.228,-1.216,70.431,70.785,73.337,69.033,68.069,0.0,0.04,0.087,20.0,20.0,75.279,49.853,0.0,73.218,72.981,73.259,73.037,52.849,65.108,57.337,-10.82,56.656,85.625,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.813,71.438,-0.052,73.313,74.188,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,71.938,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,5.758,-0.109,70.431,70.785,73.232,69.244,67.962,0.0,0.036,0.087,20.0,20.0,74.802,49.909,0.0,73.11,73.129,73.152,73.111,53.068,65.317,57.482,-10.82,56.563,85.625,71.813,71.563,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.813,71.438,-0.052,73.313,74.188,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,72.0,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,5.758,-0.766,70.539,70.785,73.232,69.033,67.962,0.0,0.04,0.087,20.0,20.0,74.943,49.993,0.0,73.11,73.129,73.046,73.111,53.068,65.317,57.482,-10.82,56.5,85.625,71.813,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,72.813,71.438,-0.052,73.25,74.188,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.313,72.813,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,71.938,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,1.126,5.758,0.552,70.539,70.679,73.232,69.033,67.962,0.0,0.04,0.087,20.0,20.0,75.083,50.021,0.0,73.11,73.129,73.046,73.111,53.142,65.212,57.482,-10.82,56.438,85.625,71.75,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,72.813,71.438,-0.052,73.313,74.188,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.313,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,72.875,74.25,71.938,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.906,2.248,7.522,0.661,70.539,70.785,73.232,69.033,67.962,0.0,0.036,0.087,20.0,20.0,74.578,50.077,0.0,73.218,73.129,73.046,73.111,53.215,65.108,57.555,-10.82,56.5,85.688,71.75,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.813,71.438,-0.052,73.313,74.188,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,72.875,74.25,72.0,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.906,2.248,5.758,0.35,70.431,70.785,73.232,69.033,68.069,0.0,0.04,0.087,20.0,20.0,74.83,50.189,0.0,73.11,72.981,73.152,73.037,53.142,65.421,57.555,-10.82,56.313,85.688,71.75,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.813,71.438,-0.052,73.313,74.188,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.009,74.0,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.688,74.25,71.938,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8242007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,3.993,-0.293,70.539,70.785,73.337,69.033,68.069,0.0,0.04,0.087,20.0,20.0,75.476,49.965,0.0,73.11,73.129,73.152,73.111,53.215,65.421,57.555,-10.82,56.25,85.75,71.813,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.813,71.563,-0.052,73.313,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.813,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,72.0,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,3.993,-1.383,70.539,70.785,73.337,69.139,68.069,0.0,0.036,0.087,20.0,20.0,75.223,49.993,0.0,73.11,73.129,73.152,73.111,53.288,65.421,57.628,-10.82,56.156,85.688,71.75,71.563,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.813,71.438,-0.052,73.313,74.188,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.688,0.009,74.0,74.313,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.0,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.141,2.248,3.993,-0.339,70.539,70.785,73.337,69.033,68.069,0.0,0.036,0.087,20.0,20.0,74.774,49.797,0.0,73.11,73.129,73.046,73.111,53.361,65.421,57.628,-10.828,56.125,85.75,71.75,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.813,71.438,-0.052,73.313,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.0,74.313,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.021,72.875,74.25,72.0,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.005,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.141,2.248,5.758,-0.628,70.539,70.785,73.443,69.139,68.069,0.0,0.04,0.087,20.0,20.0,75.672,49.881,0.0,73.11,72.981,73.046,73.037,53.361,65.526,57.628,-10.82,56.125,85.688,71.75,71.625,70.563,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.813,71.563,-0.052,73.313,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.0,74.313,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.021,72.875,74.25,72.0,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.01,0.002,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8242007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.0,2.248,3.993,-0.547,70.539,70.785,73.443,69.139,68.069,0.0,0.036,0.087,20.0,20.0,75.251,49.685,0.0,73.11,73.129,73.152,73.185,53.435,65.212,57.774,-10.828,56.063,85.75,71.75,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,72.813,71.438,-0.052,73.313,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.021,72.875,74.25,72.0,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.029,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8242007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,5.758,-1.388,70.539,70.891,73.653,69.35,68.069,0.0,0.04,0.087,20.0,20.0,75.476,49.545,0.0,73.218,73.055,73.259,73.111,53.435,65.212,57.774,-10.82,56.031,85.75,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.922,72.813,71.438,-0.052,73.25,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.0,74.25,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.0,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,5.758,-0.351,70.647,70.785,73.548,69.139,68.069,0.0,0.036,0.087,20.0,20.0,75.448,49.516,0.0,73.11,73.055,73.046,73.111,53.581,65.526,57.846,-10.828,55.938,85.813,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,72.813,71.438,-0.052,73.313,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,73.875,74.313,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.0,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.224,0.149,-0.148,0.149,-0.075,0.007,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8242007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,5.758,0.191,70.539,70.785,73.548,69.139,68.069,0.0,0.04,0.087,20.0,20.0,75.56,49.46,0.0,73.218,72.981,73.152,73.111,53.508,65.526,57.846,-10.82,55.938,85.75,71.75,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.813,71.438,-0.052,73.25,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.0,74.25,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,72.0,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,5.758,0.294,70.539,70.891,73.548,69.244,68.069,0.0,0.04,0.091,20.0,20.0,75.784,49.432,0.0,73.218,72.981,73.152,73.037,53.508,65.526,57.846,-10.82,55.938,85.813,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,72.875,71.438,-0.052,73.313,74.313,72.125,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.013,72.875,74.25,72.0,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,5.758,0.126,70.539,70.785,73.548,69.139,68.069,0.0,0.04,0.087,20.0,20.0,75.616,49.46,0.0,73.11,73.129,73.259,73.185,53.654,65.317,57.919,-10.82,55.844,85.813,71.75,71.625,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.813,71.438,-0.052,73.313,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.0,74.313,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,73.0,74.25,72.0,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,5.758,-1.225,70.754,70.891,73.548,69.139,68.283,0.0,0.04,0.087,20.0,20.0,75.728,49.404,0.0,73.325,73.129,73.152,73.111,53.801,65.317,57.992,-10.82,55.844,85.813,71.75,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.875,71.563,-0.052,73.25,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.011,73.0,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.656,2.248,5.758,-0.104,70.539,70.891,73.548,69.139,68.069,0.0,0.04,0.087,20.0,20.0,76.149,49.46,0.0,73.218,73.129,73.152,73.111,53.728,65.526,57.992,-10.828,55.781,85.813,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.703,72.813,71.438,-0.052,73.25,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.75,0.017,72.875,74.25,72.0,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8242007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,5.758,0.342,70.647,70.785,73.337,69.139,68.176,0.0,0.036,0.087,20.0,20.0,75.98,49.516,0.0,73.218,73.129,73.046,73.037,53.654,65.317,57.919,-10.82,55.75,85.813,71.813,71.625,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.875,71.563,-0.052,73.25,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.0,74.25,72.688,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.0,74.313,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.013,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.75,2.248,3.993,-1.412,70.539,70.785,73.443,69.139,68.176,0.0,0.036,0.087,20.0,20.0,75.868,49.516,0.0,73.11,73.055,73.046,73.111,53.801,65.63,58.065,-10.82,55.719,85.813,71.75,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.719,72.875,71.438,-0.052,73.25,74.313,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.075,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.984,2.248,3.993,-0.097,70.647,70.891,73.443,69.139,68.176,0.0,0.04,0.087,20.0,20.0,76.008,49.516,0.0,73.218,72.981,73.152,73.037,53.874,65.421,58.065,-10.828,55.688,85.813,71.75,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.813,71.563,-0.052,73.25,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,74.0,74.25,72.813,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.0,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,0.007,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8242007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.984,2.248,5.758,0.35,70.647,70.891,73.548,69.139,68.176,0.0,0.04,0.087,20.0,20.0,76.121,49.32,0.0,73.218,72.981,73.046,73.037,53.801,65.421,57.992,-10.82,55.656,85.875,71.75,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.875,71.438,-0.052,73.25,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.0,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.019,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,3.993,0.577,70.647,70.891,73.443,69.244,68.069,0.0,0.036,0.087,20.0,20.0,76.121,49.516,0.0,73.11,73.055,73.046,73.111,53.948,65.63,58.138,-10.82,55.625,85.813,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.813,71.438,-0.052,73.25,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,75.563,0.01,74.0,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.075,0.007,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8242007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,5.758,-0.331,70.647,70.891,73.443,69.244,68.176,0.0,0.036,0.087,20.0,20.0,76.008,49.404,0.0,73.11,73.055,73.152,73.037,53.948,65.63,58.211,-10.82,55.594,85.875,71.75,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.813,71.563,-0.052,73.25,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.125,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,5.758,-1.199,70.647,70.891,73.337,69.139,68.176,0.0,0.04,0.087,20.0,20.0,75.924,49.657,0.0,73.11,73.129,73.046,73.111,54.021,65.526,58.211,-10.82,55.594,85.875,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.875,71.438,-0.052,73.25,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,74.0,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.007,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8242007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,5.758,-1.106,70.539,70.891,73.232,69.244,68.069,0.0,0.04,0.087,20.0,20.0,76.065,49.741,0.0,73.218,72.981,73.152,73.037,54.021,65.734,58.284,-10.82,55.531,85.813,71.75,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,72.875,71.563,-0.052,73.313,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,1.126,3.993,-0.518,70.539,70.891,73.337,69.139,68.176,0.0,0.036,0.087,20.0,20.0,75.98,49.797,0.0,73.218,72.981,73.152,73.037,54.094,65.734,58.356,-10.82,55.5,85.875,71.75,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.813,71.563,-0.052,73.25,74.188,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.313,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.004,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,5.758,0.153,70.647,70.891,73.337,69.244,68.176,0.0,0.04,0.087,20.0,20.0,76.205,49.797,0.0,73.11,72.981,73.152,73.111,54.167,65.526,58.211,-10.82,55.5,85.875,71.75,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.813,71.438,-0.052,73.313,74.313,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,73.875,74.313,72.688,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.009,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,3.993,0.077,70.647,70.891,73.337,69.244,68.176,0.0,0.04,0.087,20.0,20.0,75.952,49.853,0.0,73.11,73.129,73.152,73.111,54.167,65.734,58.356,-10.82,55.469,85.938,71.75,71.625,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.875,71.563,-0.052,73.25,74.188,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,74.0,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.984,2.248,3.993,0.133,70.647,70.891,73.232,69.244,68.176,0.0,0.04,0.087,20.0,20.0,75.84,49.825,0.0,73.003,73.129,73.259,73.185,54.241,65.526,58.429,-10.828,55.469,85.938,71.75,71.625,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.813,72.875,71.563,-0.052,73.25,74.188,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,73.875,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.009,0.007,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8242007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,3.993,-0.309,70.647,70.891,73.443,69.244,68.176,0.0,0.04,0.087,20.0,20.0,76.261,49.881,0.0,73.11,73.055,73.046,73.111,54.241,65.839,58.429,-10.82,55.406,85.938,71.5,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.875,71.438,-0.052,73.25,74.125,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,74.0,74.313,72.813,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.075,0.007,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8242007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,5.758,0.858,70.647,70.891,73.232,69.244,68.176,0.0,0.036,0.087,20.0,20.0,76.065,49.965,0.0,73.11,73.055,73.152,73.111,54.314,65.526,58.429,-10.82,55.406,85.938,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.578,72.813,71.438,-0.052,73.0,74.188,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,73.875,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,0.017,72.875,74.125,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.149,-0.148,0.149,0.007,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.656,2.248,3.993,0.337,70.647,71.103,73.443,69.456,68.176,0.0,0.04,0.087,20.0,20.0,75.335,49.937,0.0,73.11,72.981,73.152,73.037,54.387,65.839,58.502,-10.82,55.344,85.938,71.5,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.813,72.875,71.563,-0.052,73.25,74.188,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.688,0.01,73.875,74.313,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,5.758,0.139,70.647,70.891,73.232,69.244,68.176,0.0,0.04,0.087,20.0,20.0,75.363,49.993,0.0,73.11,73.055,73.046,73.037,54.314,65.839,58.429,-10.828,55.344,85.938,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.813,71.438,-0.052,73.25,74.188,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,73.875,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.024,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.984,2.248,3.993,0.685,70.647,71.103,73.443,69.456,68.283,0.0,0.04,0.087,20.0,20.0,75.363,50.357,0.0,73.11,72.981,73.259,73.111,54.46,65.63,58.575,-10.82,55.313,85.938,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.828,72.875,71.438,-0.052,73.25,74.188,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,74.0,74.313,72.938,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.007,0.0,0.0,0.034,0.036,-0.011,0.001,0.001,-0.0
8242007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,9.286,0.114,70.647,70.997,73.232,69.244,68.176,0.0,0.04,0.087,20.0,20.0,76.036,50.469,0.0,73.11,73.055,73.152,73.037,54.46,65.734,58.575,-10.828,55.313,85.938,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.688,72.875,71.438,-0.052,73.25,74.188,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,73.875,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.002,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.969,2.248,5.758,1.244,70.754,70.891,73.232,69.35,68.176,0.0,0.04,0.091,20.0,20.0,75.952,50.077,0.0,73.11,73.203,73.046,73.185,54.607,65.839,58.72,-10.82,55.219,86.0,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.813,71.563,-0.052,73.25,74.125,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.009,73.875,74.25,72.938,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.007,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8242007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,3.993,-0.295,70.647,70.891,73.337,69.244,68.283,0.0,0.04,0.087,20.0,20.0,75.896,50.021,0.0,73.218,73.055,73.152,73.111,54.534,65.839,58.648,-10.82,55.25,86.0,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.781,72.875,71.563,-0.052,73.25,74.188,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,75.688,0.009,74.0,74.25,72.813,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.007,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.984,2.248,3.993,-1.024,70.754,70.997,73.337,69.35,68.283,0.0,0.036,0.087,20.0,20.0,75.391,49.881,0.0,73.11,73.055,73.046,73.111,54.607,65.943,58.648,-10.82,55.219,86.0,71.5,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.813,71.563,-0.052,73.25,74.188,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,73.875,74.313,72.938,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.688,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.075,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
