DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.891,2.248,3.993,-0.715,70.754,70.997,73.443,69.35,68.283,0.0,0.04,0.087,20.0,20.0,75.84,49.769,0.0,73.11,73.055,73.152,73.111,54.68,65.734,58.72,-10.82,55.188,86.0,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.844,72.875,71.438,-0.052,73.25,74.188,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,74.0,74.313,72.938,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.007,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.891,2.248,5.758,1.803,70.754,70.891,73.443,69.35,68.283,0.0,0.036,0.087,20.0,20.0,75.644,49.685,0.0,73.11,73.055,73.152,73.111,54.68,65.734,58.72,-10.82,55.219,86.0,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.813,71.438,-0.052,73.25,74.188,72.25,74.563,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,73.688,74.313,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8242007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,5.758,-0.014,70.754,70.997,73.548,69.35,68.283,0.0,0.036,0.087,20.0,20.0,76.065,49.629,0.0,73.003,72.981,73.152,73.037,54.753,65.734,58.72,-10.82,55.25,86.063,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.922,72.813,71.438,-0.052,73.25,74.188,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,73.688,74.25,72.938,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.75,0.017,72.875,74.125,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8242007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,5.758,-0.55,70.754,70.997,73.548,69.35,68.283,0.0,0.036,0.087,20.0,20.0,76.121,49.488,0.0,73.218,73.055,73.152,73.111,54.753,66.048,58.793,-10.828,55.25,86.063,71.75,71.625,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,72.875,71.438,-0.052,73.25,74.188,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,73.875,74.313,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.013,72.875,74.25,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.007,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.906,2.248,5.758,-0.578,70.754,70.997,73.653,69.244,68.283,0.0,0.036,0.087,20.0,20.0,75.98,49.488,0.0,73.11,73.055,73.046,73.111,54.827,65.734,58.866,-10.828,55.25,86.0,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.875,71.563,-0.052,73.25,74.188,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,73.875,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.688,74.25,72.313,74.313,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.075,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,7.522,-0.458,70.647,70.997,73.548,69.35,68.283,0.0,0.036,0.087,20.0,20.0,76.597,49.404,0.0,73.11,72.981,73.046,73.111,54.827,65.943,58.866,-10.82,55.25,86.063,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.875,71.563,-0.052,73.0,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,73.875,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.5,0.021,72.875,74.125,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.024,0.007,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8242007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,5.758,0.337,70.754,70.997,73.548,69.35,68.39,0.0,0.04,0.087,20.0,20.0,75.952,49.404,0.0,73.11,72.907,73.046,73.037,54.827,65.943,58.939,-10.82,55.188,86.063,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.875,71.563,-0.052,73.25,74.313,72.25,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.688,0.01,74.0,74.25,72.938,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,72.875,74.25,72.188,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8242007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,5.758,0.35,70.754,70.997,73.653,69.35,68.283,0.0,0.036,0.087,20.0,20.0,76.317,49.376,0.0,73.11,72.981,73.152,73.037,54.9,66.048,58.939,-10.82,55.188,86.063,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.813,71.438,-0.052,73.25,74.188,72.313,74.563,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,73.875,74.313,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.875,2.248,5.758,-0.573,70.754,70.997,73.653,69.35,68.283,0.0,0.04,0.087,20.0,20.0,76.177,49.348,0.0,73.11,73.055,73.046,73.111,54.973,65.839,58.939,-10.82,55.188,86.063,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,72.875,71.438,-0.052,73.0,74.125,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,73.875,74.25,72.938,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.017,72.875,74.25,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.075,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,16.984,2.248,5.758,1.131,70.97,70.997,73.548,69.35,68.497,0.0,0.04,0.087,20.0,20.0,76.149,49.376,0.0,73.325,73.129,73.046,73.111,54.973,65.839,58.939,-10.82,55.125,86.063,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.813,71.438,-0.052,73.25,74.188,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,73.875,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.021,72.688,74.25,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.063,2.248,5.758,0.307,70.754,70.997,73.548,69.35,68.283,0.0,0.04,0.087,20.0,20.0,75.98,49.432,0.0,73.11,73.055,73.152,73.111,55.12,66.152,59.012,-10.82,55.125,86.063,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.875,71.563,-0.052,73.25,74.188,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.009,73.875,74.25,72.938,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.688,74.125,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.013,0.007,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8242007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,5.758,0.294,70.754,70.891,73.548,69.35,68.39,0.0,0.04,0.087,20.0,20.0,76.317,49.432,0.0,73.218,72.981,73.152,73.111,55.047,65.943,59.085,-10.82,55.125,86.063,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,72.875,71.438,-0.052,73.0,74.313,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.009,73.875,74.25,72.938,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.688,74.125,72.313,74.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.007,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8242007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.156,2.248,3.993,-0.594,70.754,70.997,73.548,69.35,68.283,0.0,0.04,0.087,20.0,20.0,75.644,49.488,0.0,73.11,73.055,73.152,73.111,55.193,66.048,59.158,-10.828,55.094,86.063,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.875,71.563,-0.052,73.25,74.188,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.563,0.01,73.875,74.25,72.938,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.002,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,3.993,0.909,70.754,71.103,73.548,69.35,68.39,0.0,0.036,0.087,20.0,20.0,76.065,49.516,0.0,73.11,73.129,73.152,73.111,55.193,66.152,59.158,-10.82,55.125,86.125,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.813,71.438,-0.052,73.25,74.188,72.313,74.563,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.563,0.01,73.875,74.313,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.375,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.009,0.007,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8242007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,5.758,-0.076,70.754,71.103,73.443,69.456,68.39,0.0,0.036,0.087,20.0,20.0,76.541,49.404,0.0,73.11,72.907,73.259,73.111,55.193,66.152,59.158,-10.82,55.063,86.125,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.875,71.563,-0.052,73.25,74.313,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,73.875,74.25,72.938,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8242007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,5.758,-0.874,70.754,70.997,73.443,69.456,68.39,0.0,0.04,0.087,20.0,20.0,76.233,49.404,0.0,73.218,72.981,73.046,73.037,55.266,66.152,59.158,-10.82,55.031,86.063,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,72.813,71.438,-0.052,73.25,74.313,72.313,74.563,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.563,0.01,73.875,74.25,72.938,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.016,72.688,74.25,72.375,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.766,2.248,3.993,-0.085,70.754,71.103,73.443,69.456,68.39,0.0,0.04,0.087,20.0,20.0,75.84,49.348,0.0,73.11,73.055,73.046,73.111,55.266,66.257,59.158,-10.82,55.0,86.063,71.5,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.875,71.563,-0.052,73.0,74.188,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.009,73.875,74.25,72.938,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.017,72.875,74.25,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.075,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8242007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,3.993,0.35,70.862,70.997,73.337,69.456,68.39,0.0,0.04,0.087,20.0,20.0,75.98,49.516,0.0,73.11,72.981,73.259,73.111,55.413,65.943,59.303,-10.828,55.0,86.125,71.75,71.625,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.875,71.563,-0.052,73.0,74.188,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,73.875,74.25,72.813,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.007,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8242007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,3.993,-1.216,70.754,70.997,73.337,69.456,68.39,0.0,0.04,0.087,20.0,20.0,76.149,49.516,0.0,73.11,73.129,73.152,73.111,55.413,65.943,59.303,-10.82,54.969,86.063,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.875,71.563,-0.052,73.0,74.313,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.01,73.875,74.25,72.813,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.313,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.009,0.007,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8242007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,5.758,2.111,70.862,71.315,73.548,69.456,68.39,0.0,0.04,0.087,20.0,20.0,76.177,49.713,0.0,73.218,73.129,73.152,73.111,55.413,66.257,59.303,-10.828,54.906,86.125,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.875,71.563,-0.052,73.25,74.313,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,73.875,74.25,72.938,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.375,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.009,0.007,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8242007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,5.758,1.009,70.754,70.997,73.337,69.456,68.39,0.0,0.04,0.087,20.0,20.0,76.457,49.713,0.0,73.11,72.981,73.046,73.111,55.486,65.943,59.376,-10.82,54.906,86.125,71.75,71.625,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.859,72.875,71.438,-0.052,73.25,74.188,72.313,74.563,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.01,74.0,74.0,72.938,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.375,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.024,0.007,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8242007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.938,2.248,5.758,0.344,70.754,71.103,73.337,69.456,68.39,0.0,0.036,0.087,20.0,20.0,75.868,49.769,0.0,73.003,73.129,73.046,73.111,55.486,66.257,59.376,-10.828,54.875,86.125,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.875,71.563,-0.052,73.25,74.188,72.313,74.563,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.563,0.009,73.688,74.25,72.938,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.25,72.375,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.007,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8242007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.141,2.248,3.993,0.16,70.862,71.103,73.337,69.456,68.39,0.0,0.04,0.087,20.0,20.0,76.373,49.769,0.0,73.11,73.129,73.152,73.111,55.559,66.048,59.376,-10.82,54.875,86.125,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.734,72.875,71.438,-0.052,73.0,74.313,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,75.563,0.01,73.875,74.25,72.938,75.188,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.5,0.017,72.875,74.125,72.375,74.125,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.007,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8242007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.938,2.248,3.993,0.364,70.862,71.315,73.443,69.667,68.39,0.0,0.04,0.087,20.0,20.0,76.373,49.741,0.0,73.003,73.055,73.152,73.111,55.559,66.048,59.449,-10.82,54.875,86.125,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,72.875,71.438,-0.052,73.0,74.313,72.313,74.688,0.0,32.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,75.688,0.009,73.875,74.0,72.938,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.5,0.017,72.688,74.125,72.375,74.313,0.0,34.938,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.007,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
