DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.764,-0.011,0.0,80.0,55.0,1.4,42.688,23.391,10.79,-0.356,70.977,69.937,72.392,67.616,67.52,0.0,0.031,0.033,20.0,20.0,59.502,53.716,71.232,74.0,100.735,81.163,99.04,59.626,67.03,63.204,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.813,-0.035,74.125,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,77.813,76.063,0.0,73.875,76.063,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.066,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.817,-0.011,0.0,80.0,55.0,1.4,42.641,23.391,9.252,-0.356,70.977,69.937,72.392,67.616,67.411,0.0,0.031,0.033,20.0,20.0,59.474,54.871,71.232,74.0,100.44,81.163,99.705,59.771,67.03,63.277,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.035,74.125,75.938,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,77.813,75.938,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.5,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,0.827,-0.011,0.0,80.0,55.0,1.4,42.563,23.391,9.252,-0.356,70.977,69.937,72.392,67.616,67.52,0.0,0.031,0.033,20.0,20.0,59.474,54.476,71.232,74.0,98.964,81.163,99.926,59.771,67.03,63.277,-10.867,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,74.125,75.938,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,77.813,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.045,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.827,-0.011,0.0,80.0,55.0,1.4,42.672,23.391,9.252,-0.356,70.977,69.937,72.392,67.616,67.52,0.0,0.031,0.033,20.0,20.0,59.474,54.448,71.232,74.0,94.908,81.163,99.852,59.771,67.03,63.277,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.688,-0.035,74.0,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.156,77.813,76.063,0.0,73.75,76.063,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.375,75.5,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.297,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.859,-0.011,0.0,80.0,55.0,1.4,42.672,23.391,9.252,-0.356,70.871,69.937,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,59.474,55.321,71.232,74.0,90.114,81.163,99.114,59.771,67.135,63.277,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.813,-0.035,74.125,75.875,74.5,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,77.813,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.864,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.838,-0.011,0.0,80.0,55.0,1.4,42.641,23.391,9.252,1.076,70.977,69.83,72.283,67.726,67.52,0.0,0.031,0.033,20.0,20.0,59.446,54.392,71.044,74.0,89.524,81.376,96.751,59.844,67.03,63.277,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.035,74.125,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,77.813,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.743,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.785,-0.011,0.0,80.0,55.0,1.4,42.547,23.391,7.715,-0.356,70.977,69.937,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,59.446,54.223,71.044,74.0,92.326,81.482,93.133,59.844,67.135,63.35,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,74.125,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.172,77.813,76.063,0.0,73.75,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.058,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.711,-0.011,0.0,80.0,55.0,1.4,42.703,23.391,9.252,-0.356,70.977,69.937,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,59.446,54.279,71.044,74.0,96.752,81.482,90.991,59.917,67.03,63.423,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.688,-0.035,74.125,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,77.813,76.063,0.0,73.875,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.268,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.659,-0.011,0.0,80.0,55.0,1.4,42.781,23.391,10.79,-0.356,70.977,69.937,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,59.446,54.336,71.044,74.0,100.956,81.589,90.991,59.917,67.135,63.35,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.035,74.0,75.938,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,77.813,76.063,0.0,73.75,76.063,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.5,74.313,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.339,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.627,-0.011,0.0,80.0,55.0,1.4,42.578,23.391,9.252,-0.356,70.977,69.937,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,59.446,54.251,71.044,74.0,104.644,81.802,92.542,59.917,67.135,63.423,-10.867,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.688,-0.035,74.0,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,77.813,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.313,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.332,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.585,-0.011,0.0,80.0,55.0,1.4,42.75,23.391,12.328,-0.356,70.977,69.937,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,59.474,54.195,71.044,74.0,107.741,81.908,94.979,59.989,67.135,63.423,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.5,68.688,-0.035,74.125,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,77.813,75.938,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.5,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.289,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,42.75,23.391,10.79,-0.356,70.977,69.937,72.392,67.726,67.629,0.0,0.031,0.033,20.0,20.0,59.474,54.533,70.901,74.0,110.323,82.014,97.711,60.062,67.135,63.496,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.035,74.0,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,77.813,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.313,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.251,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.553,-0.011,0.0,80.0,55.0,1.4,42.625,24.652,7.715,-0.356,70.977,69.937,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,59.474,54.758,70.901,74.0,112.314,82.121,100.295,60.062,67.239,63.496,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.035,74.125,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,77.813,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.22,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.564,-0.011,0.0,80.0,55.0,1.4,42.625,23.391,12.328,-0.356,70.977,69.937,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,59.474,54.42,70.901,74.0,113.937,82.227,102.954,60.062,67.239,63.496,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.813,-0.035,74.125,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.172,77.688,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.313,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.195,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,0.553,-0.011,0.0,80.0,55.0,1.4,42.484,23.391,12.328,-0.356,70.977,70.045,72.5,67.726,67.629,0.0,0.031,0.033,20.0,20.0,59.446,54.814,70.901,74.0,115.486,82.334,105.538,60.135,67.239,63.569,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.625,-0.035,74.0,75.938,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.078,77.813,75.938,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.166,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,42.594,23.391,9.252,-0.356,70.977,69.937,72.392,67.726,67.629,0.0,0.031,0.033,20.0,20.0,59.474,54.279,70.901,74.0,116.592,82.44,107.975,60.135,67.239,63.496,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.5,68.688,-0.035,74.0,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,77.813,76.063,0.0,73.625,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.188,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.15,-0.005,0.0,0.0,0.033,0.034,-0.009,0.0,-0.001,0.004
8242007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,42.594,23.391,10.79,1.076,70.871,69.937,72.5,67.726,67.52,0.0,0.031,0.033,20.0,20.0,59.446,54.307,70.817,73.892,117.698,82.547,110.19,60.207,67.239,63.569,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.035,74.0,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.109,77.688,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.125,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,42.594,23.391,10.79,-0.356,70.977,69.937,72.5,67.835,67.629,0.0,0.031,0.033,20.0,20.0,59.446,54.843,70.817,74.0,118.51,82.759,111.888,60.207,67.239,63.569,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.035,74.125,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,77.813,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.116,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,42.844,23.391,9.252,-0.356,70.977,70.045,72.5,67.726,67.629,0.0,0.031,0.033,20.0,20.0,59.446,53.744,70.817,74.0,119.321,82.972,113.513,60.28,67.239,63.642,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.813,-0.035,74.0,75.938,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.125,77.813,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.098,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,42.453,23.391,10.79,-0.356,70.977,70.045,72.5,67.835,67.629,0.0,0.031,0.029,20.0,20.0,59.446,53.603,70.817,74.0,119.837,83.185,114.842,60.207,67.344,63.569,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.688,-0.035,74.0,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.125,77.813,75.938,0.0,73.625,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.085,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,42.609,23.391,10.79,1.076,70.977,70.045,72.392,67.835,67.629,0.0,0.031,0.033,20.0,20.0,59.446,54.476,70.817,74.0,120.427,83.504,116.024,60.28,67.239,63.642,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.688,-0.035,74.0,75.938,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,77.813,75.938,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.076,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,42.531,23.391,10.79,-0.356,70.977,70.045,72.5,67.835,67.629,0.0,0.031,0.029,20.0,20.0,59.446,54.42,70.7,74.0,121.165,83.824,116.984,60.28,67.239,63.642,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.172,77.688,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.5,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.069,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,42.531,23.391,12.328,-0.356,70.977,70.045,72.5,67.835,67.629,0.0,0.031,0.033,20.0,20.0,59.446,53.575,70.7,73.892,121.976,84.143,117.87,60.28,67.344,63.642,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.813,-0.035,74.0,75.938,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,77.813,75.938,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.07,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,42.625,23.391,9.252,-0.356,70.977,70.045,72.5,67.835,67.629,0.0,0.031,0.033,20.0,20.0,59.446,53.631,70.7,74.0,122.714,84.462,118.534,60.353,67.344,63.715,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.156,77.813,75.938,0.0,73.75,76.0,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.092,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.985,-0.011,0.0,80.0,55.0,1.4,42.641,23.391,10.79,-0.356,70.977,70.045,72.5,67.835,67.629,0.0,0.031,0.033,20.0,20.0,59.446,54.814,70.7,74.0,124.115,84.888,119.79,60.353,67.344,63.715,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.313,68.688,-0.035,74.0,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,77.688,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.5,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.109,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.017,-0.011,0.0,80.0,55.0,1.4,42.719,23.391,10.79,1.076,70.977,70.045,72.5,67.835,67.629,0.0,0.031,0.033,20.0,20.0,59.446,54.223,70.7,74.0,125.369,85.207,121.119,60.353,67.239,63.715,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.035,74.0,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.125,77.813,75.938,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.108,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,1.027,-0.011,0.0,80.0,55.0,1.4,42.422,23.391,7.715,-0.356,70.977,70.045,72.392,67.835,67.629,0.0,0.031,0.033,20.0,20.0,59.418,54.983,70.823,74.0,126.991,85.633,122.669,60.353,67.449,63.715,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.688,-0.035,74.0,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,77.688,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.313,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.107,-0.005,0.0,0.0,0.034,0.033,-0.009,0.0,-0.001,0.004
8242007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.038,-0.011,0.0,80.0,55.0,1.4,42.547,23.391,10.79,-0.356,70.977,70.045,72.5,67.835,67.738,0.0,0.031,0.033,20.0,20.0,59.418,55.18,70.823,74.0,128.614,86.165,124.294,60.498,67.239,63.861,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.031,77.813,75.938,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.375,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.149,0.106,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.027,-0.011,0.0,80.0,55.0,1.4,42.547,23.391,10.79,-0.356,70.977,70.045,72.5,67.835,67.738,0.0,0.031,0.029,20.0,20.0,59.418,55.575,70.823,74.0,129.794,86.591,125.623,60.498,67.449,63.788,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.094,77.813,76.063,0.0,73.75,76.063,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.099,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.006,-0.011,0.0,80.0,55.0,1.4,42.5,23.391,10.79,-0.356,70.977,70.045,72.392,67.835,67.738,0.0,0.031,0.033,20.0,20.0,59.418,54.195,70.823,74.0,130.753,87.123,127.026,60.498,67.344,63.861,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,77.813,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.313,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.086,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.985,-0.011,0.0,80.0,55.0,1.4,42.594,23.391,10.79,-0.356,70.977,70.045,72.392,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.39,54.448,70.823,74.0,131.564,87.549,128.208,60.498,67.449,63.861,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.688,-0.035,74.0,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,77.813,75.938,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.313,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.075,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.954,-0.011,0.0,80.0,55.0,1.4,42.563,23.391,7.715,-0.356,70.977,70.045,72.392,67.835,67.629,0.0,0.031,0.033,20.0,20.0,59.39,53.941,70.823,74.0,132.228,88.081,129.241,60.643,67.449,63.934,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.813,-0.035,74.0,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,77.813,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.065,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,0.88,-0.011,0.0,80.0,55.0,1.4,42.5,23.391,12.328,-0.356,70.977,69.937,72.283,67.835,67.738,0.0,0.031,0.033,20.0,20.0,59.39,54.054,70.791,74.0,132.597,88.613,129.906,60.571,67.449,63.861,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,74.0,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,77.813,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.054,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.859,-0.011,0.0,80.0,55.0,1.4,42.359,23.391,12.328,1.076,70.977,70.152,72.392,67.835,67.738,0.0,0.031,0.033,20.0,20.0,59.39,53.969,70.791,74.0,132.818,89.252,130.497,60.643,67.344,63.934,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.047,77.813,76.063,0.0,73.625,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.046,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.806,-0.011,0.0,80.0,55.0,1.4,42.281,23.391,10.79,-0.356,70.977,70.045,72.392,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.39,54.336,70.791,74.0,132.892,89.784,131.014,60.716,67.449,63.934,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.078,77.688,76.063,0.0,73.625,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.035,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.775,-0.011,0.0,80.0,55.0,1.4,42.234,23.391,10.79,-0.356,70.977,70.045,72.392,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.39,54.617,70.791,74.0,132.818,90.316,131.235,60.643,67.554,64.007,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.172,77.688,76.063,0.0,73.625,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.029,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.722,-0.011,0.0,80.0,55.0,1.4,42.234,23.391,10.79,-0.356,70.977,70.045,72.392,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.39,54.73,70.791,74.0,132.597,90.955,131.383,60.716,67.554,64.007,-10.852,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.688,-0.035,74.0,75.75,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.094,77.688,76.063,0.0,73.625,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.021,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,42.391,23.391,10.79,-0.356,70.977,70.045,72.392,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.39,54.645,70.778,74.0,132.523,91.487,131.53,60.789,67.554,64.08,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.035,73.938,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.063,77.813,75.938,0.0,73.625,76.0,73.188,75.5,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.313,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.016,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,42.547,23.391,12.328,-0.356,70.977,70.152,72.392,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.418,54.336,70.778,74.0,132.302,92.019,131.309,60.716,67.554,64.007,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.938,77.813,75.938,0.0,73.75,76.0,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.016,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,42.219,23.391,9.252,-0.356,70.977,70.045,72.283,67.835,67.738,0.0,0.031,0.033,20.0,20.0,59.39,54.11,70.778,74.0,132.154,92.658,131.235,60.789,67.554,64.007,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.813,-0.035,73.938,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.0,77.688,75.938,0.0,73.625,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.313,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.014,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,42.156,23.391,13.866,-0.356,70.977,70.152,72.392,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.39,54.786,70.778,74.0,132.154,93.19,131.161,60.789,67.554,64.08,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.813,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.984,77.688,75.938,0.0,73.75,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.25,-0.004,74.375,74.313,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,42.375,23.391,9.252,-0.356,70.977,70.152,72.392,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.39,54.448,70.778,74.0,132.08,93.615,131.014,60.789,67.554,64.08,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.953,77.813,75.938,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.313,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.016,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,42.25,23.391,10.79,-0.356,70.977,70.152,72.392,67.945,67.847,0.0,0.031,0.033,20.0,20.0,59.39,54.42,70.849,74.0,132.08,94.148,130.866,60.861,67.554,64.152,-10.867,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.578,77.813,75.938,0.0,73.75,76.0,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.743,-0.011,0.0,80.0,55.0,1.4,42.328,23.391,9.252,-0.356,70.977,70.152,72.392,67.945,67.847,0.0,0.031,0.033,20.0,20.0,59.39,54.505,70.849,74.0,132.08,94.573,131.014,60.934,67.554,64.152,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.5,68.688,-0.035,74.0,75.938,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.125,77.688,76.063,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.313,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.743,-0.011,0.0,80.0,55.0,1.4,41.984,23.391,12.328,-0.356,70.977,70.045,72.392,67.945,67.847,0.0,0.031,0.033,20.0,20.0,59.39,55.265,70.849,74.0,132.302,95.105,130.94,60.934,67.554,64.152,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.656,77.688,75.938,0.0,73.625,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.027,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.743,-0.011,0.0,80.0,55.0,1.4,41.984,23.391,10.79,-0.356,70.977,70.152,72.392,68.055,67.847,0.0,0.031,0.033,20.0,20.0,59.39,55.293,70.849,74.0,132.449,95.638,131.014,60.934,67.659,64.152,-10.867,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.922,77.688,75.938,0.0,73.75,76.0,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.029,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,42.203,23.391,9.252,-0.356,70.977,70.152,72.392,67.945,67.847,0.0,0.031,0.033,20.0,20.0,59.39,54.617,70.849,74.0,132.744,96.063,131.161,61.007,67.659,64.152,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.844,77.813,75.938,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.004,74.375,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.031,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,42.359,23.391,12.328,-0.356,70.977,70.152,72.5,68.055,67.847,0.0,0.031,0.033,20.0,20.0,59.39,54.336,70.862,74.0,133.039,96.489,131.161,61.007,67.659,64.225,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.313,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.734,77.688,75.938,0.0,73.75,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.034,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,41.906,23.391,9.252,-0.356,70.977,70.152,72.5,68.055,67.847,0.0,0.031,0.033,20.0,20.0,59.39,54.533,70.862,73.892,133.482,96.915,131.383,61.079,67.659,64.298,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.035,74.0,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.938,77.688,75.938,0.0,73.625,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.036,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,42.531,23.391,12.328,-0.356,70.977,70.152,72.392,67.945,67.847,0.0,0.031,0.033,20.0,20.0,59.39,54.054,70.862,74.0,133.703,97.447,131.457,61.079,67.659,64.225,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.035,74.0,75.875,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.906,77.688,75.938,0.0,73.75,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.036,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,42.063,23.391,10.79,-0.356,70.977,70.152,72.5,68.055,67.847,0.0,0.031,0.029,20.0,20.0,59.39,55.011,70.862,74.0,133.998,97.766,131.604,61.079,67.659,64.225,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.813,77.688,76.063,0.0,73.75,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,74.5,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.036,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.49,-0.011,0.0,80.0,55.0,1.4,42.063,23.391,9.252,-0.356,70.977,70.152,72.5,68.055,67.847,0.0,0.031,0.033,20.0,20.0,59.363,54.223,70.862,73.892,134.293,98.192,131.752,61.079,67.659,64.225,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.688,-0.035,73.938,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.438,77.813,75.938,0.0,73.625,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.034,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.416,-0.011,0.0,80.0,55.0,1.4,41.703,23.391,13.866,1.076,70.977,70.152,72.5,68.055,67.847,0.0,0.031,0.033,20.0,20.0,59.363,54.026,70.823,73.892,134.514,98.511,131.826,61.079,67.764,64.298,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.688,-0.035,74.0,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.016,77.688,75.938,0.0,73.625,76.0,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.5,75.438,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.031,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
