DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.563,23.391,12.328,-0.356,71.084,70.367,72.392,68.494,68.173,0.0,0.031,0.033,20.0,20.0,59.251,54.082,70.739,73.892,126.844,104.791,125.475,62.46,68.393,65.319,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.688,-0.035,73.938,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.281,77.688,75.938,0.0,73.625,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.375,23.391,12.328,-0.356,71.084,70.367,72.283,68.494,68.282,0.0,0.031,0.033,20.0,20.0,59.279,54.167,70.739,73.785,126.696,104.684,125.402,62.533,68.393,65.319,-10.852,110.0,110.0,71.0,70.188,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.035,73.938,75.875,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.063,77.688,76.063,0.0,73.625,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.375,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.531,23.391,12.328,1.076,71.084,70.367,72.392,68.494,68.282,0.0,0.031,0.033,20.0,20.0,59.251,54.505,70.739,73.785,126.475,104.578,125.254,62.46,68.393,65.392,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.313,68.813,-0.035,73.875,75.875,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,77.688,75.938,0.0,73.625,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.313,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.531,23.391,10.79,-0.356,71.084,70.367,72.283,68.384,68.282,0.0,0.031,0.033,20.0,20.0,59.279,54.026,70.713,73.892,126.401,104.365,125.106,62.533,68.393,65.392,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.625,-0.035,73.938,75.875,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.063,77.688,75.938,0.0,73.625,76.0,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.531,23.391,9.252,1.076,71.084,70.367,72.283,68.494,68.282,0.0,0.031,0.033,20.0,20.0,59.279,54.392,70.713,73.785,126.254,104.365,125.032,62.606,68.288,65.392,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.035,73.875,75.875,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.094,77.688,75.938,0.0,73.563,76.063,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.004,74.313,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.5,23.391,12.328,1.076,71.084,70.367,72.283,68.384,68.282,0.0,0.031,0.033,20.0,20.0,59.279,54.11,70.713,73.785,126.106,104.259,124.885,62.606,68.393,65.392,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.035,73.875,75.75,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.047,77.688,75.938,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.438,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.672,23.391,10.79,-0.356,71.084,70.259,72.175,68.494,68.282,0.0,0.031,0.033,20.0,20.0,59.279,54.279,70.713,73.785,125.885,104.259,124.737,62.606,68.498,65.465,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.035,73.938,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.25,77.688,75.938,0.0,73.563,76.0,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.656,23.391,10.79,-0.356,71.084,70.259,72.283,68.494,68.282,0.0,0.031,0.033,20.0,20.0,59.279,54.364,70.713,73.785,125.738,104.152,124.589,62.606,68.498,65.465,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.5,68.688,-0.035,73.875,75.75,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.109,77.688,75.938,0.0,73.563,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.313,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.656,23.391,9.252,-0.356,70.977,70.367,72.283,68.494,68.173,0.0,0.031,0.033,20.0,20.0,59.307,54.42,70.519,73.678,125.59,104.046,124.515,62.678,68.498,65.465,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.813,-0.035,73.875,75.75,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.313,77.688,75.938,0.0,73.625,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.609,23.391,9.252,-0.356,71.084,70.259,72.283,68.384,68.282,0.0,0.031,0.033,20.0,20.0,59.307,54.251,70.519,73.785,125.443,103.939,124.368,62.678,68.498,65.538,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.188,68.813,-0.035,73.875,75.75,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.156,77.688,75.875,0.0,73.625,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.375,75.375,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8242007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.516,23.391,10.79,-0.356,71.084,70.367,72.392,68.494,68.282,0.0,0.031,0.033,20.0,20.0,59.307,54.195,70.519,73.785,125.221,103.833,124.294,62.751,68.498,65.538,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.035,73.875,75.875,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.063,77.688,75.938,0.0,73.625,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.375,75.375,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.594,23.391,10.79,1.076,71.084,70.367,72.392,68.494,68.282,0.0,0.031,0.033,20.0,20.0,59.307,54.786,70.519,73.785,125.074,103.726,124.146,62.751,68.498,65.465,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.688,-0.035,73.875,75.875,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.016,77.688,75.938,0.0,73.563,76.063,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.375,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.813,23.391,7.715,1.076,71.084,70.367,72.392,68.494,68.282,0.0,0.031,0.033,20.0,20.0,59.363,53.8,70.519,73.892,124.926,103.62,123.999,62.678,68.498,65.538,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.313,68.688,-0.035,73.875,75.875,74.5,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.156,77.688,75.875,0.0,73.563,76.063,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.5,23.391,10.79,-0.356,71.084,70.367,72.5,68.494,68.282,0.0,0.031,0.033,20.0,20.0,59.363,54.589,70.48,73.785,124.779,103.514,123.925,62.751,68.498,65.538,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.035,73.875,75.75,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.125,77.438,75.875,0.0,73.625,76.063,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.313,74.688,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.656,23.391,12.328,-0.356,71.084,70.367,72.5,68.494,68.391,0.0,0.031,0.033,20.0,20.0,59.363,53.941,70.48,73.785,124.557,103.514,123.777,62.824,68.603,65.611,-10.867,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,73.875,75.875,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,77.688,75.875,0.0,73.625,76.063,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.313,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.422,23.391,12.328,-0.356,70.977,70.367,72.5,68.604,68.282,0.0,0.031,0.033,20.0,20.0,59.39,53.491,70.48,73.678,124.41,103.407,123.703,62.824,68.603,65.611,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.813,-0.035,73.875,75.875,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.094,77.688,75.938,0.0,73.625,76.0,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.375,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.422,23.391,13.866,-0.356,71.084,70.367,72.5,68.494,68.391,0.0,0.031,0.033,20.0,20.0,59.39,54.11,70.48,73.785,124.262,103.301,123.629,62.824,68.498,65.611,-10.867,110.0,110.0,70.75,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.313,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.188,77.688,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.563,23.391,9.252,-0.356,71.084,70.367,72.392,68.494,68.282,0.0,0.031,0.033,20.0,20.0,59.39,53.716,70.48,73.785,124.041,103.194,123.482,62.824,68.603,65.611,-10.852,110.0,110.0,70.75,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.035,73.875,75.75,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,77.688,75.875,0.0,73.625,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.453,23.391,12.328,-0.356,71.084,70.259,72.392,68.494,68.391,0.0,0.031,0.033,20.0,20.0,59.418,53.941,70.337,73.785,123.894,103.088,123.408,62.897,68.603,65.684,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.035,73.875,75.75,74.5,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,77.438,75.938,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.297,23.391,9.252,-0.356,71.084,70.367,72.5,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.418,53.603,70.337,73.785,123.746,102.981,123.26,62.897,68.603,65.684,-10.867,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,77.438,75.938,0.0,73.563,76.0,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.516,23.391,12.328,-0.356,71.084,70.367,72.5,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.446,53.406,70.337,73.785,123.525,102.875,123.186,62.969,68.603,65.757,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,73.875,75.75,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.0,77.438,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.422,23.391,10.79,-0.356,71.084,70.367,72.5,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.474,53.913,70.337,73.785,123.377,102.769,123.039,62.969,68.603,65.684,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,77.438,75.938,0.0,73.625,76.0,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.422,23.391,10.79,-0.356,71.084,70.367,72.392,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.502,54.674,70.337,73.785,123.156,102.662,122.965,62.969,68.603,65.684,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.203,77.438,75.938,0.0,73.563,76.0,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.688,23.391,9.252,-0.356,70.977,70.367,72.5,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.557,53.829,70.337,73.785,123.009,102.662,122.891,62.969,68.603,65.757,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.625,-0.035,73.875,75.75,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.891,77.438,75.938,0.0,73.563,76.063,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.297,23.391,12.328,-0.356,71.084,70.474,72.5,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.585,53.998,70.337,73.785,122.787,102.556,122.743,63.042,68.603,65.684,-10.867,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.5,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.891,77.688,75.938,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.297,23.391,9.252,1.076,71.084,70.367,72.392,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.613,53.998,70.337,73.785,122.714,102.449,122.596,63.042,68.603,65.757,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.313,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,77.438,75.938,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.004,74.313,74.375,75.375,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.484,23.391,12.328,-0.356,71.084,70.474,72.392,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.641,53.716,70.337,73.785,122.419,102.343,122.448,63.115,68.603,65.757,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.313,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,77.688,75.938,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.313,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.313,23.391,10.79,-0.356,70.977,70.367,72.392,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.696,53.913,70.337,73.785,122.419,102.236,122.374,63.115,68.708,65.83,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.035,73.875,75.75,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,77.688,75.875,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.375,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.438,23.391,12.328,1.076,71.084,70.474,72.392,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.724,53.829,70.337,73.785,122.124,102.236,122.226,63.042,68.708,65.757,-10.852,110.0,110.0,71.0,70.313,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.035,73.875,75.75,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,77.688,75.938,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.313,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.438,23.391,9.252,-0.356,70.977,70.367,72.392,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.807,53.857,70.363,73.785,122.05,102.13,122.3,63.187,68.708,65.902,-10.852,110.0,110.0,70.75,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.313,68.688,-0.035,73.875,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.984,77.438,75.938,0.0,73.625,76.063,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.438,23.391,13.866,-0.356,70.977,70.474,72.392,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.835,53.885,70.363,73.785,121.755,102.023,122.005,63.115,68.708,65.83,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.813,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,77.438,75.875,0.0,73.625,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.391,23.391,12.328,-0.356,71.084,70.367,72.392,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.891,53.491,70.363,73.785,121.534,101.917,122.005,63.187,68.708,65.83,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.5,68.688,-0.035,73.875,75.75,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,77.688,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.531,23.391,9.252,-0.356,71.084,70.474,72.283,68.604,68.391,0.0,0.031,0.033,20.0,20.0,59.974,53.969,70.363,73.785,121.386,101.811,121.857,63.187,68.708,65.902,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,70.313,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,77.438,75.938,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.359,23.391,10.79,-0.356,71.084,70.474,72.392,68.604,68.5,0.0,0.031,0.033,20.0,20.0,60.058,53.547,70.363,73.785,121.165,101.704,121.709,63.187,68.708,65.902,-10.852,110.0,110.0,71.0,70.313,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.035,73.875,75.75,74.5,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,77.438,75.938,0.0,73.563,76.0,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.313,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.406,23.391,9.252,-0.356,71.084,70.474,72.283,68.604,68.391,0.0,0.031,0.033,20.0,20.0,60.113,53.829,70.337,73.785,121.165,101.704,121.709,63.333,68.603,65.975,-10.867,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,77.438,75.938,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.188,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.266,23.391,9.252,-0.356,71.084,70.474,72.392,68.604,68.5,0.0,0.031,0.033,20.0,20.0,60.169,54.279,70.337,73.785,120.943,101.598,121.636,63.333,68.813,65.902,-10.852,110.0,110.0,71.0,70.313,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,77.438,75.938,0.0,73.563,76.0,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.578,23.391,9.252,-0.356,70.977,70.474,72.392,68.604,68.5,0.0,0.031,0.033,20.0,20.0,60.252,53.519,70.337,73.785,120.648,101.491,121.414,63.26,68.708,65.975,-10.852,110.0,110.0,70.75,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.313,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,77.438,75.938,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.578,23.391,7.715,-0.356,71.084,70.474,72.283,68.714,68.391,0.0,0.031,0.033,20.0,20.0,60.336,53.8,70.337,73.785,120.575,101.385,121.488,63.333,68.708,66.048,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,77.438,75.938,0.0,73.563,76.0,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,23.391,9.252,-0.356,71.084,70.367,72.283,68.604,68.5,0.0,0.031,0.033,20.0,20.0,60.447,53.8,70.337,73.785,120.353,101.278,121.193,63.26,68.813,65.975,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,70.313,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,77.438,75.875,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.063,-0.004,74.313,74.5,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.5,23.391,9.252,1.076,71.084,70.474,72.283,68.714,68.5,0.0,0.031,0.033,20.0,20.0,60.53,53.885,70.389,73.785,120.206,101.278,121.193,63.405,68.813,66.048,-10.867,110.0,110.0,70.75,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,77.438,75.875,0.0,73.563,76.0,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.375,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,23.391,12.328,-0.356,71.084,70.474,72.283,68.714,68.5,0.0,0.031,0.033,20.0,20.0,60.586,53.829,70.389,73.785,119.911,101.172,120.971,63.333,68.813,65.975,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.035,73.875,75.688,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,77.688,75.875,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.688,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,23.391,12.328,1.076,70.977,70.474,72.283,68.714,68.5,0.0,0.031,0.033,20.0,20.0,60.753,54.026,70.389,73.785,119.763,100.959,120.897,63.405,68.813,66.048,-10.867,110.0,110.0,70.75,70.313,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.035,73.875,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,77.438,75.938,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.313,74.688,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.094,23.391,10.79,2.508,71.084,70.474,72.283,68.714,68.5,0.0,0.031,0.033,20.0,20.0,60.836,54.054,70.389,73.785,119.542,100.959,120.75,63.405,68.813,66.048,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.688,-0.035,73.875,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,77.438,75.875,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.688,75.25,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,23.391,10.79,1.076,71.084,70.474,72.283,68.714,68.5,0.0,0.031,0.033,20.0,20.0,61.003,53.857,70.389,73.785,119.395,100.853,120.676,63.405,68.813,66.048,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.035,73.875,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,77.438,75.938,0.0,73.438,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.688,75.25,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,23.391,10.79,-0.356,71.084,70.474,72.283,68.714,68.5,0.0,0.031,0.033,20.0,20.0,61.114,53.829,70.389,73.678,119.173,100.853,120.528,63.478,68.813,66.048,-10.867,110.0,110.0,70.688,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.035,73.875,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.984,77.438,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.375,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.266,23.391,9.252,1.076,70.977,70.474,72.283,68.714,68.5,0.0,0.031,0.029,20.0,20.0,61.198,53.66,70.259,73.678,119.026,100.64,120.454,63.478,68.813,66.121,-10.852,110.0,110.0,70.75,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.813,-0.035,73.75,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,77.688,75.875,0.0,73.438,76.0,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.188,74.688,75.375,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,23.391,10.79,-0.356,71.084,70.474,72.283,68.714,68.391,0.0,0.031,0.033,20.0,20.0,61.364,53.969,70.259,73.571,118.878,100.64,120.306,63.478,68.918,66.121,-10.867,110.0,110.0,70.75,70.313,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.035,73.75,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,77.438,75.875,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.188,74.813,75.375,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.984,23.391,10.79,-0.356,70.977,70.474,72.392,68.714,68.5,0.0,0.031,0.033,20.0,20.0,61.503,54.223,70.259,73.678,118.657,100.533,120.233,63.478,68.813,66.121,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.625,-0.035,73.75,75.438,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,77.438,75.938,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.188,74.813,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.219,23.391,10.79,1.076,70.977,70.474,72.283,68.714,68.5,0.0,0.031,0.033,20.0,20.0,61.615,53.772,70.259,73.678,118.436,100.533,120.085,63.478,68.918,66.121,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,73.75,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.188,74.813,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.438,23.391,9.252,-0.356,71.084,70.474,72.283,68.714,68.5,0.0,0.031,0.033,20.0,20.0,61.698,53.406,70.259,73.678,118.288,100.427,119.937,63.551,68.918,66.121,-10.867,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,73.75,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,77.438,75.875,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.813,75.25,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.078,23.391,9.252,-0.356,70.977,70.474,72.392,68.714,68.5,0.0,0.031,0.033,20.0,20.0,61.837,53.547,70.389,73.678,118.51,100.321,119.863,63.551,68.918,66.194,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.035,73.75,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.813,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.078,23.391,9.252,-0.356,71.084,70.474,72.392,68.714,68.5,0.0,0.031,0.033,20.0,20.0,61.948,53.293,70.389,73.678,118.288,100.214,119.79,63.623,68.918,66.194,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.035,73.875,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.188,-0.004,74.188,74.813,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,23.391,10.79,-0.356,70.977,70.474,72.392,68.714,68.5,0.0,0.031,0.033,20.0,20.0,62.059,53.293,70.389,73.678,118.067,100.108,119.494,63.551,68.813,66.194,-10.852,110.0,110.0,70.75,70.313,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.688,-0.035,73.875,75.688,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.891,77.688,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.188,74.813,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
