DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,23.391,10.79,-0.356,70.977,70.474,72.392,68.714,68.5,0.0,0.031,0.033,20.0,20.0,62.171,53.265,70.389,73.678,118.067,100.001,119.42,63.696,68.918,66.267,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,77.438,75.875,0.0,73.563,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.813,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.266,23.391,10.79,-0.356,71.084,70.474,72.392,68.824,68.609,0.0,0.031,0.033,20.0,20.0,62.31,53.209,70.389,73.678,117.698,99.895,119.199,63.623,68.813,66.194,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.035,73.875,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,77.438,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.813,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,23.391,10.79,-0.356,70.977,70.474,72.392,68.824,68.5,0.0,0.031,0.033,20.0,20.0,62.56,53.406,70.214,73.678,117.698,99.895,119.125,63.696,69.023,66.267,-10.867,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.625,-0.035,73.875,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,77.438,75.938,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.313,74.688,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.344,23.391,9.252,-0.356,71.084,70.474,72.392,68.824,68.609,0.0,0.031,0.033,20.0,20.0,62.671,52.899,70.214,73.678,117.551,99.788,118.977,63.696,68.918,66.34,-10.867,110.0,110.0,70.75,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.035,73.938,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.891,77.438,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.688,75.25,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.328,23.391,9.252,-0.356,71.084,70.474,72.392,68.824,68.5,0.0,0.031,0.033,20.0,20.0,62.949,53.181,70.214,73.678,117.256,99.682,118.682,63.696,69.023,66.267,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.688,-0.035,73.875,75.688,74.625,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,77.438,75.938,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.688,75.25,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.328,23.391,9.252,-0.356,71.084,70.474,72.392,68.714,68.609,0.0,0.031,0.033,20.0,20.0,63.116,53.068,70.214,73.678,117.034,99.682,118.534,63.769,69.023,66.34,-10.852,110.0,110.0,71.0,70.188,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.035,73.75,75.75,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,77.438,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.688,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.391,23.391,7.715,-0.356,71.084,70.474,72.392,68.824,68.609,0.0,0.031,0.033,20.0,20.0,63.255,53.209,70.214,73.678,117.108,99.469,118.608,63.696,69.023,66.267,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.625,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.891,77.438,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.688,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.01,0.0,-0.001,0.004
8242007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.266,23.391,9.252,-0.356,71.084,70.474,72.392,68.824,68.609,0.0,0.031,0.033,20.0,20.0,63.533,53.462,70.033,73.678,116.813,99.469,118.313,63.696,69.023,66.267,-10.867,110.0,110.0,70.75,70.188,69.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.035,73.875,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.891,77.438,75.875,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.5,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.25,23.391,7.715,-0.356,71.084,70.474,72.392,68.824,68.609,0.0,0.031,0.033,20.0,20.0,63.728,53.35,70.033,73.678,116.666,99.363,118.239,63.769,69.023,66.34,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.035,73.75,75.75,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.016,77.438,75.875,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.313,74.5,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.344,23.391,10.79,-0.356,70.871,70.474,72.392,68.824,68.5,0.0,0.031,0.033,20.0,20.0,63.811,53.209,70.033,73.678,116.444,99.256,118.091,63.769,68.918,66.34,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.035,73.75,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,77.438,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.313,74.5,75.063,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.219,23.391,9.252,-0.356,70.977,70.474,72.392,68.824,68.609,0.0,0.031,0.033,20.0,20.0,64.172,53.35,70.033,73.678,116.371,99.15,117.944,63.841,69.023,66.34,-10.867,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,73.75,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.5,75.25,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.313,23.391,7.715,-0.356,70.871,70.581,72.283,68.824,68.5,0.0,0.031,0.033,20.0,20.0,64.395,53.124,70.033,73.571,116.223,99.043,117.796,63.841,69.023,66.413,-10.852,110.0,110.0,70.75,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.625,-0.035,73.875,75.75,74.625,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,77.438,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.01,0.0,-0.001,0.004
8242007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.313,23.391,9.252,-0.356,71.084,70.474,72.283,68.824,68.609,0.0,0.031,0.033,20.0,20.0,64.534,53.012,69.858,73.678,116.076,99.043,117.648,63.841,69.023,66.34,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.625,-0.035,73.875,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,77.438,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.033,-0.009,0.0,-0.001,0.004
8242007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.219,23.391,9.252,-0.356,71.084,70.474,72.283,68.714,68.609,0.0,0.031,0.033,20.0,20.0,64.701,53.096,69.858,73.678,115.928,98.831,117.5,63.841,69.128,66.413,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.688,-0.035,73.75,75.75,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,77.438,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.5,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.033,0.034,-0.009,0.0,-0.001,0.004
8242007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.266,23.391,7.715,-0.356,71.084,70.581,72.392,68.714,68.718,0.0,0.031,0.033,20.0,20.0,64.895,53.434,69.858,73.785,115.781,98.831,117.427,63.914,69.023,66.413,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,73.75,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.25,23.391,7.715,-0.356,71.084,70.581,72.283,68.824,68.609,0.0,0.031,0.033,20.0,20.0,65.062,53.293,69.858,73.785,115.633,98.618,117.353,63.914,69.023,66.413,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.188,68.688,-0.035,73.75,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,77.438,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.313,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.297,23.391,7.715,-0.356,71.084,70.581,72.283,68.824,68.609,0.0,0.031,0.029,20.0,20.0,65.229,53.322,69.858,73.678,115.486,98.618,117.131,63.914,69.128,66.413,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.035,73.875,75.75,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,77.438,75.938,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.375,75.25,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.297,23.391,9.252,-0.356,71.084,70.581,72.283,68.933,68.718,0.0,0.031,0.033,20.0,20.0,65.312,53.265,69.858,73.678,115.338,98.511,117.057,63.914,69.023,66.486,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.035,73.875,75.75,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,77.438,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.25,23.391,9.252,-0.356,71.084,70.581,72.283,68.824,68.718,0.0,0.031,0.033,20.0,20.0,65.507,53.378,69.806,73.678,115.264,98.405,116.984,63.987,69.128,66.486,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,77.438,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.188,23.391,9.252,-0.356,71.084,70.581,72.283,68.824,68.718,0.0,0.031,0.033,20.0,20.0,65.757,53.603,69.806,73.785,115.043,98.298,116.836,63.987,69.128,66.486,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.813,-0.035,73.75,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,77.438,75.875,0.0,73.563,76.063,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.25,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,23.391,9.252,-0.356,70.871,70.581,72.283,68.933,68.609,0.0,0.031,0.029,20.0,20.0,65.896,53.575,69.806,73.571,114.969,98.192,116.688,63.987,69.128,66.486,-10.867,110.0,110.0,71.0,70.188,69.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.625,-0.035,73.75,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,77.438,75.875,0.0,73.563,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.033,0.034,-0.009,0.0,-0.001,0.004
8242007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.234,23.391,7.715,-0.356,71.084,70.581,72.283,68.933,68.718,0.0,0.031,0.033,20.0,20.0,66.146,53.378,69.806,73.678,114.822,98.086,116.614,64.059,69.128,66.559,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,77.438,75.875,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.313,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.094,23.391,9.252,-0.356,71.084,70.581,72.283,68.933,68.718,0.0,0.031,0.033,20.0,20.0,66.23,53.744,69.806,73.678,114.674,97.979,116.54,64.059,69.128,66.486,-10.852,110.0,110.0,70.75,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.188,68.688,-0.035,73.75,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,77.438,75.875,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.5,75.063,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.094,23.391,9.252,-1.787,71.084,70.474,72.283,68.933,68.718,0.0,0.031,0.033,20.0,20.0,66.425,53.265,69.728,73.678,114.453,97.873,116.393,64.059,69.128,66.559,-10.852,110.0,110.0,71.0,70.313,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.035,73.75,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.034,-0.009,0.0,-0.001,0.004
8242007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.188,23.391,7.715,-0.356,70.977,70.581,72.283,68.933,68.718,0.0,0.031,0.033,20.0,20.0,66.619,53.237,69.728,73.678,114.527,97.766,116.393,64.132,69.128,66.632,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.984,23.391,10.79,-1.787,70.977,70.581,72.283,68.933,68.718,0.0,0.031,0.033,20.0,20.0,66.814,53.519,69.728,73.678,114.158,97.766,116.171,64.132,69.128,66.559,-10.852,110.0,110.0,70.75,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.625,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,77.688,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.188,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.034,-0.01,0.0,-0.001,0.004
8242007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,23.391,9.252,-0.356,70.977,70.581,72.175,68.933,68.718,0.0,0.031,0.033,20.0,20.0,67.12,53.434,69.728,73.678,114.084,97.553,116.097,64.132,69.128,66.559,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,73.75,75.688,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.188,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,23.391,10.79,-0.356,71.084,70.581,72.283,68.933,68.718,0.0,0.031,0.033,20.0,20.0,67.286,53.547,69.728,73.678,113.937,97.553,115.95,64.132,69.023,66.632,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.035,73.875,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,77.438,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,23.391,12.328,-0.356,71.084,70.581,72.283,68.933,68.718,0.0,0.031,0.033,20.0,20.0,67.592,53.575,69.858,73.678,113.937,97.447,115.95,64.277,69.128,66.705,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,77.438,75.938,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,23.391,9.252,-0.356,71.084,70.581,72.283,68.933,68.718,0.0,0.034,0.033,20.0,20.0,67.898,53.434,69.858,73.678,113.715,97.341,115.728,64.205,69.128,66.632,-10.867,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,77.375,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.313,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,23.391,10.79,-0.356,71.084,70.581,72.283,68.933,68.718,0.0,0.031,0.033,20.0,20.0,68.148,53.969,69.858,73.678,113.568,97.341,115.654,64.205,69.232,66.705,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.688,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.984,23.391,9.252,-0.356,71.084,70.474,72.283,68.933,68.718,0.0,0.031,0.033,20.0,20.0,68.426,53.378,69.858,73.678,113.42,97.234,115.507,64.205,69.232,66.632,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.188,74.688,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.078,23.391,9.252,2.508,71.084,70.581,72.392,68.824,68.718,0.0,0.031,0.033,20.0,20.0,68.621,53.885,69.858,73.678,113.199,97.128,115.433,64.205,69.232,66.632,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.188,74.688,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.047,23.391,9.252,-0.356,71.084,70.581,72.392,68.933,68.718,0.0,0.031,0.033,20.0,20.0,68.843,53.378,69.896,73.678,113.052,97.021,115.285,64.277,69.232,66.705,-10.852,110.0,110.0,70.75,70.188,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.035,73.75,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.625,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.188,74.688,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,23.391,9.252,-0.356,71.084,70.474,72.283,68.933,68.718,0.0,0.031,0.033,20.0,20.0,68.899,53.519,69.896,73.678,113.125,96.915,115.359,64.35,69.232,66.777,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.035,73.75,75.688,74.625,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.188,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,23.391,9.252,-0.356,70.977,70.581,72.392,68.933,68.718,0.0,0.031,0.033,20.0,20.0,69.205,53.547,69.896,73.678,112.83,96.808,115.137,64.277,69.232,66.705,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.188,74.688,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.234,23.391,10.79,-0.356,70.977,70.581,72.392,68.933,68.827,0.0,0.031,0.033,20.0,20.0,69.399,53.265,69.896,73.678,112.683,96.702,114.99,64.35,69.232,66.705,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,77.438,75.875,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,23.391,9.252,-0.356,70.977,70.581,72.392,68.933,68.718,0.0,0.031,0.033,20.0,20.0,69.566,53.688,69.896,73.678,112.535,96.702,114.842,64.35,69.128,66.705,-10.867,110.0,110.0,70.688,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,23.391,10.79,-0.356,71.084,70.581,72.392,68.933,68.827,0.0,0.031,0.033,20.0,20.0,69.789,53.153,69.845,73.678,112.462,96.595,114.842,64.35,69.337,66.777,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.625,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.625,77.438,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.0,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,23.391,7.715,-0.356,70.977,70.581,72.392,68.933,68.718,0.0,0.031,0.033,20.0,20.0,70.122,53.265,69.845,73.678,112.314,96.489,114.694,64.35,69.232,66.705,-10.867,110.0,110.0,70.75,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,73.75,75.75,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.625,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.688,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,23.391,9.252,-0.356,70.977,70.581,72.392,68.933,68.827,0.0,0.031,0.033,20.0,20.0,70.234,53.293,69.845,73.678,112.167,96.383,114.621,64.35,69.337,66.777,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.0,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,23.391,7.715,-0.356,71.084,70.474,72.283,68.824,68.827,0.0,0.031,0.033,20.0,20.0,70.484,53.181,69.845,73.678,112.093,96.383,114.547,64.423,69.337,66.777,-10.867,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.035,73.75,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,77.438,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.0,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,23.391,12.328,-0.356,71.084,70.581,72.392,68.933,68.827,0.0,0.031,0.033,20.0,20.0,70.595,53.096,69.845,73.678,111.872,96.276,114.325,64.423,69.337,66.85,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,77.438,75.875,0.0,73.438,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,23.391,10.79,-0.356,71.084,70.581,72.283,68.933,68.827,0.0,0.031,0.033,20.0,20.0,70.734,53.124,69.922,73.678,111.798,96.17,114.325,64.423,69.337,66.85,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.313,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,23.391,9.252,1.076,71.084,70.689,72.392,68.933,68.827,0.0,0.031,0.033,20.0,20.0,70.956,53.35,69.922,73.678,111.724,96.063,114.251,64.423,69.337,66.85,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.035,73.75,75.688,74.5,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,77.438,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,23.391,9.252,1.076,70.977,70.581,72.283,69.043,68.827,0.0,0.031,0.033,20.0,20.0,71.151,53.096,69.922,73.678,111.503,95.957,114.251,64.568,69.232,66.923,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.035,73.75,75.688,74.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,77.375,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.009,0.0,-0.001,0.004
8242007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,23.391,9.252,-0.356,70.977,70.581,72.283,68.933,68.827,0.0,0.031,0.033,20.0,20.0,71.234,53.04,69.922,73.678,111.503,95.957,113.956,64.496,69.337,66.85,-10.867,110.0,110.0,70.75,70.313,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.313,74.5,75.0,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,23.391,12.328,-0.356,71.084,70.581,72.283,69.043,68.827,0.0,0.031,0.033,20.0,20.0,71.457,53.265,69.922,73.678,111.282,95.85,113.956,64.496,69.337,66.85,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,77.438,75.875,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.063,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,23.391,10.79,-0.356,70.977,70.689,72.283,68.933,68.827,0.0,0.031,0.033,20.0,20.0,71.651,53.575,69.922,73.678,111.208,95.744,113.956,64.568,69.337,66.996,-10.867,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.625,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,77.438,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.0,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.009,0.0,-0.001,0.004
8242007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,23.391,7.715,1.076,70.977,70.689,72.283,69.043,68.827,0.0,0.031,0.033,20.0,20.0,71.846,53.491,70.033,73.678,110.987,95.638,113.734,64.568,69.337,66.996,-10.867,110.0,110.0,70.75,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,77.438,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.219,23.391,10.79,-0.356,70.871,70.689,72.283,69.043,68.827,0.0,0.031,0.033,20.0,20.0,72.152,53.322,70.033,73.678,110.839,95.638,113.587,64.568,69.337,66.923,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.047,23.391,9.252,-0.356,70.977,70.689,72.283,69.043,68.827,0.0,0.031,0.033,20.0,20.0,72.374,53.322,70.033,73.678,110.692,95.425,113.587,64.568,69.337,66.923,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,77.438,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.109,23.391,9.252,-0.356,71.084,70.689,72.283,69.043,68.827,0.0,0.031,0.033,20.0,20.0,72.458,53.462,70.033,73.678,110.618,95.318,113.439,64.641,69.442,66.996,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.188,74.5,75.0,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
