DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.109,23.391,12.328,-0.356,70.871,70.689,72.283,69.043,68.827,0.0,0.031,0.029,20.0,20.0,72.597,53.547,70.033,73.678,110.47,95.318,113.291,64.568,69.442,66.996,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,77.438,75.875,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,23.391,7.715,1.076,70.977,70.689,72.283,69.043,68.827,0.0,0.031,0.033,20.0,20.0,72.764,53.575,70.149,73.678,110.323,95.212,113.218,64.641,69.442,66.923,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,23.391,10.79,-0.356,71.084,70.689,72.283,69.043,68.936,0.0,0.031,0.033,20.0,20.0,72.958,53.462,70.149,73.678,110.249,95.212,113.218,64.641,69.442,66.996,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.625,-0.035,73.75,75.688,74.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,77.438,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.859,23.391,9.252,-0.356,70.977,70.689,72.283,69.043,68.827,0.0,0.031,0.033,20.0,20.0,73.208,53.35,70.149,73.678,110.101,95.105,113.07,64.641,69.442,67.069,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.813,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.313,74.5,75.0,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.453,23.391,9.252,-0.356,71.084,70.689,72.283,69.043,68.936,0.0,0.031,0.033,20.0,20.0,73.347,53.772,70.149,73.678,109.954,94.999,112.996,64.714,69.337,66.996,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.625,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.313,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.033,-0.009,0.0,-0.001,0.004
8242007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,23.391,7.715,-0.356,71.084,70.689,72.283,69.043,68.936,0.0,0.031,0.033,20.0,20.0,73.459,53.293,70.149,73.678,109.88,94.893,112.922,64.641,69.442,66.996,-10.852,110.0,110.0,70.75,70.188,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.313,68.688,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,77.438,75.875,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,23.391,9.252,-0.356,70.977,70.689,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,73.514,53.857,70.246,73.678,109.733,94.893,112.775,64.714,69.337,67.069,-10.867,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.578,77.438,75.813,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.222,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,23.391,9.252,-0.356,70.977,70.689,72.175,69.153,68.827,0.0,0.031,0.033,20.0,20.0,73.876,53.829,70.246,73.571,109.659,94.786,112.848,64.786,69.442,67.069,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.035,73.75,75.75,74.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,77.438,75.875,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.094,23.391,12.328,-0.356,70.977,70.689,72.283,69.043,68.936,0.0,0.031,0.033,20.0,20.0,73.987,53.716,70.246,73.678,109.438,94.68,112.627,64.786,69.337,67.069,-10.852,110.0,110.0,70.75,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,77.438,75.875,0.0,73.438,75.875,73.188,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.047,23.391,12.328,-0.356,70.977,70.689,72.283,69.043,68.936,0.0,0.031,0.033,20.0,20.0,74.182,53.66,70.246,73.678,109.364,94.573,112.479,64.786,69.442,67.069,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.188,68.625,-0.035,73.75,75.438,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,77.375,75.875,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,23.391,9.252,-0.356,70.871,70.689,72.283,69.043,68.827,0.0,0.031,0.033,20.0,20.0,74.265,53.462,70.246,73.571,109.216,94.573,112.405,64.786,69.337,67.069,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.234,23.391,10.79,-0.356,70.871,70.689,72.283,69.043,68.827,0.0,0.031,0.033,20.0,20.0,74.46,53.406,70.298,73.571,109.069,94.467,112.258,64.786,69.442,67.069,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.625,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,77.438,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,23.391,10.79,-0.356,70.977,70.689,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,74.682,53.378,70.298,73.678,108.995,94.36,112.258,64.859,69.442,67.142,-10.867,110.0,110.0,70.75,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.313,68.625,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,77.375,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,23.391,3.107,-0.356,71.084,70.796,72.392,69.153,68.936,0.0,0.031,0.033,20.0,20.0,74.682,53.462,70.298,73.678,108.848,94.254,112.11,64.859,69.442,67.142,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.484,77.438,75.875,0.0,73.438,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.688,74.875,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,23.391,9.252,2.508,70.977,70.796,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,74.793,53.265,70.298,73.678,108.774,94.254,112.036,64.859,69.442,67.142,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.625,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.344,77.438,75.813,0.0,73.438,75.875,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.034,-0.009,0.0,-0.001,0.004
8242007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,23.391,9.252,-0.356,70.977,70.689,72.392,69.153,68.936,0.0,0.031,0.033,20.0,20.0,75.043,53.322,70.298,73.678,108.626,94.148,112.036,64.932,69.547,67.142,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.344,77.438,75.875,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,23.391,10.79,1.076,70.871,70.689,72.392,69.043,68.936,0.0,0.031,0.033,20.0,20.0,75.071,53.237,70.337,73.678,109.143,94.041,112.036,64.932,69.547,67.215,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.516,77.438,75.875,0.0,73.438,75.875,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.0,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,23.391,7.715,-0.356,70.977,70.689,72.392,69.043,68.936,0.0,0.031,0.033,20.0,20.0,75.238,53.322,70.337,73.678,109.069,93.935,111.888,64.932,69.442,67.215,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.625,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.375,77.438,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.0,75.375,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,23.391,3.107,-0.356,70.977,70.689,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,75.405,53.293,70.337,73.678,108.7,93.935,111.741,64.932,69.442,67.215,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.5,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.313,77.375,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.813,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,23.391,10.79,-0.356,70.977,70.689,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,75.516,53.829,70.337,73.678,108.774,93.828,111.519,64.932,69.547,67.215,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.141,77.375,75.813,0.0,73.438,76.063,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.188,-0.004,74.313,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,23.391,9.252,-0.356,70.977,70.689,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,75.627,53.406,70.337,73.678,108.626,93.722,111.372,65.004,69.547,67.288,-10.852,110.0,110.0,70.75,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.5,77.438,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.188,23.391,10.79,-0.356,70.977,70.689,72.392,69.153,68.936,0.0,0.031,0.033,20.0,20.0,75.711,53.322,70.259,73.678,108.626,93.722,111.224,65.004,69.547,67.215,-10.852,110.0,110.0,70.688,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.5,77.438,75.875,0.0,73.438,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.625,23.391,9.252,-0.356,70.977,70.689,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,75.794,53.378,70.259,73.678,108.479,93.615,111.15,65.004,69.547,67.288,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.703,77.375,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,23.391,10.79,-0.356,70.977,70.689,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,75.989,53.575,70.259,73.678,108.405,93.509,111.002,65.004,69.547,67.288,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.035,73.75,75.688,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.344,77.375,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,23.391,10.79,-0.356,70.977,70.689,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,76.072,53.265,70.259,73.678,108.331,93.509,110.929,65.077,69.547,67.288,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.5,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.094,77.375,75.875,0.0,73.438,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,23.391,10.79,-0.356,70.977,70.796,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,76.183,53.153,70.259,73.678,108.184,93.403,110.707,65.077,69.547,67.288,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.625,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.156,77.375,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.01,0.0,-0.001,0.004
8242007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.5,23.391,9.252,-0.356,70.977,70.689,72.283,69.153,68.936,0.0,0.034,0.033,20.0,20.0,76.295,53.322,70.259,73.678,108.036,93.296,110.633,65.077,69.652,67.361,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.035,73.75,75.688,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.422,77.375,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.034,-0.009,0.0,-0.001,0.004
8242007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.609,23.391,10.79,-0.356,70.977,70.796,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,76.434,53.181,70.084,73.678,107.889,93.296,110.412,65.077,69.547,67.288,-10.867,110.0,110.0,71.0,70.188,69.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.625,-0.035,73.75,75.688,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.031,77.375,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.033,-0.009,0.0,-0.001,0.004
8242007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.844,23.391,9.252,1.076,70.977,70.796,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,76.517,53.575,70.084,73.678,107.815,93.19,110.338,65.15,69.547,67.361,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.125,77.438,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.531,23.391,12.328,-0.356,70.977,70.796,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,76.573,53.744,70.084,73.678,107.741,93.083,110.19,65.15,69.652,67.288,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.188,77.375,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.313,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.281,23.391,10.79,-0.356,70.977,70.796,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,76.684,53.293,70.084,73.678,107.594,92.977,110.042,65.15,69.652,67.361,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.766,77.438,75.813,0.0,73.438,76.0,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.391,23.391,9.252,-0.356,70.977,70.689,72.175,69.153,69.044,0.0,0.031,0.033,20.0,20.0,76.795,53.462,70.084,73.678,107.52,92.977,109.969,65.15,69.547,67.361,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,73.75,75.438,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.719,77.438,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.141,23.391,9.252,-0.356,70.871,70.796,72.283,69.263,68.827,0.0,0.031,0.033,20.0,20.0,76.878,53.547,70.033,73.571,107.373,92.87,109.821,65.222,69.652,67.361,-10.852,110.0,110.0,70.688,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.688,-0.035,73.75,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.563,77.375,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.141,23.391,10.79,-0.356,70.977,70.796,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,76.962,53.462,70.033,73.678,107.299,92.764,109.673,65.222,69.547,67.361,-10.852,110.0,110.0,70.688,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.953,77.438,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.688,74.875,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,23.391,9.252,1.076,70.977,70.796,72.283,69.153,69.044,0.0,0.031,0.033,20.0,20.0,77.073,53.462,70.033,73.678,107.151,92.658,109.599,65.222,69.652,67.361,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.625,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.953,77.375,75.813,0.0,73.438,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.281,23.391,9.252,-0.356,70.977,70.796,72.283,69.263,68.936,0.0,0.031,0.033,20.0,20.0,77.129,53.603,70.033,73.678,107.078,92.658,109.452,65.222,69.652,67.361,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,73.75,75.375,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.984,77.375,75.875,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.406,23.391,10.79,-0.356,70.977,70.796,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,77.212,53.688,70.033,73.678,106.93,92.551,109.304,65.222,69.652,67.434,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.188,68.688,-0.035,73.563,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.719,77.438,75.813,0.0,73.438,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.453,23.391,9.252,1.076,70.977,70.796,72.283,69.153,68.936,0.0,0.031,0.033,20.0,20.0,77.351,53.885,70.11,73.678,106.856,92.445,109.23,65.295,69.652,67.434,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.625,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.906,77.375,75.813,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,23.391,9.252,-0.356,70.977,70.796,72.175,69.153,68.936,0.0,0.031,0.033,20.0,20.0,77.462,53.941,70.11,73.678,106.709,92.445,109.156,65.222,69.652,67.434,-10.867,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.625,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.359,77.375,75.875,0.0,73.313,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.033,-0.009,0.0,-0.001,0.004
8242007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,23.391,9.252,-0.356,70.977,70.689,72.175,69.153,69.044,0.0,0.031,0.033,20.0,20.0,77.574,53.66,70.11,73.678,106.635,92.338,108.935,65.295,69.547,67.434,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.281,77.688,75.813,0.0,73.438,75.875,73.188,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,23.391,9.252,1.076,70.977,70.796,72.175,69.153,68.936,0.0,0.031,0.033,20.0,20.0,77.685,53.941,70.11,73.678,106.487,92.232,108.861,65.368,69.652,67.507,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.035,73.75,75.438,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.031,77.375,75.875,0.0,73.438,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.359,23.391,9.252,1.076,70.977,70.796,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,77.852,53.969,70.11,73.678,106.414,92.125,108.787,65.368,69.652,67.507,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.035,73.75,75.438,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.859,77.375,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.125,23.391,10.79,-0.356,70.977,70.796,72.175,69.263,69.044,0.0,0.031,0.033,20.0,20.0,77.935,54.054,70.033,73.678,106.34,92.125,108.639,65.368,69.652,67.507,-10.867,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.035,73.563,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.797,77.375,75.813,0.0,73.563,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.469,23.391,7.715,1.076,70.977,70.796,72.283,69.263,68.936,0.0,0.031,0.033,20.0,20.0,78.046,54.054,70.033,73.678,106.119,92.019,108.492,65.295,69.652,67.507,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.625,-0.035,73.75,75.438,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.969,77.375,75.813,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.328,23.391,9.252,1.076,70.977,70.796,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.157,53.857,70.033,73.678,106.119,91.913,108.492,65.44,69.757,67.58,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.797,77.375,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.222,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.125,23.391,7.715,-0.356,70.977,70.796,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.213,53.772,70.033,73.678,105.971,91.806,108.344,65.44,69.757,67.58,-10.867,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.953,77.375,75.813,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.313,74.688,74.813,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.125,23.391,7.715,1.076,70.977,70.796,72.392,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.269,53.716,70.033,73.678,105.897,91.806,108.196,65.368,69.757,67.507,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.035,73.75,75.438,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.891,77.438,75.813,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.033,-0.009,0.0,-0.001,0.004
8242007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.031,23.391,9.252,-0.356,70.977,70.796,72.283,69.263,69.044,0.0,0.034,0.033,20.0,20.0,78.296,53.744,69.767,73.678,105.75,91.7,108.123,65.44,69.652,67.58,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.688,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.797,77.375,75.875,0.0,73.438,75.875,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,23.391,10.79,-0.356,70.977,70.796,72.392,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.38,54.138,69.767,73.678,105.676,91.593,107.975,65.44,69.757,67.58,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.781,77.375,75.813,0.0,73.438,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.688,75.0,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.578,23.391,12.328,-0.356,71.084,70.796,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.435,53.913,69.767,73.678,105.602,91.593,107.901,65.513,69.757,67.58,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,73.75,75.438,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.063,77.375,75.875,0.0,73.438,76.0,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.141,23.391,10.79,-0.356,70.977,70.796,72.392,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.463,53.744,69.767,73.571,105.455,91.487,107.753,65.513,69.757,67.652,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.035,73.563,75.438,74.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.609,77.375,75.813,0.0,73.438,75.875,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.109,23.391,10.79,1.076,70.977,70.796,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.602,53.547,69.767,73.678,105.381,91.38,107.753,65.513,69.757,67.652,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.188,68.625,-0.035,73.563,75.438,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.563,77.375,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.109,23.391,10.79,-0.356,70.977,70.796,72.392,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.63,53.857,69.767,73.678,105.307,91.38,107.606,65.513,69.757,67.652,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.625,-0.035,73.563,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.828,77.375,75.813,0.0,73.438,76.0,73.188,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
