DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.0,23.391,13.866,-0.356,70.977,70.796,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.713,53.491,69.605,73.678,105.086,91.168,107.458,65.513,69.757,67.652,-10.852,110.0,110.0,70.75,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.035,73.563,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.719,77.438,75.813,0.0,73.438,76.0,73.188,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.125,23.391,10.79,2.508,70.977,70.796,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.741,53.885,69.605,73.678,105.16,91.274,107.384,65.586,69.757,67.652,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.938,77.375,75.813,0.0,73.438,75.875,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.313,23.391,10.79,1.076,70.977,70.796,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.797,53.857,69.605,73.678,105.012,91.168,107.31,65.586,69.757,67.725,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.035,73.563,75.438,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.141,77.375,75.813,0.0,73.438,75.875,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.266,23.391,10.79,1.076,70.977,70.796,72.392,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.852,53.631,69.605,73.571,104.865,91.061,107.163,65.586,69.862,67.652,-10.867,110.0,110.0,70.75,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.035,73.75,75.438,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.094,77.375,75.813,0.0,73.438,76.0,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.438,23.391,10.79,-0.356,70.977,70.796,72.283,69.263,68.936,0.0,0.034,0.033,20.0,20.0,78.908,53.322,69.605,73.678,104.717,90.955,107.015,65.513,69.757,67.652,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.625,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.781,77.375,75.875,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.01,0.0,-0.001,0.004
8242007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.391,23.391,10.79,-0.356,70.977,70.796,72.392,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.964,53.8,69.514,73.678,104.644,90.955,107.015,65.658,69.757,67.725,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.188,68.688,-0.035,73.75,75.438,74.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.406,77.375,75.813,0.0,73.438,76.0,73.188,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.188,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.391,23.391,9.252,1.076,70.977,70.796,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,78.991,53.575,69.514,73.571,104.57,90.848,106.941,65.658,69.862,67.798,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.035,73.563,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.781,77.375,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.094,23.391,9.252,1.076,70.977,70.796,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,79.075,53.547,69.514,73.678,104.496,90.635,106.793,65.658,69.862,67.725,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.035,73.75,75.438,74.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.781,77.375,75.813,0.0,73.438,76.0,73.188,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,74.813,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.391,23.391,10.79,-0.356,70.977,70.796,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,79.13,53.66,69.514,73.678,104.422,90.635,106.72,65.658,69.757,67.798,-10.867,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.035,73.563,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.188,77.375,75.813,0.0,73.438,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.891,23.391,10.79,1.076,70.977,70.903,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,79.13,53.631,69.514,73.571,104.201,90.635,106.572,65.658,69.862,67.725,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.359,77.375,75.813,0.0,73.438,76.0,73.25,75.375,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.734,23.391,9.252,-0.356,70.977,70.903,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,79.158,53.744,69.423,73.678,104.201,90.529,106.498,65.731,69.862,67.725,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.047,77.375,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.094,23.391,10.79,1.076,70.977,70.796,72.283,69.263,69.044,0.0,0.031,0.033,20.0,20.0,79.214,53.829,69.423,73.571,104.054,90.529,106.35,65.658,69.862,67.725,-10.867,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.035,73.563,75.688,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.25,77.375,75.813,0.0,73.438,76.0,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.094,23.391,9.252,-0.356,70.977,70.903,72.283,69.263,69.044,0.0,0.034,0.033,20.0,20.0,79.27,53.744,69.423,73.571,103.98,90.422,106.35,65.731,69.862,67.798,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.625,-0.035,73.563,75.688,74.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.141,77.375,75.813,0.0,73.313,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.0,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.422,23.391,10.79,1.076,70.977,70.796,72.283,69.263,68.936,0.0,0.031,0.033,20.0,20.0,79.27,53.829,69.423,73.464,103.832,90.316,106.203,65.731,69.862,67.798,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.313,68.688,-0.035,73.563,75.688,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.156,77.375,75.813,0.0,73.438,76.0,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.031,23.391,10.79,1.076,70.977,70.903,72.283,69.263,69.153,0.0,0.031,0.033,20.0,20.0,79.325,53.772,69.423,73.464,103.832,90.316,106.203,65.731,69.862,67.798,-10.867,110.0,110.0,70.75,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.313,68.625,-0.035,73.563,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.0,77.375,75.813,0.0,73.438,76.0,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,38.656,23.391,9.252,-0.356,70.977,70.796,72.283,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.353,53.857,69.423,73.571,103.685,90.21,106.055,65.731,69.862,67.798,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.313,68.625,-0.035,73.563,75.438,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.141,77.375,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.009,0.0,-0.001,0.004
8242007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.609,23.391,12.328,2.508,70.977,70.903,72.175,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.436,53.66,69.197,73.571,103.537,90.103,105.907,65.731,69.862,67.798,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.313,68.688,-0.035,73.75,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.938,77.375,75.813,0.0,73.313,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.703,23.391,9.252,-0.356,70.977,70.903,72.175,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.492,53.998,69.197,73.571,103.464,89.997,105.833,65.804,69.862,67.798,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,70.313,68.625,-0.035,73.563,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.516,77.375,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.266,23.391,7.715,-0.356,70.977,70.903,72.175,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.52,54.11,69.197,73.571,103.39,89.997,105.76,65.804,69.862,67.798,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.188,68.625,-0.035,73.563,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.531,77.375,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,39.266,23.391,9.252,1.076,70.977,70.903,72.175,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.52,54.138,69.197,73.571,103.316,89.89,105.612,65.804,69.862,67.798,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.625,-0.035,73.563,75.688,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.094,77.375,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.033,-0.009,0.0,-0.001,0.004
8242007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.359,23.391,10.79,-0.356,70.977,70.903,72.175,69.373,69.044,0.0,0.034,0.033,20.0,20.0,79.575,53.941,69.197,73.571,103.242,89.89,105.538,65.876,69.862,67.871,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.035,73.563,75.688,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.0,77.375,75.813,0.0,73.188,75.875,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.109,23.391,12.328,-0.356,70.977,70.796,72.175,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.631,53.913,68.963,73.571,103.095,89.784,105.464,65.804,69.757,67.871,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.035,73.563,75.688,74.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.391,77.375,75.813,0.0,73.313,76.0,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.672,23.391,12.328,1.076,70.977,70.903,72.175,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.687,54.674,68.963,73.571,103.168,89.677,105.464,65.876,69.862,67.944,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.625,-0.035,73.563,75.438,74.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.516,77.375,75.813,0.0,73.438,76.0,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.188,23.391,9.252,1.076,70.977,70.903,72.175,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.742,54.899,68.963,73.571,103.021,89.677,105.39,65.949,69.967,67.944,-10.867,110.0,110.0,70.75,70.188,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.035,73.563,75.438,74.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.734,77.375,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.875,23.391,10.79,1.076,70.977,70.903,72.283,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.77,53.969,68.963,73.571,102.947,89.571,105.243,65.949,69.967,67.944,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.035,73.563,75.438,74.5,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.656,77.25,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.891,23.391,10.79,1.076,70.977,70.903,72.283,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.826,53.885,68.963,73.571,102.873,89.571,105.169,65.949,69.967,67.944,-10.867,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.035,73.563,75.688,74.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.328,77.375,75.813,0.0,73.438,76.0,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.313,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,37.891,23.391,10.79,-0.356,70.977,70.903,72.283,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.881,53.885,68.937,73.571,102.652,89.465,105.021,65.949,69.967,67.944,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.625,-0.035,73.563,75.438,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.328,77.375,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.188,74.688,74.875,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.01,0.0,-0.001,0.003
8242007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,38.391,23.391,9.252,1.076,70.977,70.903,72.283,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.937,53.941,68.937,73.571,102.578,89.465,104.947,65.949,69.967,67.871,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.035,73.563,75.438,74.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.719,77.375,75.813,0.0,73.438,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,2.548,0.0,80.0,55.0,1.4,37.75,23.391,13.866,-0.356,70.977,70.903,72.283,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.965,53.913,68.937,73.464,102.505,89.358,104.873,65.658,69.967,68.455,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.625,-0.035,73.563,75.375,74.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.766,77.375,75.813,0.0,73.313,76.0,73.375,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,1.654,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,10.472,0.0,80.0,55.0,1.4,38.516,23.391,9.252,1.076,70.977,70.903,72.283,69.373,69.044,0.0,0.031,0.033,20.0,20.0,79.992,53.66,68.937,73.571,102.505,89.252,104.8,63.26,69.967,63.132,-10.852,110.0,110.0,70.688,70.125,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.035,73.563,75.438,74.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.141,77.375,75.813,0.0,73.313,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.2,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.003
8242007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.017,0.0,80.0,55.0,1.4,37.906,23.391,9.252,-0.356,70.977,70.903,72.283,69.373,69.044,0.0,0.031,0.033,20.0,20.0,80.048,53.941,68.937,73.571,102.357,89.252,104.726,34.114,69.967,37.464,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.035,73.563,75.438,74.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.75,77.375,75.813,0.0,73.313,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.688,74.875,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,1.029,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,11.416,0.0,80.0,55.0,1.4,37.906,23.391,10.79,1.076,70.977,70.903,72.283,69.373,69.044,0.0,0.031,0.033,20.0,20.0,80.104,53.8,68.989,73.571,102.21,89.145,104.578,30.771,69.862,31.121,-10.867,110.0,110.0,70.688,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.313,68.688,-0.035,73.563,75.438,74.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.672,77.375,75.813,0.0,73.313,75.875,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.102,0.0,0.0,0.034,0.033,-0.008,0.0,-0.001,0.004
8242007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.608,0.0,80.0,55.0,1.4,38.219,23.391,10.79,1.076,70.977,70.903,72.392,69.373,69.044,0.0,0.031,0.033,20.0,20.0,80.159,53.829,68.989,73.571,102.21,89.039,104.578,31.352,69.967,30.902,-10.867,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.035,73.563,75.438,74.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.766,77.375,75.813,0.0,73.313,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.135,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.46,0.0,80.0,55.0,1.4,38.203,23.391,10.79,1.076,70.977,70.903,72.283,69.373,69.044,0.0,0.031,0.033,20.0,20.0,80.187,53.716,68.989,73.571,102.062,89.039,104.43,38.112,69.967,37.1,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.313,68.688,-0.035,73.563,75.375,74.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.016,77.375,75.813,0.0,73.313,76.0,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.364,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.46,0.0,80.0,55.0,1.4,38.047,23.391,9.252,1.076,70.977,70.903,72.392,69.373,69.153,0.0,0.031,0.033,20.0,20.0,80.243,53.66,68.989,73.571,101.988,89.039,104.357,37.53,69.862,37.975,-10.867,110.0,110.0,70.688,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.625,-0.035,73.563,75.438,74.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.953,77.375,75.813,0.0,73.313,76.0,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.313,74.5,74.875,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,0.158,0.0,0.0,0.033,0.033,-0.009,0.0,-0.001,0.004
8242007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,11.401,0.0,80.0,55.0,1.4,37.766,23.391,10.79,1.076,70.977,70.903,72.283,69.373,69.153,0.0,0.034,0.033,20.0,20.0,80.27,53.941,68.989,73.571,101.841,88.932,104.283,33.751,69.442,34.037,-10.867,110.0,110.0,70.688,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.035,73.563,75.438,74.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.594,77.375,75.813,0.0,73.313,75.875,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.091,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.579,0.0,80.0,55.0,1.4,38.172,23.391,10.79,1.076,70.977,70.903,72.283,69.373,69.153,0.0,0.034,0.033,20.0,20.0,80.326,53.66,68.872,73.571,101.767,88.826,104.209,32.806,69.232,32.725,-10.867,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.035,73.563,75.438,74.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.875,77.375,75.813,0.0,73.313,76.0,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.026,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.475,0.0,80.0,55.0,1.4,38.172,23.391,10.79,-0.356,70.977,70.903,72.283,69.373,69.153,0.0,0.034,0.033,20.0,20.0,80.326,54.054,68.872,73.571,101.693,88.72,104.135,33.533,68.918,33.235,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.625,-0.035,73.563,75.438,74.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.797,77.375,75.813,0.0,73.313,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.097,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.003
8242007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.357,0.0,80.0,55.0,1.4,38.047,23.391,10.79,-0.356,70.977,70.903,72.392,69.373,69.153,0.0,0.031,0.033,20.0,20.0,80.354,53.688,68.872,73.571,101.62,88.72,104.061,34.478,68.603,34.256,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.035,73.563,75.438,74.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.891,77.25,75.813,0.0,73.313,75.875,73.25,75.313,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.0,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.074,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.357,0.0,80.0,55.0,1.4,38.063,23.391,12.328,-0.356,70.871,70.903,72.283,69.373,69.044,0.0,0.031,0.033,20.0,20.0,80.382,53.716,68.872,73.464,101.472,88.72,103.987,33.969,68.393,33.891,-10.852,110.0,110.0,70.688,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.035,73.563,75.375,74.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.75,77.375,75.813,0.0,73.313,76.0,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.688,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.026,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.653,0.0,80.0,55.0,1.4,38.031,23.391,10.79,-0.356,70.977,70.903,72.283,69.373,69.153,0.0,0.031,0.033,20.0,20.0,80.437,53.716,68.872,73.571,101.472,88.507,103.84,33.169,68.079,33.089,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.035,73.563,75.438,74.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.547,77.375,75.813,0.0,73.438,75.875,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.188,74.5,74.875,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,0.001,-0.027,0.0,0.0,0.033,0.033,-0.008,0.0,-0.001,0.004
8242007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,11.667,0.0,80.0,55.0,1.4,37.875,23.391,9.252,1.076,70.977,70.903,72.283,69.373,69.044,0.0,0.031,0.033,20.0,20.0,80.465,53.857,68.697,73.464,101.325,88.507,103.766,33.097,67.869,32.871,-10.852,110.0,110.0,70.75,70.313,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.688,-0.035,73.563,75.438,74.438,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.0,77.375,75.813,0.0,73.313,75.875,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.5,75.0,75.188,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.076,0.0,0.0,0.033,0.034,-0.008,0.0,-0.001,0.004
8242007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.505,0.0,80.0,55.0,1.4,38.25,23.391,10.79,-0.356,70.977,70.903,72.283,69.482,69.153,0.0,0.031,0.033,20.0,20.0,80.465,53.744,68.697,73.464,101.251,88.4,103.692,33.387,67.554,33.162,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.035,73.563,75.438,74.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.031,77.375,75.813,0.0,73.313,76.0,73.25,75.188,0.0,29.031,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,74.188,74.5,74.875,75.063,0.0,34.313,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.076,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,132.318,97.19,24.858,11.431,0.0,80.0,55.0,1.4,131.234,424.134,366.746,1.076,70.977,71.011,72.175,69.592,68.827,0.122,0.212,0.077,20.992,16.0,83.357,54.448,68.697,73.464,130.089,87.868,127.912,33.533,67.344,33.381,-10.852,110.0,110.0,70.688,70.313,69.5,68.938,0.0,36.563,72.0,70.0,1000.0,200.0,0.002,39.375,70.313,68.625,-0.035,73.563,75.375,74.438,75.125,0.0,99.188,72.0,70.0,1000.0,200.0,0.0,34.0,77.375,75.813,0.0,73.313,75.438,72.875,75.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.012,134.125,77.5,76.063,-0.004,74.0,74.688,73.563,75.188,0.0,46.0,72.0,70.0,1000.0,200.0,0.017,147.5,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,1.282,-0.051,7.787,0.0,0.132,0.097,-0.009,0.0,-0.001,0.004
8242007,602,1.0,1.0,1.0,1.0,100.0,0.0,6.743,6.743,6.743,1.0,1.0,210.772,106.557,1.059,11.386,0.0,80.0,55.0,1.4,536.75,868.193,768.79,-0.356,69.911,71.44,72.392,69.812,66.649,0.126,0.429,0.066,29.723,21.832,77.991,54.983,68.697,73.464,123.82,88.187,125.918,33.387,67.135,33.308,-10.852,110.0,110.0,70.75,70.188,69.563,69.063,0.0,40.219,72.0,70.0,1000.0,200.0,0.016,79.25,70.313,68.625,-0.035,73.563,74.688,72.813,74.813,0.0,99.688,72.0,70.0,1000.0,200.0,0.03,206.375,77.375,75.813,0.0,73.313,74.75,72.0,74.438,0.0,86.313,72.0,70.0,1000.0,200.0,0.034,214.875,77.5,76.063,-0.004,74.0,74.5,71.313,74.25,0.0,99.75,72.0,70.0,1000.0,200.0,0.051,258.25,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.062,-0.027,0.0,0.0,0.211,0.107,-0.009,0.0,-0.001,0.004
8242007,603,1.0,1.0,1.0,1.0,100.0,0.0,11.207,11.207,11.207,1.0,1.0,313.816,134.66,0.711,11.401,0.0,80.0,55.0,1.4,1053.438,1260.525,1156.785,5.371,67.885,71.977,72.718,70.58,64.363,0.164,0.621,0.084,37.115,28.473,79.186,54.336,68.697,73.356,123.009,88.294,125.032,33.097,66.82,33.016,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,44.75,72.0,70.0,1000.0,200.0,0.026,103.188,70.188,68.688,-0.035,73.438,74.25,71.25,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.086,329.75,77.25,75.813,0.0,73.313,74.438,70.438,72.938,0.0,87.0,72.0,70.0,1000.0,200.0,0.092,339.5,77.438,76.063,-0.004,74.0,74.188,69.063,72.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.115,376.25,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.041,-0.027,0.0,0.0,0.314,0.135,-0.008,0.0,-0.001,0.004
8242007,604,1.0,1.0,1.0,1.0,100.0,0.0,13.354,13.354,13.354,1.0,1.0,451.989,166.276,0.859,11.519,0.0,80.0,55.0,1.4,1053.438,1549.33,1430.59,13.959,66.606,72.299,72.935,71.349,63.818,0.24,0.876,0.103,44.36,33.601,81.104,54.223,68.697,73.356,122.492,88.294,122.374,33.315,66.715,33.162,-10.867,110.0,110.0,70.75,70.125,68.375,68.625,0.0,46.375,72.0,70.0,1000.0,200.0,0.043,132.875,70.188,68.5,-0.035,73.563,73.938,70.25,72.313,0.0,99.938,72.0,70.0,1000.0,200.0,0.138,413.0,77.25,75.563,0.0,73.188,74.125,69.313,71.5,0.0,87.938,72.0,70.0,1000.0,200.0,0.143,419.5,77.438,76.063,-0.004,74.0,73.813,67.938,70.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.174,461.5,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.053,0.0,0.0,0.452,0.166,-0.009,0.0,-0.001,0.004
8242007,605,1.0,1.0,1.0,1.0,100.0,0.0,18.242,18.242,18.242,1.0,1.0,625.291,195.55,0.901,11.475,0.0,80.0,55.0,1.4,1448.25,1782.258,1644.272,15.391,66.606,72.728,73.152,72.008,64.254,0.335,1.132,0.125,51.03,38.23,82.078,55.011,68.633,73.356,121.534,88.4,121.931,33.387,66.295,33.235,-10.867,110.0,110.0,70.688,70.188,68.188,68.438,0.0,46.688,72.0,70.0,1000.0,200.0,0.063,158.25,70.188,68.688,-0.035,73.438,73.688,69.625,71.313,0.0,99.875,72.0,70.0,1000.0,200.0,0.189,483.5,77.25,75.813,0.0,73.063,73.688,68.875,70.375,0.0,83.813,72.0,70.0,1000.0,200.0,0.202,497.75,77.438,75.938,-0.004,73.813,73.313,67.563,69.625,0.0,99.938,72.0,70.0,1000.0,200.0,0.237,538.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,-0.053,0.0,0.0,0.625,0.196,-0.008,0.0,-0.001,0.004
8242007,606,1.0,1.0,1.0,1.0,100.0,0.0,25.325,25.325,25.325,1.0,1.0,823.182,245.902,0.901,11.801,0.0,80.0,55.0,1.4,1727.75,1950.681,1843.219,85.506,66.925,72.836,73.043,72.337,64.907,0.427,1.406,0.158,57.054,44.091,81.827,55.969,68.633,73.035,120.943,88.613,121.562,33.533,66.19,33.381,-10.867,110.0,110.0,70.75,70.125,68.313,68.375,0.0,46.094,72.0,70.0,1000.0,200.0,0.08,178.25,70.313,68.625,-0.035,73.313,73.063,69.438,70.625,0.0,99.563,72.0,70.0,1000.0,200.0,0.247,551.5,77.25,75.563,0.0,72.875,73.375,68.75,69.813,0.0,76.938,72.0,70.0,1000.0,200.0,0.255,557.0,77.438,75.938,-0.004,73.625,72.938,67.688,68.938,0.0,99.438,72.0,70.0,1000.0,200.0,0.307,612.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,-0.055,0.0,0.0,0.823,0.246,-0.009,0.0,-0.001,0.004
8242007,607,1.0,1.0,1.0,1.0,100.0,0.0,31.978,31.978,31.978,1.0,1.0,1033.955,286.885,0.88,12.186,0.0,80.0,55.0,1.4,1962.5,2129.782,1998.783,171.34,67.565,72.943,72.935,72.557,65.669,0.526,1.676,0.194,62.47,49.297,81.244,57.377,68.633,72.499,120.132,88.826,120.823,33.387,65.981,33.235,-10.852,110.0,110.0,70.563,69.875,68.375,68.438,0.0,44.563,72.0,70.0,1000.0,200.0,0.097,194.875,70.313,68.625,-0.035,73.25,72.875,69.25,70.125,0.0,97.5,72.0,70.0,1000.0,200.0,0.307,610.0,77.25,75.563,0.0,72.625,73.0,68.75,69.375,0.0,69.813,72.0,70.0,1000.0,200.0,0.282,583.5,77.25,75.938,-0.004,73.313,72.563,67.875,68.938,0.0,96.5,72.0,70.0,1000.0,200.0,0.379,678.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,-0.057,0.0,0.0,1.034,0.287,-0.009,0.0,-0.001,0.004
8242007,608,1.0,1.0,1.0,1.0,100.0,0.0,35.574,35.574,35.574,1.0,1.0,1241.214,331.382,0.838,12.157,0.0,80.0,55.0,1.4,2134.75,2269.555,2056.329,331.696,68.205,72.943,72.718,72.666,66.431,0.64,1.932,0.224,67.057,52.329,81.605,58.532,68.633,71.963,119.395,88.932,120.159,33.387,65.981,33.308,-10.852,110.0,110.0,70.563,69.813,68.625,68.438,0.0,43.25,72.0,70.0,1000.0,200.0,0.106,204.25,70.188,68.688,-0.035,73.125,72.5,69.438,69.938,0.0,92.188,72.0,70.0,1000.0,200.0,0.368,672.0,77.25,75.563,0.0,72.5,72.938,69.0,69.25,0.0,64.0,72.0,70.0,1000.0,200.0,0.294,594.0,77.438,75.938,-0.004,73.25,72.375,68.25,68.938,0.0,87.688,72.0,70.0,1000.0,200.0,0.465,750.5,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.021,-0.029,0.0,0.0,1.241,0.331,-0.008,0.0,-0.001,0.004
8242007,609,1.0,1.0,1.0,1.0,100.0,12.901,40.0,40.0,40.0,1.0,1.0,1406.319,357.143,0.806,12.142,0.0,80.0,55.0,1.4,2304.0,2359.972,2119.507,489.677,68.845,72.836,72.718,72.557,67.085,0.754,2.149,0.242,71.115,56.426,81.661,59.856,68.633,71.642,118.878,89.252,119.642,33.533,65.666,33.381,-10.852,110.0,110.0,70.688,69.813,68.875,68.625,0.0,41.406,72.0,70.0,1000.0,200.0,0.115,212.5,70.188,68.625,-0.035,72.938,72.375,69.563,69.813,0.0,83.688,72.0,70.0,1000.0,200.0,0.443,733.5,77.25,75.563,0.0,72.25,72.563,69.125,69.25,0.0,58.625,72.0,70.0,1000.0,200.0,0.297,597.0,77.438,75.938,-0.004,73.188,72.375,68.875,69.125,0.0,80.0,72.0,70.0,1000.0,200.0,0.524,794.5,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.021,-0.057,0.0,-0.256,1.406,0.357,-0.008,0.0,-0.001,0.003
8242007,610,1.0,1.0,1.0,1.0,100.0,29.497,40.0,40.0,40.0,1.0,1.0,1540.979,393.443,0.775,11.815,0.0,80.0,55.0,1.4,2304.0,2422.53,2165.996,506.956,69.378,72.728,72.5,72.447,67.629,0.922,2.337,0.282,74.035,59.106,81.104,61.236,68.646,71.32,118.288,89.784,119.051,34.55,66.295,35.35,-10.852,110.0,110.0,70.563,69.875,69.438,68.938,0.0,39.781,72.0,70.0,1000.0,200.0,0.12,217.125,70.313,68.625,-0.035,72.813,72.25,69.625,69.938,0.0,73.938,72.0,70.0,1000.0,200.0,0.484,761.0,77.25,75.563,0.0,72.063,72.563,69.625,69.375,0.0,54.0,72.0,70.0,1000.0,200.0,0.296,595.0,77.438,75.938,-0.004,73.063,72.375,69.063,69.438,0.0,73.875,72.0,70.0,1000.0,200.0,0.55,811.5,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.021,0.298,0.0,1.313,1.541,0.393,-0.009,0.0,-0.001,0.004
