DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,611,1.0,1.0,1.0,1.0,100.0,45.422,40.0,40.0,40.0,1.0,1.0,1633.484,402.81,0.732,11.519,0.0,80.0,55.0,1.4,2385.125,2473.356,2227.395,511.277,69.378,72.621,72.392,72.447,66.867,1.059,2.49,0.319,76.042,60.107,76.044,62.109,68.646,71.106,117.624,90.21,118.46,38.402,71.016,48.84,-10.852,110.0,110.0,70.688,69.875,69.125,69.063,0.0,38.0,72.0,70.0,1000.0,200.0,0.124,219.625,70.188,68.625,-0.035,72.75,72.188,69.563,69.813,0.0,67.938,72.0,70.0,1000.0,200.0,0.493,768.5,77.25,75.563,0.0,72.063,72.5,69.313,69.563,0.0,50.469,72.0,70.0,1000.0,200.0,0.291,589.5,77.5,75.938,-0.004,73.188,72.125,68.813,69.313,0.0,69.625,72.0,70.0,1000.0,200.0,0.559,818.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.022,3.687,0.0,16.686,1.633,0.403,-0.008,0.0,-0.001,0.004
8242007,612,1.0,1.0,1.0,1.0,100.0,51.198,40.0,40.0,40.0,1.0,1.0,1649.878,409.836,0.701,11.342,0.0,80.0,55.0,1.4,2386.125,2444.933,2238.562,504.075,65.646,72.621,72.283,72.337,61.967,1.204,2.614,0.33,77.003,61.409,75.933,61.771,68.646,70.999,117.182,90.316,118.091,39.202,60.946,50.371,-10.852,110.0,110.0,70.563,69.813,67.188,68.063,0.0,37.313,72.0,70.0,1000.0,200.0,0.12,215.5,70.313,68.688,-0.035,72.75,72.125,67.813,68.938,0.0,63.063,72.0,70.0,1000.0,200.0,0.487,761.5,77.188,75.563,0.0,72.0,72.438,67.188,68.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.277,576.5,77.438,75.938,-0.004,73.063,71.375,65.625,67.375,0.0,66.188,72.0,70.0,1000.0,200.0,0.555,813.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.024,5.826,0.0,17.576,1.65,0.41,-0.008,0.0,-0.001,0.004
8242007,613,1.0,1.0,1.0,1.0,100.0,55.515,40.0,40.0,40.0,1.0,1.0,1635.826,418.033,0.648,11.268,0.0,80.0,55.0,1.4,2347.75,2385.263,2232.979,486.798,62.98,72.406,72.066,72.227,58.483,1.303,2.678,0.341,77.413,61.908,79.52,61.011,68.646,70.891,116.666,90.848,117.648,38.766,58.218,49.715,-10.867,110.0,110.0,70.563,69.563,65.438,66.813,0.0,36.188,72.0,70.0,1000.0,200.0,0.12,215.0,70.188,68.625,-0.035,72.313,71.625,66.438,67.75,0.0,60.156,72.0,70.0,1000.0,200.0,0.468,746.5,77.25,75.5,0.0,71.938,72.188,65.313,66.938,0.0,44.75,72.0,70.0,1000.0,200.0,0.258,555.5,77.25,75.938,-0.004,72.75,70.938,63.563,65.5,0.0,63.344,72.0,70.0,1000.0,200.0,0.541,803.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.025,6.342,0.0,17.119,1.636,0.418,-0.008,0.0,-0.001,0.004
8242007,614,1.0,1.0,1.0,1.0,100.0,59.269,40.0,40.0,40.0,1.0,1.0,1599.527,416.862,0.574,11.239,0.0,80.0,55.0,1.4,2299.875,2312.475,2219.951,476.724,61.168,72.299,71.849,72.117,56.414,1.379,2.667,0.378,77.302,61.933,81.132,60.081,68.646,70.891,116.371,91.274,117.205,38.911,56.645,49.933,-10.867,110.0,110.0,70.563,69.688,63.969,65.75,0.0,35.094,72.0,70.0,1000.0,200.0,0.119,215.875,70.188,68.688,-0.035,72.125,71.063,65.375,66.75,0.0,57.344,72.0,70.0,1000.0,200.0,0.427,714.5,77.25,75.563,0.0,71.5,71.875,63.906,65.938,0.0,43.0,72.0,70.0,1000.0,200.0,0.244,540.0,77.438,75.938,-0.004,72.625,70.188,62.313,64.063,0.0,61.469,72.0,70.0,1000.0,200.0,0.526,793.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.019,6.985,0.0,17.188,1.6,0.417,-0.008,0.0,-0.001,0.004
8242007,615,1.0,1.0,1.0,1.0,100.0,62.264,40.0,40.0,40.0,1.0,1.0,1546.834,405.152,0.511,11.268,0.0,80.0,55.0,1.4,2217.5,2244.451,2199.482,450.835,59.781,72.192,71.524,71.898,54.89,1.459,2.696,0.37,76.98,61.651,81.772,59.208,68.659,70.784,116.002,91.487,116.688,37.167,55.386,49.569,-10.867,110.0,110.0,70.5,69.313,62.781,64.5,0.0,34.906,72.0,70.0,1000.0,200.0,0.114,211.125,70.313,68.625,-0.035,71.938,70.375,64.25,65.75,0.0,54.156,72.0,70.0,1000.0,200.0,0.413,699.0,77.188,75.563,0.0,71.313,71.313,62.781,64.688,0.0,41.406,72.0,70.0,1000.0,200.0,0.213,505.75,77.438,75.938,-0.004,71.875,69.625,60.938,62.875,0.0,59.938,72.0,70.0,1000.0,200.0,0.511,781.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,7.67,0.0,19.401,1.547,0.405,-0.009,0.0,-0.001,0.004
8242007,616,1.0,1.0,1.0,1.0,100.0,64.063,40.0,40.0,40.0,1.0,1.0,1463.696,396.956,0.469,11.268,0.0,80.0,55.0,1.4,2217.5,2141.504,2151.116,397.68,58.502,71.87,71.089,71.678,53.366,1.513,2.66,0.374,76.252,61.404,81.41,58.419,68.659,70.677,115.854,91.806,116.245,37.676,53.603,48.913,-10.852,110.0,110.0,70.563,69.188,61.594,63.531,0.0,34.469,72.0,70.0,1000.0,200.0,0.112,207.875,70.313,68.688,-0.035,71.688,69.875,63.188,64.813,0.0,52.281,72.0,70.0,1000.0,200.0,0.383,675.0,77.25,75.563,0.0,71.313,71.125,61.781,63.688,0.0,39.75,72.0,70.0,1000.0,200.0,0.199,490.25,77.25,75.938,-0.004,71.25,69.0,59.938,61.688,0.0,56.781,72.0,70.0,1000.0,200.0,0.444,728.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,7.95,0.0,17.575,1.464,0.397,-0.008,0.0,-0.001,0.004
8242007,617,1.0,1.0,1.0,1.0,100.0,64.929,40.0,40.0,40.0,1.0,1.0,1405.148,381.733,0.416,11.209,0.0,80.0,55.0,1.4,2099.0,2075.685,2115.789,377.588,57.436,71.655,70.655,71.459,52.386,1.513,2.607,0.37,75.425,60.37,83.245,57.518,68.659,70.677,115.633,92.125,115.876,38.184,53.183,48.985,-10.852,110.0,110.0,70.375,69.125,60.5,62.5,0.0,34.625,72.0,70.0,1000.0,200.0,0.107,204.625,70.188,68.625,-0.035,71.438,69.375,62.344,63.875,0.0,50.844,72.0,70.0,1000.0,200.0,0.349,646.0,77.25,75.563,0.0,71.188,70.75,60.75,62.563,0.0,38.75,72.0,70.0,1000.0,200.0,0.189,477.25,77.25,75.938,-0.004,70.938,68.563,58.938,60.656,0.0,54.875,72.0,70.0,1000.0,200.0,0.412,702.5,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.004,8.072,0.0,16.803,1.405,0.382,-0.008,0.0,-0.001,0.004
8242007,618,1.0,1.0,1.0,1.0,100.0,65.825,40.0,40.0,40.0,1.0,1.0,1156.905,348.946,0.374,11.135,0.0,80.0,55.0,1.4,2028.625,1712.28,1943.157,277.253,56.796,71.44,70.33,71.239,51.623,1.752,2.404,0.414,73.771,60.08,82.689,57.124,68.659,70.677,115.707,92.445,115.728,38.112,52.869,49.058,-10.852,110.0,110.0,70.375,68.688,59.813,61.688,0.0,32.688,72.0,70.0,1000.0,200.0,0.118,214.125,70.313,68.625,-0.035,71.063,69.188,61.5,63.219,0.0,47.344,72.0,70.0,1000.0,200.0,0.35,647.5,77.25,75.563,0.0,70.813,70.25,60.031,61.875,0.0,35.938,72.0,70.0,1000.0,200.0,0.183,470.0,77.25,75.938,-0.004,70.5,68.875,58.469,60.125,0.0,17.25,72.0,70.0,1000.0,200.0,0.187,431.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,8.259,0.0,16.916,1.157,0.349,-0.009,0.0,-0.001,0.004
8242007,619,1.0,1.0,1.0,1.0,100.0,64.309,40.0,40.0,40.0,1.0,1.0,885.243,299.766,0.321,11.062,0.0,80.0,55.0,1.4,1571.5,1295.1,1714.11,129.853,55.516,71.333,70.113,71.129,49.772,1.817,2.181,0.389,71.114,57.322,80.02,56.392,68.659,70.784,115.559,92.658,115.507,37.966,50.98,47.673,-10.852,110.0,110.0,70.188,68.125,58.313,60.594,0.0,32.875,72.0,70.0,1000.0,200.0,0.111,208.0,70.188,68.688,-0.035,71.063,68.75,60.594,62.344,0.0,45.594,72.0,70.0,1000.0,200.0,0.318,617.0,77.25,75.563,0.0,70.813,70.125,59.125,61.188,0.0,23.313,72.0,70.0,1000.0,200.0,0.072,265.25,77.438,75.938,-0.004,70.5,69.813,57.844,60.031,0.0,31.891,72.0,70.0,1000.0,200.0,0.063,271.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,8.251,0.0,14.904,0.885,0.3,-0.008,0.0,-0.001,0.004
8242007,620,1.0,1.0,1.0,1.0,100.0,61.364,40.0,40.0,40.0,1.0,1.0,853.627,290.398,0.3,10.87,0.0,80.0,55.0,1.4,1316.0,1321.432,1669.979,142.728,54.237,71.225,70.113,70.91,48.139,1.684,2.06,0.37,69.436,56.116,79.381,55.716,68.685,70.891,115.486,92.87,115.285,37.53,50.141,46.871,-10.867,110.0,110.0,69.938,67.813,57.125,59.5,1.436,33.313,72.0,70.0,1000.0,200.0,0.105,202.5,70.188,68.688,-0.035,70.938,68.313,59.563,61.531,0.0,46.344,72.0,70.0,1000.0,200.0,0.287,584.5,77.25,75.563,0.0,70.625,70.688,58.344,60.875,0.0,26.313,72.0,70.0,1000.0,200.0,0.043,225.75,77.25,75.938,-0.004,70.688,70.125,57.031,59.75,0.0,31.125,72.0,70.0,1000.0,200.0,0.052,249.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.003,8.051,0.0,14.095,0.854,0.29,-0.008,0.0,-0.001,0.004
8242007,621,1.0,1.0,1.0,1.0,100.0,57.603,40.0,40.0,40.0,1.0,1.0,695.548,258.782,0.279,10.929,0.0,80.0,55.0,1.4,1249.875,935.523,1512.513,16.822,53.17,71.225,70.004,70.91,46.942,1.745,1.846,0.374,67.927,54.499,78.686,54.617,68.685,70.891,115.338,93.19,115.064,37.312,49.407,46.288,-10.852,110.0,110.0,69.813,67.5,56.0,58.469,4.203,33.625,72.0,70.0,1000.0,200.0,0.102,199.5,70.188,68.688,-0.035,70.875,68.75,59.25,61.0,0.0,17.859,72.0,70.0,1000.0,200.0,0.132,348.5,77.25,75.563,0.0,70.5,70.5,57.719,60.5,0.0,25.313,72.0,70.0,1000.0,200.0,0.041,220.875,77.438,75.938,-0.004,70.813,70.125,56.25,59.344,0.0,29.594,72.0,70.0,1000.0,200.0,0.048,240.25,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,8.111,0.0,13.618,0.696,0.259,-0.008,0.0,-0.001,0.004
8242007,622,1.0,1.0,1.0,1.0,100.0,52.801,40.0,40.0,40.0,1.0,1.0,659.249,251.756,0.258,10.87,0.0,80.0,55.0,1.4,885.25,927.427,1454.22,23.978,52.104,71.118,69.896,70.69,44.873,1.619,1.875,0.359,66.284,53.159,74.877,54.223,68.685,70.891,115.191,93.19,114.768,37.094,46.994,43.881,-10.867,110.0,110.0,69.625,67.5,54.688,57.5,13.68,34.0,72.0,70.0,1000.0,200.0,0.098,199.0,70.313,68.688,-0.035,70.875,69.125,59.406,61.0,0.0,27.5,72.0,70.0,1000.0,200.0,0.052,247.375,77.25,75.563,0.0,70.5,70.438,57.156,59.938,0.0,25.344,72.0,70.0,1000.0,200.0,0.038,212.375,77.438,75.938,-0.004,70.938,70.313,55.344,58.875,0.0,29.344,72.0,70.0,1000.0,200.0,0.042,228.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.005,7.452,0.0,10.242,0.659,0.252,-0.008,0.0,-0.001,0.004
8242007,623,1.0,1.0,1.0,1.0,100.0,46.745,40.0,40.0,40.0,1.0,1.0,628.804,238.876,0.237,10.958,0.0,80.0,55.0,1.4,844.625,870.88,1403.362,36.858,51.038,71.011,69.896,70.69,43.784,1.6,1.779,0.348,65.25,52.519,77.184,53.293,68.685,70.891,115.043,93.615,114.547,36.585,47.729,43.225,-10.867,110.0,110.0,69.5,67.125,53.781,56.406,17.609,34.344,72.0,70.0,1000.0,200.0,0.099,195.0,70.313,68.688,-0.035,70.875,69.125,58.969,61.0,0.0,28.563,72.0,70.0,1000.0,200.0,0.042,223.375,77.25,75.563,0.0,70.5,70.438,56.563,59.469,0.0,25.078,72.0,70.0,1000.0,200.0,0.037,209.375,77.25,75.938,-0.004,71.0,70.625,54.656,58.406,0.0,30.672,72.0,70.0,1000.0,200.0,0.036,208.75,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.005,6.529,0.0,10.103,0.629,0.239,-0.008,0.0,-0.001,0.003
8242007,624,1.0,1.0,1.0,1.0,100.0,41.01,40.0,40.0,40.0,1.0,1.0,624.12,237.705,0.216,10.929,0.0,80.0,55.0,1.4,844.625,870.88,1377.988,31.134,50.505,71.011,69.896,70.58,43.349,1.573,1.711,0.337,64.433,51.698,79.047,52.561,68.685,70.999,114.896,93.722,114.399,35.859,48.463,42.204,-10.852,110.0,110.0,69.375,66.813,53.219,55.781,20.672,33.188,72.0,70.0,1000.0,200.0,0.105,203.125,70.188,68.688,-0.035,70.875,69.313,58.781,60.938,0.0,27.984,72.0,70.0,1000.0,200.0,0.04,218.0,77.25,75.563,0.0,70.188,70.688,56.156,59.0,0.0,25.063,72.0,70.0,1000.0,200.0,0.035,205.5,77.25,75.938,-0.004,71.0,70.625,54.094,57.781,0.0,29.938,72.0,70.0,1000.0,200.0,0.037,209.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.005,5.502,0.0,9.631,0.624,0.238,-0.008,0.0,-0.001,0.003
8242007,625,1.0,1.0,1.0,1.0,100.0,35.246,40.0,40.0,40.0,1.0,1.0,612.41,231.85,0.205,11.062,0.0,80.0,55.0,1.4,833.25,856.109,1358.077,23.978,50.185,70.903,69.896,70.58,43.349,1.535,1.69,0.334,63.868,51.209,80.826,51.885,68.685,70.999,114.969,93.935,114.325,35.495,49.197,40.892,-10.867,110.0,110.0,69.188,66.625,52.781,55.156,28.313,33.156,72.0,70.0,1000.0,200.0,0.104,201.625,70.313,68.625,-0.035,70.875,69.313,58.438,60.813,0.0,27.156,72.0,70.0,1000.0,200.0,0.039,216.125,77.188,75.563,0.0,70.188,70.5,55.875,58.625,0.0,25.078,72.0,70.0,1000.0,200.0,0.035,203.5,77.25,75.75,-0.004,71.0,70.625,53.781,57.625,0.0,30.578,72.0,70.0,1000.0,200.0,0.034,202.125,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.006,4.357,0.0,8.292,0.612,0.232,-0.009,0.0,-0.001,0.004
8242007,626,1.0,1.0,1.0,1.0,100.0,30.027,40.0,40.0,40.0,1.0,1.0,592.504,230.679,0.195,11.268,0.0,80.0,55.0,1.4,819.75,845.376,1343.611,26.841,50.185,70.796,69.787,70.47,44.111,1.513,1.658,0.323,63.441,50.756,83.551,51.406,68.555,70.999,114.896,94.148,114.104,34.768,50.666,39.36,-10.867,110.0,110.0,69.0,66.313,52.719,54.656,34.469,33.375,72.0,70.0,1000.0,200.0,0.102,199.875,70.188,68.688,-0.035,70.75,69.5,58.313,60.531,0.0,26.406,72.0,70.0,1000.0,200.0,0.038,214.125,77.188,75.563,0.0,70.0,70.5,55.5,58.313,0.0,25.109,72.0,70.0,1000.0,200.0,0.034,201.875,77.25,75.75,-0.004,70.813,70.813,53.688,57.313,0.0,30.656,72.0,70.0,1000.0,200.0,0.034,201.125,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.007,3.255,0.0,7.188,0.593,0.231,-0.008,0.0,-0.001,0.004
8242007,627,1.0,1.0,1.0,1.0,100.0,25.886,40.0,40.0,40.0,1.0,1.0,591.333,225.995,0.174,11.253,0.0,80.0,55.0,1.4,803.875,837.331,1332.77,36.858,50.611,70.903,69.896,70.47,45.526,1.513,1.651,0.319,63.046,50.488,86.721,51.04,68.555,70.999,114.822,94.254,113.882,33.969,51.924,37.392,-10.852,110.0,110.0,68.875,66.188,52.781,54.594,38.438,33.781,72.0,70.0,1000.0,200.0,0.1,197.5,70.188,68.625,-0.035,70.563,69.688,58.063,60.438,0.0,26.547,72.0,70.0,1000.0,200.0,0.036,211.25,77.188,75.5,0.0,69.938,70.688,55.5,58.125,11.094,25.391,72.0,70.0,1000.0,200.0,0.033,199.25,77.25,75.938,-0.004,70.688,70.625,53.781,57.188,0.0,30.563,72.0,70.0,1000.0,200.0,0.033,202.625,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.008,2.145,0.0,5.353,0.591,0.226,-0.008,0.0,-0.001,0.004
8242007,628,1.0,1.0,1.0,1.0,100.0,23.359,40.0,40.0,40.0,1.0,1.0,571.427,223.653,0.174,11.327,0.0,80.0,55.0,1.4,803.25,813.226,1312.914,36.858,51.464,70.796,69.787,70.47,47.704,1.486,1.651,0.33,62.707,50.267,89.89,51.012,68.555,70.999,114.601,94.36,113.734,33.387,53.288,35.86,-10.852,110.0,110.0,68.875,66.188,53.531,54.656,38.813,34.063,72.0,70.0,1000.0,200.0,0.099,196.625,70.313,68.625,-0.035,70.438,69.813,58.219,60.344,0.0,27.906,72.0,70.0,1000.0,200.0,0.033,197.75,77.188,75.563,0.0,69.938,70.688,55.688,58.031,11.188,25.531,72.0,70.0,1000.0,200.0,0.033,198.5,77.25,75.75,-0.004,70.5,70.375,54.281,57.094,0.0,30.313,72.0,70.0,1000.0,200.0,0.034,200.25,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.007,1.408,0.0,3.893,0.571,0.224,-0.009,0.0,-0.001,0.004
8242007,629,1.0,1.0,1.0,1.0,100.0,22.048,40.0,40.0,40.0,1.0,1.0,571.427,222.482,0.163,11.49,0.0,80.0,55.0,1.4,796.625,810.55,1311.11,42.582,52.424,70.796,69.787,70.47,49.555,1.452,1.601,0.319,62.656,50.143,91.531,51.125,68.555,70.999,114.601,94.573,113.808,32.879,55.281,34.839,-10.867,110.0,110.0,68.75,66.125,54.094,55.156,42.969,34.438,72.0,70.0,1000.0,200.0,0.098,196.125,70.313,68.625,-0.035,70.313,69.875,58.313,60.344,0.0,27.281,72.0,70.0,1000.0,200.0,0.034,200.75,77.188,75.563,0.0,69.625,70.688,56.0,58.031,13.117,25.609,72.0,70.0,1000.0,200.0,0.033,198.75,77.125,75.75,-0.004,70.5,70.313,54.906,57.313,0.0,30.688,72.0,70.0,1000.0,200.0,0.033,198.375,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.006,1.005,0.0,3.13,0.571,0.222,-0.009,0.0,-0.001,0.004
8242007,630,1.0,1.0,1.0,1.0,100.0,21.825,40.0,40.0,40.0,1.0,1.0,573.769,221.311,0.153,11.386,0.0,80.0,55.0,1.4,796.625,799.853,1305.7,41.151,53.384,70.796,69.787,70.47,50.97,1.448,1.608,0.315,62.548,50.004,92.114,51.294,68.555,70.999,114.379,94.467,113.513,32.224,57.379,34.183,-10.867,110.0,110.0,68.688,66.313,54.813,55.5,46.25,34.781,72.0,70.0,1000.0,200.0,0.098,195.625,70.188,68.625,-0.035,70.313,70.0,58.344,60.438,0.0,27.859,72.0,70.0,1000.0,200.0,0.032,196.875,77.188,75.5,0.0,69.5,70.688,56.469,58.25,13.242,25.672,72.0,70.0,1000.0,200.0,0.033,198.625,77.25,75.75,-0.004,70.688,70.313,55.438,57.406,0.0,30.828,72.0,70.0,1000.0,200.0,0.033,197.875,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.007,0.887,0.0,3.101,0.574,0.221,-0.008,0.0,-0.001,0.003
8242007,631,1.0,1.0,1.0,1.0,100.0,22.04,40.0,40.0,40.0,1.0,1.0,555.033,224.824,0.11,11.416,0.0,80.0,55.0,1.4,787.625,815.902,1318.327,25.409,54.13,70.796,69.787,70.47,51.95,1.353,1.63,0.319,62.452,49.985,92.337,51.604,68.503,70.999,114.453,94.786,113.513,31.498,59.057,33.6,-10.852,110.0,110.0,68.688,66.313,55.281,56.0,46.656,35.156,72.0,70.0,1000.0,200.0,0.098,195.25,70.188,68.688,-0.035,70.25,70.0,58.438,60.344,0.0,26.438,72.0,70.0,1000.0,200.0,0.037,207.5,77.063,75.5,0.0,69.5,70.5,56.781,58.25,17.297,25.938,72.0,70.0,1000.0,200.0,0.032,197.5,77.125,75.75,-0.004,70.938,70.625,55.844,57.719,0.0,30.266,72.0,70.0,1000.0,200.0,0.034,200.625,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,0.005,0.871,0.0,3.337,0.555,0.225,-0.008,0.0,-0.001,0.004
8242007,632,1.0,1.0,1.0,1.0,100.0,22.536,40.0,40.0,40.0,1.0,1.0,563.23,222.482,-0.005,11.372,0.0,80.0,55.0,1.4,792.875,810.55,1309.307,33.996,54.663,70.796,69.787,70.47,52.277,1.413,1.608,0.323,62.373,49.883,92.114,51.942,68.503,70.999,114.306,94.893,113.218,30.625,60.211,32.944,-10.867,110.0,110.0,68.688,66.5,55.594,56.313,44.219,34.719,72.0,70.0,1000.0,200.0,0.102,200.875,70.188,68.625,-0.035,70.313,70.0,58.688,60.438,0.0,27.781,72.0,70.0,1000.0,200.0,0.032,197.5,77.063,75.5,0.0,69.625,70.438,56.875,58.313,17.438,26.109,72.0,70.0,1000.0,200.0,0.032,197.375,77.125,75.75,-0.004,70.938,70.375,56.0,57.875,0.0,30.719,72.0,70.0,1000.0,200.0,0.032,198.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.891,0.0,3.668,0.563,0.222,-0.008,0.0,-0.001,0.003
8242007,633,1.0,1.0,1.0,1.0,100.0,23.033,40.0,40.0,40.0,1.0,1.0,569.085,222.482,-0.005,11.475,0.0,80.0,55.0,1.4,795.125,848.058,1320.132,19.684,54.983,70.796,69.896,70.47,52.386,1.448,1.594,0.315,62.256,49.787,91.809,52.279,68.503,70.999,114.232,94.893,113.144,29.753,61.26,32.433,-10.867,110.0,110.0,68.688,66.313,55.906,56.406,47.5,33.906,72.0,70.0,1000.0,200.0,0.106,204.25,70.188,68.625,-0.035,70.313,69.813,58.781,60.438,0.0,26.375,72.0,70.0,1000.0,200.0,0.036,209.125,77.063,75.5,0.0,69.5,70.438,57.156,58.438,17.594,26.344,72.0,70.0,1000.0,200.0,0.032,196.875,77.125,75.75,-0.004,71.0,70.625,56.406,58.219,0.0,29.563,72.0,70.0,1000.0,200.0,0.036,205.25,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.976,0.0,4.279,0.569,0.222,-0.008,0.0,-0.001,0.004
8242007,634,1.0,1.0,1.0,1.0,100.0,23.345,40.0,40.0,40.0,1.0,1.0,567.914,222.482,-0.005,11.357,0.0,80.0,55.0,1.4,787.125,837.331,1298.489,41.151,55.09,70.796,69.787,70.47,52.168,1.379,1.608,0.323,62.146,49.757,91.336,52.758,68.503,70.999,114.306,95.105,113.218,29.608,61.575,31.923,-10.852,110.0,110.0,68.688,66.313,56.0,56.594,47.906,34.719,72.0,70.0,1000.0,200.0,0.102,200.25,70.188,68.625,-0.035,70.313,69.688,58.781,60.438,0.0,27.953,72.0,70.0,1000.0,200.0,0.032,195.875,77.063,75.5,0.0,69.5,70.5,57.25,58.438,17.766,24.641,72.0,70.0,1000.0,200.0,0.036,211.75,77.0,75.625,-0.004,71.0,70.625,56.531,58.281,0.0,30.734,72.0,70.0,1000.0,200.0,0.032,196.5,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.822,0.0,3.658,0.568,0.222,-0.008,0.0,-0.001,0.003
8242007,635,1.0,1.0,1.0,1.0,100.0,23.784,40.0,40.0,40.0,1.0,1.0,564.401,220.141,-0.005,11.386,0.0,80.0,55.0,1.4,787.125,810.55,1300.291,26.841,55.196,70.796,69.787,70.47,52.168,1.433,1.584,0.308,62.16,49.705,91.058,53.068,68.503,70.999,113.863,95.105,112.922,34.405,61.575,36.298,-10.852,110.0,110.0,68.688,66.313,56.219,56.688,48.344,34.031,72.0,70.0,1000.0,200.0,0.105,203.375,70.188,68.625,-0.035,70.438,69.875,58.781,60.531,0.0,27.359,72.0,70.0,1000.0,200.0,0.033,199.25,77.063,75.5,0.0,69.438,70.5,57.25,58.625,20.672,26.203,72.0,70.0,1000.0,200.0,0.032,197.75,77.125,75.625,-0.004,71.0,70.625,56.531,58.406,0.0,30.297,72.0,70.0,1000.0,200.0,0.033,198.875,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.793,0.0,2.995,0.564,0.22,-0.008,0.0,-0.001,0.003
8242007,636,1.0,1.0,1.0,1.0,100.0,24.037,40.0,40.0,40.0,1.0,1.0,567.914,220.141,-0.005,11.298,0.0,80.0,55.0,1.4,796.375,818.579,1300.291,29.703,55.303,70.796,69.896,70.47,52.059,1.41,1.584,0.312,62.097,49.662,90.585,53.406,68.529,71.106,113.642,95.212,112.553,34.696,61.68,36.954,-10.852,110.0,110.0,68.688,66.188,56.0,56.688,48.75,35.469,72.0,70.0,1000.0,200.0,0.095,194.25,70.125,68.625,-0.035,70.313,69.875,58.781,60.438,0.0,27.438,72.0,70.0,1000.0,200.0,0.032,201.125,77.063,75.5,0.0,69.438,70.5,57.25,58.719,20.844,24.656,72.0,70.0,1000.0,200.0,0.036,210.375,77.0,75.625,-0.004,71.0,70.375,56.531,58.5,0.0,30.781,72.0,70.0,1000.0,200.0,0.032,197.5,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.945,0.0,3.544,0.568,0.22,-0.008,0.0,-0.001,0.003
8242007,637,1.0,1.0,1.0,1.0,100.0,24.563,40.0,40.0,40.0,1.0,1.0,555.033,218.97,-0.005,11.327,0.0,80.0,55.0,1.4,821.25,813.226,1305.7,22.547,55.303,70.796,69.896,70.47,52.168,1.379,1.612,0.319,62.063,49.627,90.863,53.491,68.529,70.999,113.494,95.318,112.553,34.114,61.575,36.589,-10.867,110.0,110.0,68.688,66.188,56.344,56.906,49.188,34.156,72.0,70.0,1000.0,200.0,0.105,202.625,70.188,68.625,-0.035,70.313,69.813,58.781,60.438,0.0,27.656,72.0,70.0,1000.0,200.0,0.033,197.0,77.063,75.375,0.0,69.438,70.5,57.375,58.625,21.047,26.25,72.0,70.0,1000.0,200.0,0.032,197.125,77.0,75.625,-0.004,71.125,70.375,56.531,58.5,0.0,30.438,72.0,70.0,1000.0,200.0,0.033,197.75,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,1.021,0.0,3.895,0.555,0.219,-0.008,0.0,-0.001,0.003
8242007,638,1.0,1.0,1.0,1.0,100.0,25.486,40.0,40.0,40.0,1.0,1.0,558.546,220.141,-0.005,11.357,0.0,80.0,55.0,1.4,793.25,822.595,1291.281,23.978,55.516,70.796,69.896,70.47,52.386,1.364,1.612,0.323,62.069,49.641,90.919,53.716,68.529,70.999,113.494,95.318,112.479,34.041,61.575,36.298,-10.852,110.0,110.0,68.625,66.188,56.344,56.906,52.344,34.844,72.0,70.0,1000.0,200.0,0.1,196.25,70.125,68.625,-0.035,70.25,70.0,58.781,60.438,0.0,27.078,72.0,70.0,1000.0,200.0,0.033,204.0,76.813,75.375,0.0,69.438,70.5,57.375,58.719,21.234,25.141,72.0,70.0,1000.0,200.0,0.036,204.875,77.0,75.625,-0.004,71.0,70.375,56.594,58.5,0.0,30.75,72.0,70.0,1000.0,200.0,0.032,196.875,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.931,0.0,3.562,0.559,0.22,-0.008,0.0,-0.001,0.003
8242007,639,1.0,1.0,1.0,1.0,100.0,26.256,40.0,40.0,40.0,1.0,1.0,558.546,218.97,-0.005,11.327,0.0,80.0,55.0,1.4,806.0,807.875,1296.687,26.841,55.623,70.796,69.896,70.47,52.603,1.448,1.587,0.323,62.029,49.61,90.836,53.941,68.529,70.999,113.125,95.318,112.332,35.495,61.785,37.392,-10.867,110.0,110.0,68.625,66.188,56.5,57.0,52.813,34.375,72.0,70.0,1000.0,200.0,0.104,201.625,70.188,68.625,-0.035,70.25,69.875,58.781,60.438,0.0,27.891,72.0,70.0,1000.0,200.0,0.032,195.625,76.813,75.5,0.0,69.438,70.438,57.469,58.719,21.422,26.328,72.0,70.0,1000.0,200.0,0.032,196.125,77.0,75.625,-0.004,71.0,70.625,56.594,58.563,0.0,30.234,72.0,70.0,1000.0,200.0,0.033,199.625,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.0,0.817,0.0,2.985,0.559,0.219,-0.008,0.0,-0.001,0.003
8242007,640,1.0,1.0,1.0,1.0,100.0,26.977,40.0,40.0,40.0,1.0,1.0,560.888,220.141,-0.005,11.313,0.0,80.0,55.0,1.4,808.75,854.766,1312.914,13.959,55.623,70.796,69.896,70.47,52.603,1.387,1.591,0.315,61.996,49.602,90.724,53.969,68.529,70.999,113.052,95.531,112.405,37.021,61.89,39.069,-10.867,110.0,110.0,68.625,66.188,56.5,57.063,53.25,34.031,72.0,70.0,1000.0,200.0,0.104,202.75,70.125,68.625,-0.035,70.25,69.875,58.906,60.438,0.0,27.344,72.0,70.0,1000.0,200.0,0.034,199.25,76.813,75.375,0.0,69.438,70.5,57.469,58.719,21.609,25.141,72.0,70.0,1000.0,200.0,0.036,205.125,77.0,75.625,-0.004,71.0,70.625,56.719,58.781,0.0,29.719,72.0,70.0,1000.0,200.0,0.034,205.75,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,0.932,0.0,3.217,0.561,0.22,-0.008,0.0,-0.001,0.003
8242007,641,1.0,1.0,1.0,1.0,100.0,28.261,40.0,40.0,40.0,1.0,1.0,558.546,220.141,-0.005,11.416,0.0,80.0,55.0,1.4,808.75,819.918,1291.281,25.409,55.836,70.796,69.896,70.47,52.712,1.425,1.591,0.315,61.914,49.552,90.669,54.11,68.529,70.999,112.83,95.425,112.258,37.385,61.995,39.433,-10.852,110.0,110.0,68.625,66.313,56.594,57.219,53.688,35.469,72.0,70.0,1000.0,200.0,0.094,193.75,70.125,68.625,-0.035,70.25,69.875,58.906,60.531,0.0,26.391,72.0,70.0,1000.0,200.0,0.036,207.875,76.813,75.375,0.0,69.438,70.438,57.656,58.844,21.797,26.438,72.0,70.0,1000.0,200.0,0.032,195.75,76.938,75.563,-0.004,71.0,70.938,56.813,58.781,0.0,30.625,72.0,70.0,1000.0,200.0,0.032,196.75,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,0.95,0.0,3.246,0.559,0.22,-0.008,0.0,-0.001,0.003
8242007,642,1.0,1.0,1.0,1.0,100.0,29.534,40.0,40.0,40.0,1.0,1.0,555.033,220.141,-0.005,11.372,0.0,80.0,55.0,1.4,795.625,821.256,1302.094,32.565,55.943,70.796,69.896,70.47,52.93,1.425,1.63,0.312,61.985,49.566,90.891,54.392,68.419,70.999,112.83,95.425,112.332,37.385,62.099,39.579,-10.852,110.0,110.0,68.625,66.313,56.813,57.219,54.156,34.156,72.0,70.0,1000.0,200.0,0.104,202.5,70.125,68.625,-0.035,70.25,69.875,58.781,60.438,0.0,27.797,72.0,70.0,1000.0,200.0,0.032,196.375,76.813,75.375,0.0,69.438,70.438,57.656,58.844,19.25,25.859,72.0,70.0,1000.0,200.0,0.033,199.125,76.938,75.625,-0.004,70.938,70.625,56.813,58.781,0.0,29.891,72.0,70.0,1000.0,200.0,0.035,202.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,-0.0,1.01,0.0,3.464,0.555,0.22,-0.008,0.0,-0.001,0.003
8242007,643,1.0,1.0,1.0,1.0,100.0,30.876,40.0,40.0,40.0,1.0,1.0,555.033,220.141,-0.005,11.446,0.0,80.0,55.0,1.4,793.375,817.241,1293.083,29.703,56.049,70.796,69.896,70.47,53.148,1.425,1.605,0.319,61.898,49.566,90.836,54.448,68.419,70.999,112.683,95.425,112.184,37.966,62.099,40.235,-10.852,110.0,110.0,68.625,66.188,56.906,57.313,54.625,33.938,72.0,70.0,1000.0,200.0,0.105,202.625,70.125,68.5,-0.035,70.25,69.875,58.906,60.531,0.0,27.25,72.0,70.0,1000.0,200.0,0.034,199.875,76.813,75.375,0.0,69.5,70.25,57.844,58.906,19.406,25.953,72.0,70.0,1000.0,200.0,0.032,201.625,76.813,75.563,-0.004,70.813,70.813,57.094,58.875,0.0,30.891,72.0,70.0,1000.0,200.0,0.032,195.75,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.146,-0.148,-0.072,-0.0,1.076,0.0,3.605,0.555,0.22,-0.008,0.0,-0.001,0.003
8242007,644,1.0,1.0,1.0,1.0,100.0,32.345,40.0,40.0,40.0,1.0,1.0,559.717,218.97,-0.005,11.372,0.0,80.0,55.0,1.4,810.75,803.863,1287.679,31.134,56.156,70.796,69.787,70.47,52.93,1.429,1.559,0.315,61.976,49.605,90.168,54.533,68.419,70.999,112.609,95.531,112.11,39.129,61.995,41.84,-10.852,110.0,110.0,68.375,66.188,56.906,57.313,62.688,35.281,72.0,70.0,1000.0,200.0,0.097,192.875,70.125,68.5,-0.035,70.25,69.875,58.969,60.438,0.0,27.141,72.0,70.0,1000.0,200.0,0.033,203.0,76.813,75.375,0.0,69.438,70.25,57.844,58.906,22.328,26.172,72.0,70.0,1000.0,200.0,0.032,197.0,76.813,75.563,-0.004,70.813,70.813,57.094,58.938,0.0,30.313,72.0,70.0,1000.0,200.0,0.033,198.75,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,1.348,0.0,4.277,0.56,0.219,-0.008,0.0,-0.001,0.003
8242007,645,1.0,1.0,1.0,1.0,100.0,33.046,40.0,40.0,40.0,1.0,1.0,567.914,221.311,-0.005,11.386,0.0,80.0,55.0,1.4,792.25,835.991,1309.307,12.528,55.943,70.689,69.896,70.361,52.277,1.394,1.601,0.308,61.884,49.554,88.945,54.617,68.419,70.999,112.535,95.531,112.036,39.929,60.736,42.933,-10.852,110.0,110.0,68.625,66.125,56.594,57.219,55.625,34.219,72.0,70.0,1000.0,200.0,0.104,202.0,70.0,68.5,-0.035,70.25,70.0,58.906,60.531,0.0,27.906,72.0,70.0,1000.0,200.0,0.032,195.375,76.813,75.375,0.0,69.438,70.25,57.719,58.844,22.531,24.656,72.0,70.0,1000.0,200.0,0.037,208.125,76.813,75.5,-0.004,70.688,70.625,57.031,58.938,0.0,29.828,72.0,70.0,1000.0,200.0,0.034,204.75,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,-0.0,1.644,0.0,4.744,0.568,0.221,-0.008,0.0,-0.001,0.003
8242007,646,1.0,1.0,1.0,1.0,100.0,33.484,40.0,40.0,40.0,1.0,1.0,540.982,218.97,-0.005,11.416,0.0,80.0,55.0,1.4,807.625,814.564,1298.489,29.703,55.729,70.689,69.787,70.361,51.95,1.402,1.591,0.319,61.924,49.563,88.611,54.73,68.419,70.999,112.388,95.531,111.962,40.438,59.267,43.225,-10.852,110.0,110.0,68.375,66.188,56.5,57.219,63.625,34.688,72.0,70.0,1000.0,200.0,0.101,197.0,70.0,68.625,-0.035,70.313,69.688,58.781,60.438,0.0,27.219,72.0,70.0,1000.0,200.0,0.034,200.0,76.813,75.375,0.0,69.438,70.25,57.656,58.906,22.719,26.172,72.0,70.0,1000.0,200.0,0.033,197.25,76.813,75.563,-0.004,70.5,70.625,56.813,58.938,0.0,30.453,72.0,70.0,1000.0,200.0,0.033,197.75,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.69,0.0,4.413,0.541,0.219,-0.007,0.0,-0.001,0.003
8242007,647,1.0,1.0,1.0,1.0,100.0,33.67,40.0,40.0,40.0,1.0,1.0,556.204,218.97,-0.005,11.386,0.0,80.0,55.0,1.4,807.625,818.579,1296.687,29.703,55.516,70.689,69.787,70.361,51.732,1.425,1.537,0.319,61.889,49.537,88.472,54.702,68.406,70.891,112.314,95.531,111.888,41.019,58.638,43.662,-10.867,110.0,110.0,68.313,66.188,56.406,57.219,67.063,34.406,72.0,70.0,1000.0,200.0,0.103,201.375,70.0,68.5,-0.035,70.25,69.813,58.781,60.438,0.0,28.016,72.0,70.0,1000.0,200.0,0.032,195.25,76.813,75.375,0.0,69.438,70.25,57.656,58.844,22.922,26.453,72.0,70.0,1000.0,200.0,0.032,196.625,76.813,75.563,-0.004,70.5,70.625,56.719,58.875,0.0,30.672,72.0,70.0,1000.0,200.0,0.032,199.375,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.708,0.0,4.173,0.556,0.219,-0.008,0.0,-0.001,0.003
8242007,648,1.0,1.0,1.0,1.0,100.0,33.933,40.0,40.0,40.0,1.0,1.0,557.375,218.97,-0.005,11.357,0.0,80.0,55.0,1.4,795.375,822.595,1293.083,28.272,55.41,70.689,69.787,70.361,51.732,1.429,1.573,0.319,61.833,49.526,88.834,54.786,68.406,70.999,112.167,95.531,111.741,39.129,58.428,42.86,-10.852,110.0,110.0,68.375,66.313,56.406,57.0,64.688,34.0,72.0,70.0,1000.0,200.0,0.105,202.625,70.125,68.5,-0.035,70.25,69.813,58.688,60.344,0.0,27.531,72.0,70.0,1000.0,200.0,0.033,197.75,76.75,75.375,0.0,69.313,70.25,57.469,58.844,26.0,26.016,72.0,70.0,1000.0,200.0,0.033,198.5,76.813,75.563,-0.004,70.5,70.625,56.594,58.781,0.0,30.469,72.0,70.0,1000.0,200.0,0.033,197.75,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,2.196,0.0,5.879,0.557,0.219,-0.008,0.0,-0.001,0.003
8242007,649,1.0,1.0,1.0,1.0,100.0,34.082,40.0,40.0,40.0,1.0,1.0,559.717,220.141,0.005,11.446,0.0,80.0,55.0,1.4,790.625,869.537,1303.897,11.096,55.41,70.689,69.678,70.361,51.732,1.417,1.587,0.315,61.895,49.487,88.778,54.843,68.406,70.891,112.093,95.531,111.667,35.931,58.533,40.162,-10.852,110.0,110.0,68.375,66.313,56.219,57.063,65.188,35.031,72.0,70.0,1000.0,200.0,0.099,194.875,70.0,68.313,-0.035,70.125,70.0,58.688,60.344,0.0,26.422,72.0,70.0,1000.0,200.0,0.035,208.0,76.813,75.313,0.0,69.125,70.438,57.375,58.844,26.219,25.266,72.0,70.0,1000.0,200.0,0.035,204.0,76.625,75.563,-0.004,70.813,70.375,56.594,58.563,0.0,29.141,72.0,70.0,1000.0,200.0,0.036,209.625,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,2.143,0.0,6.726,0.56,0.22,-0.009,0.0,-0.001,0.002
8242007,650,1.0,1.0,1.0,1.0,100.0,34.256,40.0,40.0,40.0,1.0,1.0,551.521,218.97,-0.005,11.372,0.0,80.0,55.0,1.4,792.0,817.241,1285.878,26.841,55.196,70.689,69.678,70.361,51.297,1.372,1.544,0.315,61.861,49.506,87.527,54.786,68.406,70.999,111.945,95.425,111.593,35.568,58.428,39.579,-10.867,110.0,110.0,68.313,66.125,56.0,56.906,68.625,34.375,72.0,70.0,1000.0,200.0,0.104,201.25,70.0,68.5,-0.035,70.125,69.813,58.438,60.344,0.0,27.984,72.0,70.0,1000.0,200.0,0.032,195.125,76.75,75.375,0.0,69.313,70.25,57.375,58.719,26.438,26.266,72.0,70.0,1000.0,200.0,0.032,196.5,76.625,75.5,-0.004,70.813,70.313,56.531,58.563,0.0,30.719,72.0,70.0,1000.0,200.0,0.032,196.625,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,-0.0,1.995,0.0,6.335,0.552,0.219,-0.008,0.0,-0.001,0.004
8242007,651,1.0,1.0,1.0,1.0,100.0,33.625,40.0,40.0,40.0,1.0,1.0,548.008,217.799,-0.005,11.372,0.0,80.0,55.0,1.4,825.125,827.952,1289.48,18.253,54.876,70.689,69.678,70.361,50.535,1.406,1.612,0.315,61.88,49.521,86.554,54.645,68.406,70.891,111.798,95.425,111.519,35.64,57.589,39.506,-10.867,110.0,110.0,68.313,66.125,55.813,56.688,69.125,33.938,72.0,70.0,1000.0,200.0,0.105,203.0,70.0,68.313,-0.035,70.25,69.688,58.438,60.219,0.0,27.391,72.0,70.0,1000.0,200.0,0.033,198.625,76.813,75.313,0.0,69.313,70.125,57.156,58.719,26.656,25.281,72.0,70.0,1000.0,200.0,0.035,204.0,76.625,75.5,-0.004,70.813,70.313,56.156,58.563,0.0,29.984,72.0,70.0,1000.0,200.0,0.034,201.375,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,2.003,0.0,6.106,0.548,0.218,-0.009,0.0,-0.001,0.002
8242007,652,1.0,1.0,1.0,1.0,100.0,32.352,40.0,40.0,40.0,1.0,1.0,556.204,218.97,-0.005,11.342,0.0,80.0,55.0,1.4,781.0,817.241,1293.083,25.409,54.45,70.689,69.678,70.251,50.099,1.41,1.576,0.319,61.784,49.441,86.109,54.476,68.38,70.891,111.724,95.425,111.445,35.422,56.855,39.214,-10.867,110.0,110.0,68.375,66.0,55.594,56.469,66.813,34.938,72.0,70.0,1000.0,200.0,0.098,197.875,69.875,68.313,-0.035,70.125,69.688,58.344,60.219,0.0,27.328,72.0,70.0,1000.0,200.0,0.032,201.625,76.75,75.313,0.0,69.313,70.063,56.875,58.625,26.859,26.203,72.0,70.0,1000.0,200.0,0.032,197.375,76.563,75.5,-0.004,70.813,70.313,56.0,58.406,0.0,30.766,72.0,70.0,1000.0,200.0,0.032,196.375,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,2.007,0.0,5.974,0.556,0.219,-0.008,0.0,-0.001,0.002
8242007,653,1.0,1.0,1.0,1.0,100.0,31.148,40.0,40.0,40.0,1.0,1.0,572.598,218.97,-0.005,11.313,0.0,80.0,55.0,1.4,781.0,841.353,1294.885,3.939,54.237,70.689,69.678,70.251,49.881,1.413,1.587,0.315,61.876,49.422,86.443,54.392,68.38,70.891,111.503,95.318,111.298,34.114,56.645,38.194,-10.852,110.0,110.0,68.313,66.125,55.281,56.313,70.25,34.031,72.0,70.0,1000.0,200.0,0.105,203.0,70.0,68.313,-0.035,70.125,69.688,58.313,60.031,1.047,27.828,72.0,70.0,1000.0,200.0,0.032,195.875,76.75,75.313,0.0,69.313,70.125,56.781,58.438,27.078,24.766,72.0,70.0,1000.0,200.0,0.037,207.375,76.563,75.5,-0.004,70.813,70.625,55.844,58.281,0.0,29.844,72.0,70.0,1000.0,200.0,0.035,202.375,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,2.049,0.0,6.414,0.573,0.219,-0.009,0.0,-0.001,0.003
8242007,654,1.0,1.0,1.0,1.0,100.0,29.847,40.0,40.0,40.0,1.0,1.0,548.008,217.799,-0.005,11.372,0.0,80.0,55.0,1.4,806.25,819.918,1289.48,25.409,54.023,70.581,69.678,70.251,49.772,1.425,1.555,0.312,61.759,49.382,86.415,54.251,68.38,70.891,111.429,95.425,111.224,33.024,56.645,37.173,-10.852,110.0,110.0,68.313,65.938,55.219,56.063,70.813,34.781,72.0,70.0,1000.0,200.0,0.101,196.375,70.0,68.5,-0.035,70.0,69.5,58.063,59.938,0.0,27.016,72.0,70.0,1000.0,200.0,0.035,201.625,76.75,75.313,0.0,69.313,70.063,56.688,58.25,27.313,26.344,72.0,70.0,1000.0,200.0,0.032,196.375,76.563,75.5,-0.004,70.688,70.625,55.594,58.219,0.0,30.906,72.0,70.0,1000.0,200.0,0.032,195.375,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,1.997,0.0,6.558,0.548,0.218,-0.008,0.0,-0.001,0.003
8242007,655,1.0,1.0,1.0,1.0,100.0,28.126,40.0,40.0,40.0,1.0,1.0,551.521,216.628,-0.005,11.416,0.0,80.0,55.0,1.4,793.5,817.241,1285.878,25.409,53.81,70.581,69.678,70.251,49.446,1.394,1.63,0.308,61.882,49.428,86.109,54.138,68.38,70.891,111.355,95.318,111.076,32.588,56.435,36.735,-10.852,110.0,110.0,68.313,65.938,54.813,55.906,71.375,34.313,72.0,70.0,1000.0,200.0,0.104,201.75,69.875,68.5,-0.035,70.0,69.688,58.063,59.938,4.848,27.719,72.0,70.0,1000.0,200.0,0.032,198.625,76.563,75.188,0.0,69.313,69.875,56.688,58.25,35.125,25.688,72.0,70.0,1000.0,200.0,0.034,200.5,76.563,75.5,-0.004,70.688,70.313,55.438,57.969,0.0,30.422,72.0,70.0,1000.0,200.0,0.033,198.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,1.985,0.0,6.581,0.552,0.217,-0.007,0.0,-0.001,0.003
8242007,656,1.0,1.0,1.0,1.0,100.0,25.978,40.0,40.0,40.0,1.0,1.0,557.375,217.799,-0.005,11.342,0.0,80.0,55.0,1.4,803.0,817.241,1293.083,29.703,53.49,70.581,69.57,70.141,49.228,1.391,1.623,0.319,61.733,49.36,85.914,53.885,68.38,70.891,111.208,95.425,111.076,32.37,56.225,36.371,-10.867,110.0,110.0,68.188,65.75,54.688,55.781,75.563,34.281,72.0,70.0,1000.0,200.0,0.105,199.875,69.875,68.5,-0.035,69.875,69.688,57.906,59.813,4.867,27.563,72.0,70.0,1000.0,200.0,0.033,197.875,76.75,75.188,0.0,69.313,69.625,56.25,58.125,27.797,26.438,72.0,70.0,1000.0,200.0,0.032,195.875,76.438,75.375,-0.004,70.5,70.188,55.344,57.781,0.0,30.875,72.0,70.0,1000.0,200.0,0.032,196.5,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.902,0.0,6.309,0.557,0.218,-0.007,0.0,-0.001,0.003
8242007,657,1.0,1.0,1.0,1.0,100.0,24.045,40.0,40.0,40.0,1.0,1.0,567.914,218.97,-0.005,11.313,0.0,80.0,55.0,1.4,802.0,834.651,1303.897,15.391,53.384,70.581,69.57,70.251,49.01,1.398,1.633,0.304,61.766,49.408,86.22,53.772,68.302,70.891,111.06,95.318,110.929,31.716,56.015,35.277,-10.852,110.0,110.0,68.125,65.75,54.625,55.656,79.063,34.375,72.0,70.0,1000.0,200.0,0.103,201.625,70.0,68.188,-0.035,70.0,69.5,57.719,59.656,4.898,26.25,72.0,70.0,1000.0,200.0,0.036,207.0,76.563,75.188,0.0,69.125,69.875,56.156,57.844,35.625,25.719,72.0,70.0,1000.0,200.0,0.034,200.75,76.438,75.375,-0.004,70.5,70.313,55.063,57.719,0.0,30.406,72.0,70.0,1000.0,200.0,0.033,198.25,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.0,1.658,0.0,5.602,0.568,0.219,-0.009,0.0,-0.001,0.002
8242007,658,1.0,1.0,1.0,1.0,100.0,22.336,40.0,40.0,40.0,1.0,1.0,551.521,220.141,-0.005,11.239,0.0,80.0,55.0,1.4,802.0,806.538,1291.281,26.841,53.384,70.474,69.461,70.141,49.446,1.406,1.619,0.319,61.719,49.36,88.0,53.8,68.302,70.891,110.987,95.212,110.855,30.843,56.435,33.308,-10.852,110.0,110.0,68.188,65.938,54.625,55.5,76.813,34.063,72.0,70.0,1000.0,200.0,0.104,202.25,69.875,68.5,-0.035,69.75,69.813,57.625,59.656,8.727,28.0,72.0,70.0,1000.0,200.0,0.032,194.5,76.563,75.188,0.0,69.125,69.875,56.094,57.688,35.906,26.484,72.0,70.0,1000.0,200.0,0.032,195.625,76.438,75.5,-0.004,70.5,70.313,55.063,57.719,0.0,30.313,72.0,70.0,1000.0,200.0,0.032,201.375,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.083,0.0,3.853,0.552,0.22,-0.007,0.0,-0.001,0.002
8242007,659,1.0,1.0,1.0,1.0,100.0,21.509,40.0,40.0,40.0,1.0,1.0,560.888,218.97,-0.005,11.313,0.0,80.0,55.0,1.4,798.0,810.55,1294.885,22.547,53.81,70.474,69.461,70.141,50.535,1.425,1.516,0.315,61.767,49.406,90.029,53.575,68.302,70.784,110.839,95.212,110.707,29.971,58.113,31.85,-10.867,110.0,110.0,67.938,65.75,54.813,55.781,80.313,34.125,72.0,70.0,1000.0,200.0,0.104,200.125,69.875,68.5,-0.035,69.75,69.5,57.719,59.438,8.805,27.438,72.0,70.0,1000.0,200.0,0.033,198.125,76.563,75.313,0.0,69.125,69.625,56.156,57.688,36.188,26.078,72.0,70.0,1000.0,200.0,0.033,197.5,76.313,75.375,-0.004,70.5,70.188,55.281,57.625,0.0,30.656,72.0,70.0,1000.0,200.0,0.032,196.625,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,0.755,0.0,2.957,0.561,0.219,-0.007,0.0,-0.001,0.002
8242007,700,1.0,1.0,1.0,1.0,100.0,21.607,40.0,40.0,40.0,1.0,1.0,567.914,217.799,-0.005,11.313,0.0,80.0,55.0,1.4,785.75,852.083,1298.489,22.547,54.343,70.474,69.461,70.141,51.515,1.421,1.623,0.308,61.753,49.437,90.975,53.603,68.302,70.784,110.618,95.212,110.633,31.061,60.211,32.433,-10.867,110.0,110.0,68.125,65.75,55.281,55.781,80.938,34.563,72.0,70.0,1000.0,200.0,0.101,199.875,69.875,68.188,-0.035,69.875,69.688,57.719,59.438,8.875,27.938,72.0,70.0,1000.0,200.0,0.032,196.125,76.5,75.188,0.0,69.125,69.625,56.469,57.688,36.469,24.563,72.0,70.0,1000.0,200.0,0.037,209.75,76.25,75.375,-0.004,70.375,70.313,55.531,57.719,0.0,29.719,72.0,70.0,1000.0,200.0,0.035,203.375,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.0,0.532,0.0,2.159,0.568,0.218,-0.009,0.0,-0.001,0.002
8242007,701,1.0,1.0,1.0,1.0,100.0,22.036,40.0,40.0,40.0,1.0,1.0,563.23,221.311,-0.005,11.313,0.0,80.0,55.0,1.4,802.125,806.538,1291.281,28.272,54.77,70.367,69.353,70.141,52.059,1.425,1.598,0.315,61.78,49.432,91.169,53.688,68.302,70.784,110.544,95.212,110.559,31.788,61.785,33.746,-10.867,110.0,110.0,68.125,65.938,55.594,56.063,81.563,34.188,72.0,70.0,1000.0,200.0,0.104,202.0,69.875,68.313,-0.035,69.75,69.5,57.781,59.656,8.961,27.313,72.0,70.0,1000.0,200.0,0.034,199.625,76.5,75.188,0.0,69.125,69.438,56.563,57.688,36.781,26.188,72.0,70.0,1000.0,200.0,0.032,197.0,76.25,75.375,-0.004,70.25,69.813,55.844,57.781,0.0,30.125,72.0,70.0,1000.0,200.0,0.033,202.375,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,0.738,0.0,3.08,0.563,0.221,-0.008,0.0,-0.001,0.002
